time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.0971069335937,297.1499938964844,293.1499938964844,0.1370870321989059,-2951.615478515625,304.1463317871094,0.8067119717597961,0.2080377787351608,0.188176542520523,293.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4904806911945343,0.050000000745058,0.0489396378397941,293.0391845703125,297.1499938964844,293.1499938964844,0.1146391928195953,-1989.5018310546875,304.14068603515625,0.7683746814727783,0.1804085820913314,0.1268931478261947,293.1185913085937,297.1499938964844,293.1499938964844,0.311076819896698,-5951.34228515625,304.1705017089844,0.9990000128746032,0.4731941819190979,0.3787171244621277,293.1107482910156,297.1499938964844,293.1499938964844,0.0032157064415514,-1217.106689453125,295.50341796875,0.4904806911945343,0.050000000745058,0.2321485579013824,291.1703186035156,291.1499938964844,263.1499938964844,261.6060791015625,280.9515380859375,293.7841796875,291.1709899902344,1.0,0.2582603096961975,0.7430707216262817,0.7430707216262817,1.0,1.0,-1.169965744018555,0.4903496205806732,0.6796161532402039,0.2065940499305725,0.0,0.0,0.6176904439926147,48.352481842041016,49.0,25.498266220092773,-12067.169921875,187.13397216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7019348144531,306.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.224609375,18000.0,0.0,0.0,0.275018960237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732012629508972,0.6732081174850464,-6.839530215074774e-06,0.0,0.0002791092847473,0.0,0.0,52.81922912597656,0.0,0.0,0.0,0.4336224794387817,4.0,0.0,1.0
672120,293.0971069335937,297.1499938964844,293.1499938964844,0.1370870321989059,-2951.615478515625,304.1463317871094,0.8067119717597961,0.2080377787351608,0.188176542520523,293.78369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4904806911945343,0.050000000745058,0.0489396378397941,293.0391845703125,297.1499938964844,293.1499938964844,0.1146391928195953,-1989.5018310546875,304.14068603515625,0.7683746814727783,0.1804085820913314,0.1268931478261947,293.1185913085937,297.1499938964844,293.1499938964844,0.311076819896698,-5951.34228515625,304.1705017089844,0.9990000128746032,0.4731941819190979,0.3787171244621277,293.1107482910156,297.1499938964844,293.1499938964844,0.0032157064415514,-1217.106689453125,295.50341796875,0.4904806911945343,0.050000000745058,0.2321485579013824,291.1703186035156,291.1499938964844,263.1499938964844,261.6060791015625,280.9515380859375,293.7841796875,291.1709899902344,1.0,0.2582603096961975,0.7430707216262817,0.7430707216262817,1.0,1.0,-1.169965744018555,0.4903496205806732,0.6796161532402039,0.2065940499305725,0.0,0.0,0.6176904439926147,48.352481842041016,49.0,25.498266220092773,-12067.169921875,187.13397216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7019348144531,306.4188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.224609375,18000.0,0.0,0.0,0.275018960237503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6732012629508972,0.6732081174850464,-6.839530215074774e-06,0.0,0.0002791092847473,0.0,0.0,52.81922912597656,0.0,0.0,0.0,0.4336224794387817,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.1378551125526428,-2964.872802734375,304.146240234375,0.8080326914787292,0.2090087532997131,0.1890229284763336,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4905427396297455,0.050000000745058,0.0489384792745113,293.044189453125,297.1499938964844,293.1499938964844,0.1160541176795959,-2009.12939453125,304.14141845703125,0.7709959745407104,0.1821925938129425,0.1281379014253616,293.1040344238281,297.1499938964844,293.1499938964844,0.310576856136322,-5946.26025390625,304.1643981933594,0.9990000128746032,0.4769600033760071,0.3785737454891205,293.1072692871094,297.1499938964844,293.1499938964844,0.0032326369546353,-1223.4163818359375,295.5269470214844,0.4905427396297455,0.050000000745058,0.2321430742740631,291.1708068847656,291.1499938964844,263.1499938964844,261.6048889160156,280.947021484375,293.7763366699219,291.1703491210937,1.0,0.2586062550544739,0.7428113222122192,0.7428113222122192,1.0,1.0,-1.1722941398620603,0.4913256764411926,0.6809684634208679,0.2071300745010376,0.0,0.0,0.6147664189338684,48.35617446899414,52.0,4.370063304901123,-12069.5634765625,187.8768768310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,306.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.974609375,18000.0,0.0,0.0,0.2760413587093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666107714176178,0.6661145091056824,-6.779294380976353e-06,0.0,0.0002801468945108,0.0,0.0,51.66908264160156,0.0,0.0,0.0,0.4308313727378845,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.1378551125526428,-2964.872802734375,304.146240234375,0.8080326914787292,0.2090087532997131,0.1890229284763336,293.7758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.4905427396297455,0.050000000745058,0.0489384792745113,293.044189453125,297.1499938964844,293.1499938964844,0.1160541176795959,-2009.12939453125,304.14141845703125,0.7709959745407104,0.1821925938129425,0.1281379014253616,293.1040344238281,297.1499938964844,293.1499938964844,0.310576856136322,-5946.26025390625,304.1643981933594,0.9990000128746032,0.4769600033760071,0.3785737454891205,293.1072692871094,297.1499938964844,293.1499938964844,0.0032326369546353,-1223.4163818359375,295.5269470214844,0.4905427396297455,0.050000000745058,0.2321430742740631,291.1708068847656,291.1499938964844,263.1499938964844,261.6048889160156,280.947021484375,293.7763366699219,291.1703491210937,1.0,0.2586062550544739,0.7428113222122192,0.7428113222122192,1.0,1.0,-1.1722941398620603,0.4913256764411926,0.6809684634208679,0.2071300745010376,0.0,0.0,0.6147664189338684,48.35617446899414,52.0,4.370063304901123,-12069.5634765625,187.8768768310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7664794921875,306.4369201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18062.974609375,18000.0,0.0,0.0,0.2760413587093353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.666107714176178,0.6661145091056824,-6.779294380976353e-06,0.0,0.0002801468945108,0.0,0.0,51.66908264160156,0.0,0.0,0.0,0.4308313727378845,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.138269230723381,-2972.07177734375,304.14617919921875,0.8079319000244141,0.2094434797763824,0.1894344538450241,293.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.4901248812675476,0.050000000745058,0.0489461906254291,293.0455017089844,297.1499938964844,293.1499938964844,0.1168909221887588,-2020.8021240234373,304.1414489746094,0.7717725038528442,0.1832782179117202,0.1288492530584335,293.0997314453125,297.1499938964844,293.1499938964844,0.3114409744739532,-5961.0224609375,304.16021728515625,0.9990000128746032,0.4783870279788971,0.3795395195484161,293.1055908203125,297.1499938964844,293.1499938964844,0.0032423669472336,-1227.19287109375,295.5367736816406,0.4901248812675476,0.050000000745058,0.232179656624794,291.16766357421875,291.1499938964844,263.1499938964844,261.6042175292969,280.9439697265625,293.7723083496094,291.16680908203125,1.0,0.2592330276966095,0.7426815629005432,0.7426815629005432,1.0,1.0,-1.1748536825180054,0.4924266040325165,0.6824270486831665,0.2077410966157913,0.0,0.0,0.6138977408409119,48.587684631347656,52.0,-3.217844724655152,-12086.015625,189.15054321289065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80255126953125,306.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.251953125,18000.0,0.0,0.0,0.2764109969139099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635984778404236,0.6636052131652832,-6.756155926268548e-06,0.0,0.0002805220137815,0.0,0.0,51.25482177734375,0.0,0.0,0.0,0.4298262596130371,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1386871933937072,-2979.360107421875,304.1461181640625,0.8073891997337341,0.2098557949066162,0.1898257732391357,293.7677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639404296875,0.4894576072692871,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178521439433097,-2034.230712890625,304.1412658691406,0.7723403573036194,0.1844635903835296,0.12965689599514,293.0975341796875,297.1499938964844,293.1499938964844,0.3129399120807647,-5985.53662109375,304.1556396484375,0.9990000128746032,0.4794614613056183,0.3810864388942718,293.1039733886719,297.1499938964844,293.1499938964844,0.0032527181319892,-1231.28076171875,295.5455017089844,0.4894576072692871,0.050000000745058,0.2322384417057037,291.1627502441406,291.1499938964844,263.1499938964844,261.603515625,280.9375305175781,293.76318359375,291.1615295410156,1.0,0.2601190209388733,0.7424999475479126,0.7424999475479126,1.0,1.0,-1.178234338760376,0.4938803017139435,0.6843540668487549,0.208546444773674,0.0,0.0,0.6135324835777283,48.94955062866211,55.0,-9.738396644592283,-12113.2294921875,190.95236206054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8374328613281,306.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.15234375,18000.0,0.0,0.0,0.2767215371131897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619864106178284,0.661993145942688,-6.739538548572455e-06,0.0,0.0002808371791616,0.0,0.0,50.97920608520508,0.0,0.0,0.0,0.4291668236255646,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1395760923624038,-2994.956787109375,304.1459350585937,0.805108368396759,0.2106352895498275,0.190573364496231,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4874409437179565,0.050000000745058,0.0489965789020061,293.048828125,297.1499938964844,293.1499938964844,0.1197925508022308,-2061.336669921875,304.1409606933594,0.7722590565681458,0.1865635216236114,0.1312159895896911,293.0992736816406,297.1499938964844,293.1499938964844,0.3177802562713623,-6062.666015625,304.14569091796875,0.9990000128746032,0.4804549515247345,0.3857892453670501,293.1011657714844,297.1499938964844,293.1499938964844,0.0032749227248132,-1240.332763671875,295.5582580566406,0.4874409437179565,0.050000000745058,0.2324186861515045,291.1460876464844,291.1499938964844,263.1499938964844,261.6020202636719,280.91033935546875,293.7217102050781,291.1440734863281,1.0,0.2625629305839538,0.7421367168426514,0.7421367168426514,1.0,1.0,-1.1869089603424072,0.4976290762424469,0.6892799139022827,0.2106304466724395,0.0,0.0,0.6150863766670227,50.035621643066406,58.0,-21.89799118041992,-12199.9775390625,195.9337921142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931884765625,306.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8828125,18000.0,0.0,0.0,0.2772935926914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626462936401367,0.6626530289649963,-6.733930604241323e-06,0.0,0.0002814177423715,0.0,0.0,51.01738739013672,0.0,0.0,0.0,0.4293448030948639,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1395760923624038,-2994.956787109375,304.1459350585937,0.805108368396759,0.2106352895498275,0.190573364496231,293.7595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14825439453125,0.4874409437179565,0.050000000745058,0.0489965789020061,293.048828125,297.1499938964844,293.1499938964844,0.1197925508022308,-2061.336669921875,304.1409606933594,0.7722590565681458,0.1865635216236114,0.1312159895896911,293.0992736816406,297.1499938964844,293.1499938964844,0.3177802562713623,-6062.666015625,304.14569091796875,0.9990000128746032,0.4804549515247345,0.3857892453670501,293.1011657714844,297.1499938964844,293.1499938964844,0.0032749227248132,-1240.332763671875,295.5582580566406,0.4874409437179565,0.050000000745058,0.2324186861515045,291.1460876464844,291.1499938964844,263.1499938964844,261.6020202636719,280.91033935546875,293.7217102050781,291.1440734863281,1.0,0.2625629305839538,0.7421367168426514,0.7421367168426514,1.0,1.0,-1.1869089603424072,0.4976290762424469,0.6892799139022827,0.2106304466724395,0.0,0.0,0.6150863766670227,50.035621643066406,58.0,-21.89799118041992,-12199.9775390625,195.9337921142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8931884765625,306.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8828125,18000.0,0.0,0.0,0.2772935926914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6626462936401367,0.6626530289649963,-6.733930604241323e-06,0.0,0.0002814177423715,0.0,0.0,51.01738739013672,0.0,0.0,0.0,0.4293448030948639,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404771655797958,-3010.782470703125,304.1457824707031,0.8015615344047546,0.2113707810640335,0.1912923455238342,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4846755564212799,0.050000000745058,0.0490497313439846,293.0525207519531,297.1499938964844,293.1499938964844,0.1215410977602005,-2085.694580078125,304.1410522460937,0.7705846428871155,0.1883775442838668,0.1325641572475433,293.1087646484375,297.1499938964844,293.1499938964844,0.3245933949947357,-6169.21240234375,304.13580322265625,0.9990000128746032,0.4798266887664795,0.3922723829746246,293.0989990234375,297.1499938964844,293.1499938964844,0.003298329655081,-1249.968994140625,295.5680847167969,0.4846755564212799,0.050000000745058,0.2326708137989044,291.126220703125,291.1499938964844,263.1499938964844,261.60040283203125,280.8771057128906,293.671630859375,291.124267578125,1.0,0.2657322585582733,0.7417734265327454,0.7417734265327454,1.0,1.0,-1.1975377798080444,0.5022425055503845,0.6952952742576599,0.2131990641355514,0.0,0.0,0.6195873618125916,51.53463745117188,61.0,-26.315549850463867,-12322.9091796875,202.4654998779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173583984375,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.9296875,18000.0,0.0,0.0,0.2780193984508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695110201835632,0.6695178151130676,-6.776582722523017e-06,0.0,0.0002821543312165,0.0,0.0,52.02716827392578,0.0,0.0,0.0,0.4319282472133636,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404771655797958,-3010.782470703125,304.1457824707031,0.8015615344047546,0.2113707810640335,0.1912923455238342,293.75146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.4846755564212799,0.050000000745058,0.0490497313439846,293.0525207519531,297.1499938964844,293.1499938964844,0.1215410977602005,-2085.694580078125,304.1410522460937,0.7705846428871155,0.1883775442838668,0.1325641572475433,293.1087646484375,297.1499938964844,293.1499938964844,0.3245933949947357,-6169.21240234375,304.13580322265625,0.9990000128746032,0.4798266887664795,0.3922723829746246,293.0989990234375,297.1499938964844,293.1499938964844,0.003298329655081,-1249.968994140625,295.5680847167969,0.4846755564212799,0.050000000745058,0.2326708137989044,291.126220703125,291.1499938964844,263.1499938964844,261.60040283203125,280.8771057128906,293.671630859375,291.124267578125,1.0,0.2657322585582733,0.7417734265327454,0.7417734265327454,1.0,1.0,-1.1975377798080444,0.5022425055503845,0.6952952742576599,0.2131990641355514,0.0,0.0,0.6195873618125916,51.53463745117188,61.0,-26.315549850463867,-12322.9091796875,202.4654998779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9173583984375,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17928.9296875,18000.0,0.0,0.0,0.2780193984508514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6695110201835632,0.6695178151130676,-6.776582722523017e-06,0.0,0.0002821543312165,0.0,0.0,52.02716827392578,0.0,0.0,0.0,0.4319282472133636,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.141347661614418,-3026.027587890625,304.145751953125,0.7971309423446655,0.2120706737041473,0.1919894367456436,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4813161790370941,0.050000000745058,0.0491152331233024,293.056640625,297.1499938964844,293.1499938964844,0.1231392249464988,-2107.873291015625,304.1413879394531,0.7678319215774536,0.1900117397308349,0.1337807923555374,293.1252136230469,297.1499938964844,293.1499938964844,0.3328897058963775,-6297.13623046875,304.1267395019531,0.9990000128746032,0.4775493741035461,0.4001169204711914,293.09747314453125,297.1499938964844,293.1499938964844,0.0033218779135495,-1259.6082763671875,295.5777282714844,0.4813161790370941,0.050000000745058,0.2329815179109573,291.1075134277344,291.1499938964844,263.1499938964844,261.5986633300781,280.8432006835937,293.6212158203125,291.10577392578125,1.0,0.2694652080535888,0.7413013577461243,0.7413013577461243,1.0,1.0,-1.2097020149230957,0.5075215697288513,0.7021803855895996,0.2161310911178589,0.0,0.0,0.6265214681625366,53.37018585205078,64.0,-25.68907928466797,-12469.810546875,210.3108367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,306.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17877.0859375,18000.0,0.0,0.0,0.2791208028793335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818492412567139,0.681856095790863,-6.866107469249982e-06,0.0,0.0002832721220329,0.0,0.0,53.95227813720703,0.0,0.0,0.0,0.4367096722126007,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.141347661614418,-3026.027587890625,304.145751953125,0.7971309423446655,0.2120706737041473,0.1919894367456436,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.4813161790370941,0.050000000745058,0.0491152331233024,293.056640625,297.1499938964844,293.1499938964844,0.1231392249464988,-2107.873291015625,304.1413879394531,0.7678319215774536,0.1900117397308349,0.1337807923555374,293.1252136230469,297.1499938964844,293.1499938964844,0.3328897058963775,-6297.13623046875,304.1267395019531,0.9990000128746032,0.4775493741035461,0.4001169204711914,293.09747314453125,297.1499938964844,293.1499938964844,0.0033218779135495,-1259.6082763671875,295.5777282714844,0.4813161790370941,0.050000000745058,0.2329815179109573,291.1075134277344,291.1499938964844,263.1499938964844,261.5986633300781,280.8432006835937,293.6212158203125,291.10577392578125,1.0,0.2694652080535888,0.7413013577461243,0.7413013577461243,1.0,1.0,-1.2097020149230957,0.5075215697288513,0.7021803855895996,0.2161310911178589,0.0,0.0,0.6265214681625366,53.37018585205078,64.0,-25.68907928466797,-12469.810546875,210.3108367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90216064453125,306.5302429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17877.0859375,18000.0,0.0,0.0,0.2791208028793335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6818492412567139,0.681856095790863,-6.866107469249982e-06,0.0,0.0002832721220329,0.0,0.0,53.95227813720703,0.0,0.0,0.0,0.4367096722126007,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.142174631357193,-3040.453125,304.1457824707031,0.7921097278594971,0.2127406895160675,0.192668080329895,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4774349629878998,0.050000000745058,0.0491909049451351,293.0608825683594,297.1499938964844,293.1499938964844,0.1246180087327957,-2128.31494140625,304.14178466796875,0.7643716335296631,0.1915197521448135,0.1349086612462997,293.14764404296875,297.1499938964844,293.1499938964844,0.3423217236995697,-6440.79736328125,304.1188049316406,0.9990000128746032,0.4736382365226745,0.4089916348457336,293.0964050292969,297.1499938964844,293.1499938964844,0.0033454445656389,-1269.1448974609375,295.58837890625,0.4774349629878998,0.050000000745058,0.2333404719829559,291.0912475585937,291.1499938964844,263.1499938964844,261.5968017578125,280.8115234375,293.5758056640625,291.0898132324219,1.0,0.2736304104328155,0.7408292889595032,0.7408292889595032,1.0,1.0,-1.2230441570281982,0.5133293867111206,0.7097147107124329,0.2193554937839508,0.0,0.0,0.6354726552963257,55.48242568969727,52.0,-22.69707298278809,-12631.8935546875,219.2794647216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475341796875,306.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.23828125,18000.0,0.0,0.0,0.280757337808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989123821258545,0.6989193558692932,-6.998807748459512e-06,0.0,0.0002849330194294,0.0,0.0,56.741302490234375,0.0,0.0,0.0,0.4434475898742676,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.142174631357193,-3040.453125,304.1457824707031,0.7921097278594971,0.2127406895160675,0.192668080329895,293.73602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.4774349629878998,0.050000000745058,0.0491909049451351,293.0608825683594,297.1499938964844,293.1499938964844,0.1246180087327957,-2128.31494140625,304.14178466796875,0.7643716335296631,0.1915197521448135,0.1349086612462997,293.14764404296875,297.1499938964844,293.1499938964844,0.3423217236995697,-6440.79736328125,304.1188049316406,0.9990000128746032,0.4736382365226745,0.4089916348457336,293.0964050292969,297.1499938964844,293.1499938964844,0.0033454445656389,-1269.1448974609375,295.58837890625,0.4774349629878998,0.050000000745058,0.2333404719829559,291.0912475585937,291.1499938964844,263.1499938964844,261.5968017578125,280.8115234375,293.5758056640625,291.0898132324219,1.0,0.2736304104328155,0.7408292889595032,0.7408292889595032,1.0,1.0,-1.2230441570281982,0.5133293867111206,0.7097147107124329,0.2193554937839508,0.0,0.0,0.6354726552963257,55.48242568969727,52.0,-22.69707298278809,-12631.8935546875,219.2794647216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8475341796875,306.52642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.23828125,18000.0,0.0,0.0,0.280757337808609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989123821258545,0.6989193558692932,-6.998807748459512e-06,0.0,0.0002849330194294,0.0,0.0,56.741302490234375,0.0,0.0,0.0,0.4434475898742676,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1425150334835052,-3046.327392578125,304.1459350585937,0.7924256324768066,0.2130825370550155,0.192969873547554,293.73223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868225097656,0.4773614406585693,0.050000000745058,0.0491923056542873,293.0628662109375,297.1499938964844,293.1499938964844,0.1252685338258743,-2137.24267578125,304.14208984375,0.7652378082275391,0.1922557055950164,0.1354234218597412,293.1586608886719,297.1499938964844,293.1499938964844,0.3429645895957947,-6448.1875,304.1234436035156,0.9990000128746032,0.4715003073215484,0.4091567397117615,293.0959167480469,297.1499938964844,293.1499938964844,0.0033550334628671,-1272.93359375,295.59552001953125,0.4773614406585693,0.050000000745058,0.2333471179008484,291.0859375,291.1499938964844,263.1499938964844,261.5958251953125,280.8019714355469,293.5584411621094,291.0859680175781,1.0,0.2734679579734802,0.7405931949615479,0.7405931949615479,1.0,1.0,-1.2242389917373655,0.5137943625450134,0.7104445695877075,0.2196755111217498,0.0,0.0,0.640311598777771,55.53757095336914,52.0,-13.21031093597412,-12681.107421875,219.81057739257807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809326171875,306.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17812.767578125,18000.0,0.0,0.0,0.2817824780941009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088878154754639,0.7088949084281921,-7.079909210006008e-06,0.0,0.0002859733940567,0.0,0.0,58.43394470214844,0.0,0.0,0.0,0.4474291801452636,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1426976174116134,-3049.259765625,304.1463317871094,0.7948688268661499,0.2134357094764709,0.1932568550109863,293.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0901184082031,0.4787105321884155,0.050000000745058,0.0491660833358764,293.064697265625,297.1499938964844,293.1499938964844,0.1257720440626144,-2143.976806640625,304.14263916015625,0.768090546131134,0.1930006891489029,0.1359202116727829,293.1649169921875,297.1499938964844,293.1499938964844,0.3401175737380981,-6401.564453125,304.13348388671875,0.9990000128746032,0.4701612591743469,0.4061068594455719,293.0954284667969,297.1499938964844,293.1499938964844,0.0033617888111621,-1275.1041259765625,295.6102294921875,0.4787105321884155,0.050000000745058,0.2332227379083633,291.0920104980469,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.54766845703125,291.09442138671875,1.0,0.2721129655838012,0.7403264045715332,0.7403264045715332,1.0,1.0,-1.2213410139083862,0.512456476688385,0.7088845372200012,0.2189417481422424,0.0,0.0,0.6436352133750916,54.83173370361328,40.0,7.661362648010254,-12699.765625,217.3316650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730712890625,306.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17824.224609375,18000.0,0.0,0.0,0.2828636169433594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7180965542793274,0.7181037068367004,-7.162297151808161e-06,0.0,0.000287070608465,0.0,0.0,60.07210159301758,0.0,0.0,0.0,0.4511250257492065,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.1427329033613205,-3049.029052734375,304.14752197265625,0.8048134446144104,0.2141672670841217,0.1937983036041259,293.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4844766557216644,0.050000000745058,0.0490534976124763,293.06768798828125,297.1499938964844,293.1499938964844,0.1265015006065368,-2153.314208984375,304.14385986328125,0.7787211537361145,0.1945545673370361,0.1369043439626693,293.1593933105469,297.1499938964844,293.1499938964844,0.3264690041542053,-6186.09130859375,304.1619567871094,0.9990000128746032,0.4708508849143982,0.3927383124828338,293.0941162109375,297.1499938964844,293.1499938964844,0.0033675679005682,-1275.4169921875,295.65728759765625,0.4844766557216644,0.050000000745058,0.2326886802911758,291.1293640136719,291.1499938964844,263.1499938964844,261.5927429199219,280.8065490722656,293.54254150390625,291.1342468261719,1.0,0.2662926316261291,0.7397928237915039,0.7397928237915039,1.0,1.0,-1.2063542604446411,0.5057298541069031,0.700624406337738,0.2151933759450912,0.0,0.0,0.6441486477851868,51.76272201538086,43.0,47.050392150878906,-12633.8173828125,205.8734130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333984375,306.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.205078125,18000.0,0.0,0.0,0.2848672270774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261729836463928,0.7261801958084106,-7.260263373609632e-06,0.0,0.0002891040348913,0.0,0.0,61.70029067993164,0.0,0.0,0.0,0.4545576572418213,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.1427329033613205,-3049.029052734375,304.14752197265625,0.8048134446144104,0.2141672670841217,0.1937983036041259,293.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12420654296875,0.4844766557216644,0.050000000745058,0.0490534976124763,293.06768798828125,297.1499938964844,293.1499938964844,0.1265015006065368,-2153.314208984375,304.14385986328125,0.7787211537361145,0.1945545673370361,0.1369043439626693,293.1593933105469,297.1499938964844,293.1499938964844,0.3264690041542053,-6186.09130859375,304.1619567871094,0.9990000128746032,0.4708508849143982,0.3927383124828338,293.0941162109375,297.1499938964844,293.1499938964844,0.0033675679005682,-1275.4169921875,295.65728759765625,0.4844766557216644,0.050000000745058,0.2326886802911758,291.1293640136719,291.1499938964844,263.1499938964844,261.5927429199219,280.8065490722656,293.54254150390625,291.1342468261719,1.0,0.2662926316261291,0.7397928237915039,0.7397928237915039,1.0,1.0,-1.2063542604446411,0.5057298541069031,0.700624406337738,0.2151933759450912,0.0,0.0,0.6441486477851868,51.76272201538086,43.0,47.050392150878906,-12633.8173828125,205.8734130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333984375,306.5742492675781,278.1499938964844,0.0,18000.0,313.1499938964844,17944.205078125,18000.0,0.0,0.0,0.2848672270774841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7261729836463928,0.7261801958084106,-7.260263373609632e-06,0.0,0.0002891040348913,0.0,0.0,61.70029067993164,0.0,0.0,0.0,0.4545576572418213,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.811775267124176,0.0,0.1943788230419159,293.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.4882580637931824,0.0,0.0489809811115264,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14459228515625,0.7868968844413757,0.0,0.1379700154066085,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1739501953125,0.9990000128746032,0.0,0.3838787674903869,293.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7104187011719,0.4882580637931824,0.0,0.2323446869850158,291.1718444824219,294.1499938964844,263.1499938964844,261.5905456542969,280.8187866210937,293.55096435546875,291.1745910644531,0.0,0.0,0.7392592430114746,0.7392592430114746,1.0,1.0,-1.197189450263977,0.5016157627105713,0.6955737471580505,0.2127830535173416,0.0,0.0,0.0,49.79182815551758,60.0,48.39072799682617,-12546.4970703125,198.799057006836,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602844238281,306.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185037136077881,0.7185109257698059,-7.224987257359315e-06,0.0,0.0,0.0,0.0,60.52972030639648,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.811775267124176,0.0,0.1943788230419159,293.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.4882580637931824,0.0,0.0489809811115264,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14459228515625,0.7868968844413757,0.0,0.1379700154066085,293.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1739501953125,0.9990000128746032,0.0,0.3838787674903869,293.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,295.7104187011719,0.4882580637931824,0.0,0.2323446869850158,291.1718444824219,294.1499938964844,263.1499938964844,261.5905456542969,280.8187866210937,293.55096435546875,291.1745910644531,0.0,0.0,0.7392592430114746,0.7392592430114746,1.0,1.0,-1.197189450263977,0.5016157627105713,0.6955737471580505,0.2127830535173416,0.0,0.0,0.0,49.79182815551758,60.0,48.39072799682617,-12546.4970703125,198.799057006836,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7602844238281,306.5877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.7265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7185037136077881,0.7185109257698059,-7.224987257359315e-06,0.0,0.0,0.0,0.0,60.52972030639648,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.764404296875,0.0,0.0,0.0007887723040767,293.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0002676972944755,292.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9456481933594,0.0,0.0,0.0005659394082613,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009338378906,0.0,0.0,0.0017176527762785,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,0.0012698406353592,291.1890869140625,294.1499938964844,263.1513671875,261.58953857421875,279.3219299316406,289.72711181640625,291.1688537597656,0.0,0.0,0.4435555338859558,0.4435555338859558,1.0,1.0,-0.0056213429197669,0.0041141412220895,0.0015072018140926,-0.0118262218311429,0.0,0.0,0.0,-0.0307846050709486,60.0,-73.18645477294922,-0.0,-2.0867234979959903e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.098734447996476e-18,9.100768485122745e-18,-2.0338468908828792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.764404296875,0.0,0.0,0.0007887723040767,293.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.0002676972944755,292.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9456481933594,0.0,0.0,0.0005659394082613,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8009338378906,0.0,0.0,0.0017176527762785,293.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.531982421875,0.0,0.0,0.0012698406353592,291.1890869140625,294.1499938964844,263.1513671875,261.58953857421875,279.3219299316406,289.72711181640625,291.1688537597656,0.0,0.0,0.4435555338859558,0.4435555338859558,1.0,1.0,-0.0056213429197669,0.0041141412220895,0.0015072018140926,-0.0118262218311429,0.0,0.0,0.0,-0.0307846050709486,60.0,-73.18645477294922,-0.0,-2.0867234979959903e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.098734447996476e-18,9.100768485122745e-18,-2.0338468908828792e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7159423828125,0.0,0.0,0.0001148640731116,293.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001040602073771,292.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8968200683594,0.0,0.0,8.791179425315931e-05,292.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465515136719,0.0,0.0,0.0001475837343605,292.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5106201171875,0.0,0.0,0.0004936168552376,291.1894226074219,294.1499938964844,263.1530456542969,261.5899353027344,278.9986572265625,286.8323974609375,291.1639709472656,0.0,0.0,0.2957037091255188,0.2957037091255188,1.0,1.0,-0.0011377261253073,0.0013248113682493,-0.0001870852865977,-0.0136227644979953,0.0,0.0,0.0,-0.0080770626664161,60.0,-56.70158004760742,-0.0,-8.825372077581053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.1574817157879302e-20,2.3497601722933083e-20,-1.9227839592086054e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6993408203125,0.0,0.0,9.447680349694564e-05,293.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.911070810630918e-05,292.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.87908935546875,0.0,0.0,7.345011545112357e-05,292.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.73565673828125,0.0,0.0,0.0001000828851829,292.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4960327148437,0.0,0.0,0.0004701385332737,291.1895751953125,294.1499938964844,263.1553955078125,261.5909118652344,278.852294921875,284.0666198730469,291.1622009277344,0.0,0.0,0.1478518545627594,0.1478518545627594,1.0,1.0,-0.001004637684673,0.0003871998342219,0.0006174378795549,-0.0145555678755044,0.0,0.0,0.0,-0.0077017112635076,60.0,-33.40769958496094,-0.0,-6.883391989731535e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8958485933605226e-21,-7.320207532209044e-21,2.424359140796912e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6837463378906,0.0,0.0,9.402958676218988e-05,293.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.900706936605276e-05,292.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86236572265625,0.0,0.0,7.313329115277156e-05,292.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72607421875,0.0,0.0,9.90331027423963e-05,292.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4817199707031,0.0,0.0,0.0004696469113696,291.1897277832031,294.1499938964844,263.1583251953125,261.5924377441406,278.7122802734375,281.61541748046875,291.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001558615826,1.9412956575592943e-08,0.0010015392908826,-0.0149697484448552,0.0,0.0,0.0,-0.0078235110267996,60.0,-24.33859062194824,-0.0,-6.843831812375356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.835063743034947e-21,-7.380630491016628e-21,2.545566949930073e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.66827392578125,0.0,0.0,9.402789874002336e-05,293.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815490722656,0.0,0.0,9.901482553686948e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84576416015625,0.0,0.0,7.313278911169618e-05,292.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.716552734375,0.0,0.0,9.901631710818036e-05,292.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4674987792969,0.0,0.0,0.0004696836986113,291.1898803710937,294.1499938964844,263.1618957519531,261.59454345703125,278.5736694335937,279.4471740722656,291.1612854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.0884364216917675e-09,0.0010019137989729,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.034011840820312,-0.0,-6.844244637704834e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334344234104155e-21,-7.38225415608619e-21,2.5488201365725574e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,9.405095624970272e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.903926547849552e-05,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128662109375,0.0,0.0,7.315073162317276e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,9.90403423202224e-05,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0004697996482718,291.1901550292969,294.1499938964844,263.1707458496094,261.60028076171875,278.3001708984375,275.8340148925781,291.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.406938552856445,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.833406554532357e-21,-7.382280005480332e-21,2.548873450947976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6375732421875,0.0,0.0,9.405095624970272e-05,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,9.903926547849552e-05,292.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8128662109375,0.0,0.0,7.315073162317276e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6977233886719,0.0,0.0,9.90403423202224e-05,292.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393005371094,0.0,0.0,0.0004697996482718,291.1901550292969,294.1499938964844,263.1707458496094,261.60028076171875,278.3001708984375,275.8340148925781,291.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.406938552856445,-0.0,-6.847601241588563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.833406554532357e-21,-7.382280005480332e-21,2.548873450947976e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072692871094,0.0,0.0,9.407802281202748e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.906778723234312e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803649902344,0.0,0.0,7.317178824450821e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,9.906884952215478e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,0.0004699349228758,291.1903991699219,294.1499938964844,263.18182373046875,261.6080322265625,278.0316772460937,273.0103454589844,291.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.1953182220459,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6072692871094,0.0,0.0,9.407802281202748e-05,293.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,9.906778723234312e-05,292.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7803649902344,0.0,0.0,7.317178824450821e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6791381835937,0.0,0.0,9.906884952215478e-05,292.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114685058594,0.0,0.0,0.0004699349228758,291.1903991699219,294.1499938964844,263.18182373046875,261.6080322265625,278.0316772460937,273.0103454589844,291.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.1953182220459,-0.0,-6.85153338508826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,9.410868369741364e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.910008520819248e-05,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7482604980469,0.0,0.0,7.319563155760989e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607360839844,0.0,0.0,9.910113294608892e-05,292.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0004700881545431,291.1906433105469,294.1499938964844,263.1949462890625,261.6176147460937,277.7680358886719,270.806396484375,291.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16542053222656,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5773010253906,0.0,0.0,9.410868369741364e-05,293.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,9.910008520819248e-05,291.954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7482604980469,0.0,0.0,7.319563155760989e-05,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6607360839844,0.0,0.0,9.910113294608892e-05,292.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3839416503906,0.0,0.0,0.0004700881545431,291.1906433105469,294.1499938964844,263.1949462890625,261.6176147460937,277.7680358886719,270.806396484375,291.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16542053222656,-0.0,-6.855989198584211e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476989746094,0.0,0.0,9.414268424734472e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.913589747156948e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.0,0.0,7.322207238757983e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,9.913693065755068e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004702580044977,291.1908874511719,294.1499938964844,263.2099914550781,261.6289367675781,277.50927734375,269.08917236328125,291.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15746116638184,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
