time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5476989746094,0.0,0.0,9.414268424734472e-05,293.17401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.913589747156948e-05,291.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.0,0.0,7.322207238757983e-05,291.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.642578125,0.0,0.0,9.913693065755068e-05,292.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35675048828125,0.0,0.0,0.0004702580044977,291.1908874511719,294.1499938964844,263.2099914550781,261.6289367675781,277.50927734375,269.08917236328125,291.154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15746116638184,-0.0,-6.860932444396894e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.53302001953125,0.0,0.0,9.416084503754972e-05,293.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.915503324009478e-05,291.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008056640625,0.0,0.0,7.323620229726657e-05,291.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.633544921875,0.0,0.0,9.915605915011838e-05,292.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34326171875,0.0,0.0,0.0004703487793449,291.19097900390625,294.1499938964844,263.2181701660156,261.6352233886719,277.3816833496094,268.379638671875,291.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15438270568848,-0.0,-6.863575663373922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5184326171875,0.0,0.0,9.417974069947375e-05,293.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,9.917493298416956e-05,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6851501464844,0.0,0.0,7.325089973164722e-05,291.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246032714844,0.0,0.0,9.917595889419316e-05,292.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298645019531,0.0,0.0,0.0004704431921709,291.1910705566406,294.1499938964844,263.226806640625,261.641845703125,277.2552795410156,267.7543640136719,291.15069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.151216506958008,-0.0,-6.866325463761316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895324707031,0.0,0.0,9.421957656741142e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.921689343173055e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541748046875,0.0,0.0,7.328188803512603e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,9.921790478983894e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004706422332674,291.1912841796875,294.1499938964844,263.2452392578125,261.6562194824219,277.0060119628906,266.71929931640625,291.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.144248962402344,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4895324707031,0.0,0.0,9.421957656741142e-05,293.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.921689343173055e-05,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6541748046875,0.0,0.0,7.328188803512603e-05,291.63897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6068420410156,0.0,0.0,9.921790478983894e-05,292.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033142089844,0.0,0.0,0.0004706422332674,291.1912841796875,294.1499938964844,263.2452392578125,261.6562194824219,277.0060119628906,266.71929931640625,291.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.144248962402344,-0.0,-6.87212491357059e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,9.426187170902268e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.92614368442446e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62353515625,0.0,0.0,7.331477536354214e-05,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,9.926243365043774e-05,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.0004708535270765,291.1914367675781,294.1499938964844,263.26513671875,261.67193603515625,276.76141357421875,265.9193115234375,291.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13631248474121,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4609680175781,0.0,0.0,9.426187170902268e-05,293.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.92614368442446e-05,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62353515625,0.0,0.0,7.331477536354214e-05,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5892944335937,0.0,0.0,9.926243365043774e-05,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2770690917969,0.0,0.0,0.0004708535270765,291.1914367675781,294.1499938964844,263.26513671875,261.67193603515625,276.76141357421875,265.9193115234375,291.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.13631248474121,-0.0,-6.878285319089629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.430626960238442e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.930820669978856e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59326171875,0.0,0.0,7.334930705837905e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,9.930918895406649e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0004710753564722,291.19158935546875,294.1499938964844,263.2864074707031,261.6888122558594,276.5214538574219,265.30377197265625,291.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.127422332763672,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4327087402344,0.0,0.0,9.430626960238442e-05,293.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,9.930820669978856e-05,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.59326171875,0.0,0.0,7.334930705837905e-05,291.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5719299316406,0.0,0.0,9.930918895406649e-05,292.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0004710753564722,291.19158935546875,294.1499938964844,263.2864074707031,261.6888122558594,276.5214538574219,265.30377197265625,291.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.127422332763672,-0.0,-6.884756231784196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048156738281,0.0,0.0,9.435239917365834e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.935679554473607e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633544921875,0.0,0.0,7.33851920813322e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547790527344,0.0,0.0,9.935776324709876e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.0004713058588095,291.1917419433594,294.1499938964844,263.308837890625,261.7067565917969,276.2860107421875,264.832763671875,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11762046813965,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4048156738281,0.0,0.0,9.435239917365834e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,9.935679554473607e-05,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5633544921875,0.0,0.0,7.33851920813322e-05,291.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547790527344,0.0,0.0,9.935776324709876e-05,292.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254943847656,0.0,0.0,0.0004713058588095,291.1917419433594,294.1499938964844,263.308837890625,261.7067565917969,276.2860107421875,264.832763671875,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.11762046813965,-0.0,-6.891483650406371e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3909606933594,0.0,0.0,9.437599510420114e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,9.938164293998852e-05,291.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.54852294921875,0.0,0.0,7.340354204643518e-05,291.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5462951660156,0.0,0.0,9.93826106423512e-05,292.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2127685546875,0.0,0.0,0.0004714237293228,291.1918029785156,294.1499938964844,263.3204650878906,261.7160949707031,276.16998291015625,264.64129638671875,291.1264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.112394332885746,-0.0,-6.894925519418393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3772277832031,0.0,0.0,9.439987479709087e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,9.940679592546076e-05,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5337829589844,0.0,0.0,7.342211029026657e-05,291.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,9.94077490759082e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2001342773437,0.0,0.0,0.0004715430259238,291.1918334960937,294.1499938964844,263.3323059082031,261.72564697265625,276.0550537109375,264.47467041015625,291.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.1069564819336,-0.0,-6.898410020994562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,9.44482599152252e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.94577567325905e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045471191406,0.0,0.0,7.345974881900474e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,9.945870988303795e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0004717847914434,291.1919250488281,294.1499938964844,263.356689453125,261.7453308105469,275.8285522460937,264.2045593261719,291.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.095468521118164,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3499450683594,0.0,0.0,9.44482599152252e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841125488281,0.0,0.0,9.94577567325905e-05,291.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045471191406,0.0,0.0,7.345974881900474e-05,291.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52105712890625,0.0,0.0,9.945870988303795e-05,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1750793457031,0.0,0.0,0.0004717847914434,291.1919250488281,294.1499938964844,263.356689453125,261.7453308105469,275.8285522460937,264.2045593261719,291.1157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.095468521118164,-0.0,-6.905474236873489e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,9.449713252251968e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.950923413271084e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47564697265625,0.0,0.0,7.349775842158124e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,9.951017273124307e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.000472028972581,291.1920166015625,294.1499938964844,263.3818054199219,261.76568603515625,275.6063842773437,264.0032653808594,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.083192825317383,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.322998046875,0.0,0.0,9.449713252251968e-05,292.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.950923413271084e-05,291.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.47564697265625,0.0,0.0,7.349775842158124e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50445556640625,0.0,0.0,9.951017273124307e-05,292.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502990722656,0.0,0.0,0.000472028972581,291.1920166015625,294.1499938964844,263.3818054199219,261.76568603515625,275.6063842773437,264.0032653808594,291.1080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.083192825317383,-0.0,-6.91261305973967e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.454604878555985e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.956075518857688e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44708251953125,0.0,0.0,7.353581167990342e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880676269531,0.0,0.0,9.956167923519388e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0004722733574453,291.1920471191406,294.1499938964844,263.4075622558594,261.7865600585937,275.3885498046875,263.8552551269531,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07016563415528,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2963256835937,0.0,0.0,9.454604878555985e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.956075518857688e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.44708251953125,0.0,0.0,7.353581167990342e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4880676269531,0.0,0.0,9.956167923519388e-05,292.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1258239746094,0.0,0.0,0.0004722733574453,291.1920471191406,294.1499938964844,263.4075622558594,261.7865600585937,275.3885498046875,263.8552551269531,291.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07016563415528,-0.0,-6.919761830204152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,9.459457214688882e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.96118615148589e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188537597656,0.0,0.0,7.357354479609057e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.961277100956067e-05,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.0004725157632492,291.19207763671875,294.1499938964844,263.4337463378906,261.8078308105469,275.1749267578125,263.7486877441406,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.056415557861328,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699890136719,0.0,0.0,9.459457214688882e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,9.96118615148589e-05,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188537597656,0.0,0.0,7.357354479609057e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718322753906,0.0,0.0,9.961277100956067e-05,292.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10162353515625,0.0,0.0,0.0004725157632492,291.19207763671875,294.1499938964844,263.4337463378906,261.8078308105469,275.1749267578125,263.7486877441406,291.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.056415557861328,-0.0,-6.926856599420719e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.461854642722756e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.963710908778012e-05,291.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40484619140625,0.0,0.0,7.359219307545573e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4638061523437,0.0,0.0,9.963801858248188e-05,292.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,0.0004726355546154,291.19207763671875,294.1499938964844,263.44696044921875,261.818603515625,275.0697021484375,263.7079467773437,291.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.823339671058193e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.049280166625977,-0.0,-6.930363127821694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439270019531,0.0,0.0,9.464225149713457e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.9662080174312e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39093017578125,0.0,0.0,7.361063035205007e-05,291.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,9.966298239305615e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0776672363281,0.0,0.0,0.0004727540072053,291.1920471191406,294.1499938964844,263.46026611328125,261.82940673828125,274.96551513671875,263.6741943359375,291.0824279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.041976928710938,-0.0,-6.933831997457673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,9.468868665862828e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.971098188543692e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,7.364674820564687e-05,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,9.971187682822348e-05,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,0.0004729859647341,291.1920166015625,294.1499938964844,263.4869384765625,261.8511047363281,274.7601928710937,263.624267578125,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02688217163086,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2181701660156,0.0,0.0,9.468868665862828e-05,292.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.971098188543692e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.36334228515625,0.0,0.0,7.364674820564687e-05,291.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4399108886719,0.0,0.0,9.971187682822348e-05,292.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539855957031,0.0,0.0,0.0004729859647341,291.1920166015625,294.1499938964844,263.4869384765625,261.8511047363281,274.7601928710937,263.624267578125,291.0731506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02688217163086,-0.0,-6.940627628182483e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,9.473345562582836e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.975814464269206e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,7.368157093878835e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,9.975902503356338e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0004732096858788,291.19195556640625,294.1499938964844,263.5136413574219,261.8728332519531,274.5589294433594,263.5932312011719,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01116752624512,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1927185058594,0.0,0.0,9.473345562582836e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.975814464269206e-05,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3360290527344,0.0,0.0,7.368157093878835e-05,291.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4242248535156,0.0,0.0,9.975902503356338e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03057861328125,0.0,0.0,0.0004732096858788,291.19195556640625,294.1499938964844,263.5136413574219,261.8728332519531,274.5589294433594,263.5932312011719,291.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.01116752624512,-0.0,-6.947183806005341e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.477620187681168e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.9803160992451e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,7.371481478912756e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,9.98040268314071e-05,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0004734232206828,291.1918334960937,294.1499938964844,263.54022216796875,261.8944091796875,274.3616638183594,263.5765686035156,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994873046875,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675109863281,0.0,0.0,9.477620187681168e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,9.9803160992451e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090515136719,0.0,0.0,7.371481478912756e-05,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086608886719,0.0,0.0,9.98040268314071e-05,292.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,0.0004734232206828,291.1918334960937,294.1499938964844,263.54022216796875,261.8944091796875,274.3616638183594,263.5765686035156,291.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.994873046875,-0.0,-6.95344510859286e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.481661254540086e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.9845725344494e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,7.374624692602083e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,9.984658390749246e-05,292.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0004736251139547,291.19171142578125,294.1499938964844,263.5665283203125,261.915771484375,274.16827392578125,263.5708312988281,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97804832458496,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,9.481661254540086e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.9845725344494e-05,291.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2823791503906,0.0,0.0,7.374624692602083e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,9.984658390749246e-05,292.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98455810546875,0.0,0.0,0.0004736251139547,291.19171142578125,294.1499938964844,263.5665283203125,261.915771484375,274.16827392578125,263.5708312988281,291.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.97804832458496,-0.0,-6.959366771752684e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,9.483593748882412e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,9.986607619794086e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691650390625,0.0,0.0,7.376127905445173e-05,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856811523437,0.0,0.0,9.986693476093932e-05,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97320556640625,0.0,0.0,0.0004737216804642,291.1916198730469,294.1499938964844,263.5795593261719,261.9263000488281,274.07305908203125,263.5711975097656,291.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.969459533691406,-0.0,-6.962200416182895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11798095703125,0.0,0.0,9.48546949075535e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846618652344,0.0,0.0,9.988583769882098e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559814453125,0.0,0.0,7.377586734946817e-05,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3780822753906,0.0,0.0,9.988668898586184e-05,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619140625,0.0,0.0,0.0004738154239021,291.1915283203125,294.1499938964844,263.5924377441406,261.9367370605469,273.9787902832031,263.5732727050781,291.0329895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96077537536621,-0.0,-6.964950216570287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.48905508266762e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.99236071947962e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,7.380375609500334e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,9.992444392992184e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004739945579785,291.1913452148437,294.1499938964844,263.6177673339844,261.9571838378906,273.7930603027344,263.5816650390625,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.943187713623047,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.48905508266762e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.99236071947962e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,7.380375609500334e-05,291.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.363037109375,0.0,0.0,9.992444392992184e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.0004739945579785,291.1913452148437,294.1499938964844,263.6177673339844,261.9571838378906,273.7930603027344,263.5816650390625,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.943187713623047,-0.0,-6.970208232814913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,9.492423123447224e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.995907748816536e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,7.38299495424144e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,9.995990694733337e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.0004741628363262,291.19110107421875,294.1499938964844,263.6424255371094,261.9769897460937,273.6110534667969,263.594482421875,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9254093170166,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0695495605469,0.0,0.0,9.492423123447224e-05,292.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.995907748816536e-05,291.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041015625,0.0,0.0,7.38299495424144e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3481140136719,0.0,0.0,9.995990694733337e-05,292.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.0004741628363262,291.19110107421875,294.1499938964844,263.6424255371094,261.9769897460937,273.6110534667969,263.594482421875,291.0113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.9254093170166,-0.0,-6.975147925913916e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.49557579588145e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.999228495871648e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,7.38544695195742e-05,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,9.999309986596928e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.0004743203462567,291.1907958984375,294.1499938964844,263.6662292480469,261.9960327148437,273.4326477050781,263.6102905273437,291.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.907564163208008,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04571533203125,0.0,0.0,9.49557579588145e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.999228495871648e-05,291.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1785888671875,0.0,0.0,7.38544695195742e-05,291.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3333740234375,0.0,0.0,9.999309986596928e-05,292.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8954467773437,0.0,0.0,0.0004743203462567,291.1907958984375,294.1499938964844,263.6662292480469,261.9960327148437,273.4326477050781,263.6102905273437,291.0002746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.907564163208008,-0.0,-6.979772848580978e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
