time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676380,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.498511644778772e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001000232077785,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.38773014745675e-05,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,0.0001000240226858,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.000474467058666,291.19049072265625,294.1499938964844,263.68902587890625,262.01416015625,273.2578125,263.628173828125,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.889768600463867,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02215576171875,0.0,0.0,9.498511644778772e-05,292.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001000232077785,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.38773014745675e-05,291.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3187561035156,0.0,0.0,0.0001000240226858,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.873779296875,0.0,0.0,0.000474467058666,291.19049072265625,294.1499938964844,263.68902587890625,262.01416015625,273.2578125,263.628173828125,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.889768600463867,-0.0,-6.984081579730629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0104675292969,0.0,0.0,9.499898442300037e-05,292.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,0.0001000378179014,291.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1408386230469,0.0,0.0,7.388809171970934e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3115234375,0.0,0.0,0.0001000386255327,292.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.863037109375,0.0,0.0,0.0004745363548863,291.1903076171875,294.1499938964844,263.70001220703125,262.0228576660156,273.1717224121094,263.6376342773437,290.9832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.880922317504883,-0.0,-6.986116574125846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99884033203125,0.0,0.0,9.501231397734956e-05,292.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,0.0001000518604996,291.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1283874511719,0.0,0.0,7.389845995930955e-05,291.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3043212890625,0.0,0.0,0.0001000526608549,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8523254394531,0.0,0.0,0.0004746029444504,291.1900939941406,294.1499938964844,263.710693359375,262.0312805175781,273.08648681640625,263.64727783203125,290.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.872133255004883,-0.0,-6.988073408820128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,9.503738692728804e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001000782722258,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,7.391795952571556e-05,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,0.0001000790653051,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.0,0.0,0.0004747282364405,291.189697265625,294.1499938964844,263.7310485839844,262.0472106933594,272.91851806640625,263.6669616699219,290.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85477638244629,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9757995605469,0.0,0.0,9.503738692728804e-05,292.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0001000782722258,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10369873046875,0.0,0.0,7.391795952571556e-05,291.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2900085449219,0.0,0.0,0.0001000790653051,292.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.83111572265625,0.0,0.0,0.0004747282364405,291.189697265625,294.1499938964844,263.7310485839844,262.0472106933594,272.91851806640625,263.6669616699219,290.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.85477638244629,-0.0,-6.991754020191365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,9.5060451712925e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001001025666482,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,7.393589476123452e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0001001033451757,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0004748434876091,291.189208984375,294.1499938964844,263.75,262.0618896484375,272.75390625,263.68670654296875,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83781623840332,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9529724121094,0.0,0.0,9.5060451712925e-05,292.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001001025666482,291.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07928466796875,0.0,0.0,7.393589476123452e-05,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0001001033451757,292.2117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0004748434876091,291.189208984375,294.1499938964844,263.75,262.0618896484375,272.75390625,263.68670654296875,290.9541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678157627582,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.83781623840332,-0.0,-6.995139756327262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,9.50814937823452e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001001247292151,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,7.395226566586643e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,0.0001001255004666,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.0,0.0,0.0004749486106447,291.188720703125,294.1499938964844,263.7681579589844,262.0757751464844,272.5925598144531,263.7061462402344,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.821178436279297,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.930419921875,0.0,0.0,9.50814937823452e-05,292.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,0.0001001247292151,291.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0551147460937,0.0,0.0,7.395226566586643e-05,291.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26177978515625,0.0,0.0,0.0001001255004666,292.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78936767578125,0.0,0.0,0.0004749486106447,291.188720703125,294.1499938964844,263.7681579589844,262.0757751464844,272.5925598144531,263.7061462402344,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.821178436279297,-0.0,-6.998228485599611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,9.510089148534462e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.000100145174656,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,7.396735600195825e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,0.0001001459313556,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0004750455846078,291.1881408691406,294.1499938964844,263.7862548828125,262.0895690917969,272.43438720703125,263.725341796875,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.8043270111084,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9080810546875,0.0,0.0,9.510089148534462e-05,292.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.000100145174656,291.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0312194824219,0.0,0.0,7.396735600195825e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24786376953125,0.0,0.0,0.0001001459313556,292.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.768798828125,0.0,0.0,0.0004750455846078,291.1881408691406,294.1499938964844,263.7862548828125,262.0895690917969,272.43438720703125,263.725341796875,290.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.8043270111084,-0.0,-7.001077051427276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8970031738281,0.0,0.0,9.511024109087884e-05,292.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0001001550263026,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01934814453125,0.0,0.0,7.397462468361482e-05,291.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0001001557757263,292.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75860595703125,0.0,0.0,0.0004750922962557,291.1878662109375,294.1499938964844,263.7953186035156,262.0964050292969,272.3564758300781,263.7348327636719,290.92413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.795785903930664,-0.0,-7.002449819992762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.885986328125,0.0,0.0,9.511953248875216e-05,292.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826171875,0.0,0.0,0.0001001648051897,291.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.007568359375,0.0,0.0,7.39818497095257e-05,291.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,0.0001001655618892,292.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.0004751387168653,291.1875305175781,294.1499938964844,263.8043212890625,262.1032409667969,272.27935791015625,263.7442626953125,290.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.78719520568848,-0.0,-7.003814062045421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,9.513828263152392e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001001845666905,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,7.399643800454214e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,0.0001001853015623,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0004752324311994,291.1868591308594,294.1499938964844,263.82232666015625,262.1167907714844,272.1274108886719,263.76300048828125,290.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76995658874512,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8641052246094,0.0,0.0,9.513828263152392e-05,292.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001001845666905,291.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9841613769531,0.0,0.0,7.399643800454214e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204284667969,0.0,0.0,0.0001001853015623,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0004752324311994,291.1868591308594,294.1499938964844,263.82232666015625,262.1167907714844,272.1274108886719,263.76300048828125,290.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.76995658874512,-0.0,-7.006567415146493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,9.515783312963322e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001002051576506,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,7.401163747999817e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,0.0001002058852463,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,0.0004753301036544,291.1861572265625,294.1499938964844,263.8402404785156,262.1302185058594,271.9784545898437,263.7815856933594,290.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.752763748168945,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84246826171875,0.0,0.0,9.515783312963322e-05,292.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001002051576506,291.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,7.401163747999817e-05,291.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069091796875,0.0,0.0,0.0001002058852463,292.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7084045410156,0.0,0.0,0.0004753301036544,291.1861572265625,294.1499938964844,263.8402404785156,262.1302185058594,271.9784545898437,263.7815856933594,290.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847373843193,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.752763748168945,-0.0,-7.009439428884434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.821044921875,0.0,0.0,9.51787005760707e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001002271383185,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,7.402787014143541e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0001002278659143,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0004754343826789,291.18536376953125,294.1499938964844,263.85809326171875,262.1435546875,271.8324890136719,263.800048828125,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73575019836425,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.821044921875,0.0,0.0,9.51787005760707e-05,292.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0001002271383185,291.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9381103515625,0.0,0.0,7.402787014143541e-05,291.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1934814453125,0.0,0.0,0.0001002278659143,292.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.68865966796875,0.0,0.0,0.0004754343826789,291.18536376953125,294.1499938964844,263.85809326171875,262.1435546875,271.8324890136719,263.800048828125,290.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73575019836425,-0.0,-7.01250684187471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998352050781,0.0,0.0,9.520119056105614e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001002508288365,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154357910156,0.0,0.0,7.404536154353991e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,0.0001002515418804,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,0.0004755467816721,291.1845397949219,294.1499938964844,263.8758850097656,262.1567687988281,271.689453125,263.81842041015625,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71900749206543,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7998352050781,0.0,0.0,9.520119056105614e-05,292.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,0.0001002508288365,291.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9154357910156,0.0,0.0,7.404536154353991e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802062988281,0.0,0.0,0.0001002515418804,292.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.66912841796875,0.0,0.0,0.0004755467816721,291.1845397949219,294.1499938964844,263.8758850097656,262.1567687988281,271.689453125,263.81842041015625,290.8684997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.71900749206543,-0.0,-7.015813707766938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893371582031,0.0,0.0,9.521307947579773e-05,292.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0001002633580355,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9041748046875,0.0,0.0,7.405460928566754e-05,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.173583984375,0.0,0.0,0.0001002640638034,292.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.659423828125,0.0,0.0,0.0004756061825901,291.1841125488281,294.1499938964844,263.8847351074219,262.163330078125,271.6190185546875,263.8275451660156,290.8622131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.71075439453125,-0.0,-7.017562353439645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.77886962890625,0.0,0.0,9.522539767203853e-05,292.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18017578125,0.0,0.0,0.000100276331068,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929748535156,0.0,0.0,7.406419172184542e-05,291.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1670227050781,0.0,0.0,0.0001002770368359,292.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6497802734375,0.0,0.0,0.0004756677371915,291.18365478515625,294.1499938964844,263.8935852050781,262.1698913574219,271.5492858886719,263.8366394042969,290.8559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.70258522033692,-0.0,-7.019374237415833e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.758056640625,0.0,0.0,9.525123459752648e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001003035358735,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707580566406,0.0,0.0,7.408428064081818e-05,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0001003042343654,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,0.0004757968126796,291.1827087402344,294.1499938964844,263.91119384765625,262.1828918457031,271.4118957519531,263.85479736328125,290.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.686487197875977,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.758056640625,0.0,0.0,9.525123459752648e-05,292.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,0.0001003035358735,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8707580566406,0.0,0.0,7.408428064081818e-05,291.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539611816406,0.0,0.0,0.0001003042343654,292.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.630615234375,0.0,0.0,0.0004757968126796,291.1827087402344,294.1499938964844,263.91119384765625,262.1828918457031,271.4118957519531,263.85479736328125,290.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.686487197875977,-0.0,-7.023175641052148e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,9.5278475782834e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001003322395263,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487548828125,0.0,0.0,7.41054755053483e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0001003329234663,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116638183594,0.0,0.0,0.0004759329312946,291.18170166015625,294.1499938964844,263.9286804199219,262.19580078125,271.2772827148437,263.87286376953125,290.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.670700073242188,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73748779296875,0.0,0.0,9.5278475782834e-05,292.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,0.0001003322395263,291.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8487548828125,0.0,0.0,7.41054755053483e-05,291.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1409912109375,0.0,0.0,0.0001003329234663,292.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116638183594,0.0,0.0,0.0004759329312946,291.18170166015625,294.1499938964844,263.9286804199219,262.19580078125,271.2772827148437,263.87286376953125,290.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.670700073242188,-0.0,-7.027186654795514e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71710205078125,0.0,0.0,9.53068447415717e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001003621146082,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,7.41275362088345e-05,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001003627985483,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.0004760746669489,291.1806335449219,294.1499938964844,263.94610595703125,262.2086181640625,271.14532470703125,263.8908386230469,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65517807006836,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.71710205078125,0.0,0.0,9.53068447415717e-05,292.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,0.0001003621146082,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.82696533203125,0.0,0.0,7.41275362088345e-05,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1281433105469,0.0,0.0,0.0001003627985483,292.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.0004760746669489,291.1806335449219,294.1499938964844,263.94610595703125,262.2086181640625,271.14532470703125,263.8908386230469,290.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.65517807006836,-0.0,-7.031365356624519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,9.533605043543504e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.000100392877357,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80535888671875,0.0,0.0,7.41502590244636e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001003935540211,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,0.0004762205935548,291.1794738769531,294.1499938964844,263.9634094238281,262.2213134765625,271.0160522460937,263.9087219238281,290.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.639875411987305,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6968994140625,0.0,0.0,9.533605043543504e-05,292.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773986816406,0.0,0.0,0.000100392877357,291.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.80535888671875,0.0,0.0,7.41502590244636e-05,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1153564453125,0.0,0.0,0.0001003935540211,292.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.57421875,0.0,0.0,0.0004762205935548,291.1794738769531,294.1499938964844,263.9634094238281,262.2213134765625,271.0160522460937,263.9087219238281,290.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.639875411987305,-0.0,-7.035668403432285e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,9.535089338896796e-05,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001004085133899,291.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.794677734375,0.0,0.0,7.416179869323969e-05,291.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.000100409182778,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5649719238281,0.0,0.0,0.0004762947501149,291.17889404296875,294.1499938964844,263.9720153808594,262.2276611328125,270.9524230957031,263.9176330566406,290.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63229179382324,-0.0,-7.037855453972952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6769104003906,0.0,0.0,9.536586730973796e-05,292.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,0.0001004242876661,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78399658203125,0.0,0.0,7.417344750138e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10272216796875,0.0,0.0,0.0001004249497782,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557861328125,0.0,0.0,0.000476369576063,291.17828369140625,294.1499938964844,263.9805908203125,262.23394775390625,270.8894348144531,263.926513671875,290.7921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.62474632263184,-0.0,-7.040062399710223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,9.539618622511624e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.000100456221844,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,7.419702888000757e-05,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,0.0001004568766802,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374755859375,0.0,0.0,0.0004765210615005,291.177001953125,294.1499938964844,263.9976501464844,262.2464904785156,270.7652893066406,263.9441833496094,290.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.609760284423828,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,9.539618622511624e-05,292.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,0.000100456221844,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7628479003906,0.0,0.0,7.419702888000757e-05,291.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.09014892578125,0.0,0.0,0.0001004568766802,292.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5374755859375,0.0,0.0,0.0004765210615005,291.177001953125,294.1499938964844,263.9976501464844,262.2464904785156,270.7652893066406,263.9441833496094,290.7792053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.609760284423828,-0.0,-7.044533134603628e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.637451171875,0.0,0.0,9.542705083731562e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001004887308226,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418518066406,0.0,0.0,7.422103226417676e-05,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,0.0001004893783829,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0004766752535942,291.1756896972656,294.1499938964844,264.0146179199219,262.2589416503906,270.6436767578125,263.9617614746094,290.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.594921112060547,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.637451171875,0.0,0.0,9.542705083731562e-05,292.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001004887308226,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418518066406,0.0,0.0,7.422103226417676e-05,291.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,0.0001004893783829,292.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0004766752535942,291.1756896972656,294.1499938964844,264.0146179199219,262.2589416503906,270.6436767578125,263.9617614746094,290.7662658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.594921112060547,-0.0,-7.049084871368906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,9.545867942506447e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001005220474326,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,7.424563227687031e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0001005226877168,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0004768333164975,291.1742858886719,294.1499938964844,264.03143310546875,262.27130126953125,270.5245361328125,263.9792175292969,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.580257415771484,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
