time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6180114746094,0.0,0.0,9.545867942506447e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001005220474326,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,7.424563227687031e-05,291.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,0.0001005226877168,292.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0004768333164975,291.1742858886719,294.1499938964844,264.03143310546875,262.27130126953125,270.5245361328125,263.9792175292969,290.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.580257415771484,-0.0,-7.053752426600114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,9.549150126986206e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001005566082312,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,7.427115633618087e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,0.0001005572412395,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,0.0004769972583744,291.1728210449219,294.1499938964844,264.048095703125,262.2835693359375,270.40777587890625,263.9965515136719,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56583595275879,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5987243652344,0.0,0.0,9.549150126986206e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727905273437,0.0,0.0,0.0001005566082312,291.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.70050048828125,0.0,0.0,7.427115633618087e-05,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,0.0001005572412395,292.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,0.0004769972583744,291.1728210449219,294.1499938964844,264.048095703125,262.2835693359375,270.40777587890625,263.9965515136719,290.74029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56583595275879,-0.0,-7.05859619642979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5891418457031,0.0,0.0,9.550853428663686e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001005745507427,291.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6902770996094,0.0,0.0,7.42844058549963e-05,291.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001005751764751,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4747619628906,0.0,0.0,0.0004770823579747,291.17205810546875,294.1499938964844,264.056396484375,262.2897033691406,270.350341796875,264.0051574707031,290.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.55875015258789,-0.0,-7.06111151771438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5796203613281,0.0,0.0,9.552610572427513e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,0.0001005930607789,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,7.429807737935334e-05,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0408020019531,0.0,0.0,0.0001005936865112,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4659423828125,0.0,0.0,0.0004771701642312,291.1712646484375,294.1499938964844,264.06463623046875,262.2957763671875,270.29345703125,264.0137634277344,290.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952082548001727e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.551767349243164,-0.0,-7.063707130328113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,9.55632931436412e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001006322199827,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,7.432699931086972e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.0001006328384391,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.000477355933981,291.1696472167969,294.1499938964844,264.0810546875,262.30792236328125,270.181396484375,264.0308532714844,290.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.538169860839844,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5606689453125,0.0,0.0,9.55632931436412e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.0001006322199827,291.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6598815917969,0.0,0.0,7.432699931086972e-05,291.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0286560058594,0.0,0.0,0.0001006328384391,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.44842529296875,0.0,0.0,0.000477355933981,291.1696472167969,294.1499938964844,264.0810546875,262.30792236328125,270.181396484375,264.0308532714844,290.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.538169860839844,-0.0,-7.069200336218273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,9.560400940245016e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001006751044769,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,7.435866427840665e-05,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166015625,0.0,0.0,0.0001006757156574,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,0.000477559340652,291.16796875,294.1499938964844,264.0972900390625,262.3199768066406,270.071533203125,264.0478210449219,290.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.525218963623047,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5418701171875,0.0,0.0,9.560400940245016e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693725585937,0.0,0.0,0.0001006751044769,291.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6398620605469,0.0,0.0,7.435866427840665e-05,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0166015625,0.0,0.0,0.0001006757156574,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,0.000477559340652,291.16796875,294.1499938964844,264.0972900390625,262.3199768066406,270.071533203125,264.0478210449219,290.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.525218963623047,-0.0,-7.075219343732897e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,9.564933861838654e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001007228493108,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,7.439392356900498e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.004638671875,0.0,0.0,0.0001007234532153,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.0004777858266606,291.1662292480469,294.1499938964844,264.1133728027344,262.3319702148437,269.9638671875,264.0646667480469,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51313209533692,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.52325439453125,0.0,0.0,9.564933861838654e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001007228493108,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6199645996094,0.0,0.0,7.439392356900498e-05,291.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.004638671875,0.0,0.0,0.0001007234532153,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.0004777858266606,291.1662292480469,294.1499938964844,264.1133728027344,262.3319702148437,269.9638671875,264.0646667480469,290.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861260622739,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.51313209533692,-0.0,-7.081924024987529e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,9.570049587637186e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.000100776720501,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,7.443370850523934e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001007773171295,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0004780413873959,291.1643981933594,294.1499938964844,264.1292724609375,262.3439025878906,269.8583984375,264.08135986328125,290.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169141807456981e-09,0.0010197045048698,-0.02045289427042,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.50213050842285,-0.0,-7.089494857837053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5047607421875,0.0,0.0,9.570049587637186e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.000100776720501,291.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60028076171875,0.0,0.0,7.443370850523934e-05,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001007773171295,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0004780413873959,291.1643981933594,294.1499938964844,264.1292724609375,262.3439025878906,269.8583984375,264.08135986328125,290.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169141807456981e-09,0.0010197045048698,-0.02045289427042,0.0,0.0,0.0,-0.0088626090437173,60.0,-18.50213050842285,-0.0,-7.089494857837053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4955749511719,0.0,0.0,9.572866838425398e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0001008063991321,291.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904846191406,0.0,0.0,7.445562368957326e-05,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867858886719,0.0,0.0,0.0001008069884846,292.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.38824462890625,0.0,0.0,0.00047818213352,291.1634521484375,294.1499938964844,264.1371765136719,262.349853515625,269.8065490722656,264.08966064453125,290.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200126562267,8.204221302321457e-09,0.0010200043907389,-0.0205447636544704,0.0,0.0,0.0,-0.0088799996301531,60.0,-18.49714088439941,-0.0,-7.093666454238702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4864501953125,0.0,0.0,9.575883450452238e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001008381586871,291.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.58074951171875,0.0,0.0,7.4479088652879e-05,291.265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9808959960937,0.0,0.0,0.0001008387480396,292.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797912597656,0.0,0.0,0.0004783328331541,291.1624755859375,294.1499938964844,264.14501953125,262.35577392578125,269.7552490234375,264.0979309082031,290.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203338460996,8.241777038620057e-09,0.0010203255806118,-0.0206431131809949,0.0,0.0,0.0,-0.0088986176997423,60.0,-18.49251747131348,-0.0,-7.09813434696116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,9.582535858498886e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001009082261589,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613708496094,0.0,0.0,7.453082798747346e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,0.0001009088082355,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,0.0004786651697941,291.1604919433594,294.1499938964844,264.1605834960937,262.3675842285156,269.6541442871094,264.1143798828125,290.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.484390258789062,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,9.582535858498886e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,0.0001009082261589,291.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5613708496094,0.0,0.0,7.453082798747346e-05,291.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9691162109375,0.0,0.0,0.0001009088082355,292.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.36297607421875,0.0,0.0,0.0004786651697941,291.1604919433594,294.1499938964844,264.1605834960937,262.3675842285156,269.6541442871094,264.1143798828125,290.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600535988807,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.484390258789062,-0.0,-7.107994548505303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,9.59016615524888e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001009885745588,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421447753906,0.0,0.0,7.459017069777474e-05,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0001009891493595,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,0.0004790463135577,291.158447265625,294.1499938964844,264.1759948730469,262.3793334960937,269.55499267578125,264.1307067871094,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47805595397949,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502258300781,0.0,0.0,9.59016615524888e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001009885745588,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421447753906,0.0,0.0,7.459017069777474e-05,291.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9574279785156,0.0,0.0,0.0001009891493595,292.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3462829589844,0.0,0.0,0.0004790463135577,291.158447265625,294.1499938964844,264.1759948730469,262.3793334960937,269.55499267578125,264.1307067871094,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47805595397949,-0.0,-7.11931207320049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,9.598890028428286e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001010804553516,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,7.465802627848461e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001010810156003,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,0.0004794821434188,291.15631103515625,294.1499938964844,264.1911926269531,262.3910217285156,269.45782470703125,264.1468811035156,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47381591796875,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4323425292969,0.0,0.0,9.598890028428286e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0001010804553516,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5230712890625,0.0,0.0,7.465802627848461e-05,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9457702636719,0.0,0.0,0.0001010810156003,292.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3296813964844,0.0,0.0,0.0004794821434188,291.15631103515625,294.1499938964844,264.1911926269531,262.3910217285156,269.45782470703125,264.1468811035156,290.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47381591796875,-0.0,-7.132264556730662e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,9.608820982975884e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001011850326904,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.504150390625,0.0,0.0,7.473526784451678e-05,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001011855929391,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004799782473128,291.15411376953125,294.1499938964844,264.2062072753906,262.4026794433594,269.36260986328125,264.1629333496094,290.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.471874237060547,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41455078125,0.0,0.0,9.608820982975884e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001011850326904,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.504150390625,0.0,0.0,7.473526784451678e-05,291.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9341735839844,0.0,0.0,0.0001011855929391,292.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004799782473128,291.15411376953125,294.1499938964844,264.2062072753906,262.4026794433594,269.36260986328125,264.1629333496094,290.609130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.471874237060547,-0.0,-7.14702395043787e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,9.614272130420431e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001012424472719,291.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4947509765625,0.0,0.0,7.477767212549224e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,0.0001012430002447,292.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,0.0004802505718544,291.1529846191406,294.1499938964844,264.213623046875,262.40850830078125,269.31573486328125,264.1709289550781,290.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950696289539,0.0,0.0,0.0,-0.009135621599853,60.0,-18.47185707092285,-0.0,-7.1551333746811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3969116210937,0.0,0.0,9.620054333936424e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001013033324852,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4853515625,0.0,0.0,7.48226375435479e-05,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9226379394531,0.0,0.0,0.000101303885458,292.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2968444824219,0.0,0.0,0.0004805393982678,291.1518249511719,294.1499938964844,264.22100830078125,262.414306640625,269.2693176269531,264.1788635253906,290.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.47246360778809,-0.0,-7.16373875775389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793640136719,0.0,0.0,9.632653382141144e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001014360095723,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667053222656,0.0,0.0,7.492063014069572e-05,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0001014365552691,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0004811687686014,291.1494445800781,294.1499938964844,264.235595703125,262.4258728027344,269.1778259277344,264.19464111328125,290.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.475624084472656,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3793640136719,0.0,0.0,9.632653382141144e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001014360095723,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4667053222656,0.0,0.0,7.492063014069572e-05,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,0.0001014365552691,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806091308594,0.0,0.0,0.0004811687686014,291.1494445800781,294.1499938964844,264.235595703125,262.4258728027344,269.1778259277344,264.19464111328125,290.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.475624084472656,-0.0,-7.182509165204466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,9.64664650382474e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001015833695419,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481811523437,0.0,0.0,7.502946391468868e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001015839152387,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,0.0004818677844014,291.1470031738281,294.1499938964844,264.25,262.4373779296875,269.088134765625,264.21026611328125,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123098720920098e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48155975341797,-0.0,-7.203386331866568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619689941406,0.0,0.0,9.64664650382474e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001015833695419,291.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4481811523437,0.0,0.0,7.502946391468868e-05,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89971923828125,0.0,0.0,0.0001015839152387,292.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2644348144531,0.0,0.0,0.0004818677844014,291.1470031738281,294.1499938964844,264.25,262.4373779296875,269.088134765625,264.21026611328125,290.569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123098720920098e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.48155975341797,-0.0,-7.203386331866568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,9.66162551776506e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001017411123029,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42974853515625,0.0,0.0,7.51459738239646e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001017416507238,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,0.0004826160438824,291.1444702148437,294.1499938964844,264.2631530761719,262.4479675292969,269.00018310546875,264.2256164550781,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49022102355957,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446655273437,0.0,0.0,9.66162551776506e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001017411123029,291.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42974853515625,0.0,0.0,7.51459738239646e-05,291.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,0.0001017416507238,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2483825683594,0.0,0.0,0.0004826160438824,291.1444702148437,294.1499938964844,264.2631530761719,262.4479675292969,269.00018310546875,264.2256164550781,290.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49022102355957,-0.0,-7.225768428043011e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,9.67711821431294e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001019042611005,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,7.526647095801309e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,0.0001019047922454,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,0.0004833899438381,291.141845703125,294.1499938964844,264.274169921875,262.456787109375,268.9139404296875,264.2400817871094,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.501462936401367,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.32745361328125,0.0,0.0,9.67711821431294e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001019042611005,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4114685058594,0.0,0.0,7.526647095801309e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.876953125,0.0,0.0,0.0001019047922454,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.232421875,0.0,0.0,0.0004833899438381,291.141845703125,294.1499938964844,264.274169921875,262.456787109375,268.9139404296875,264.2400817871094,290.54315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.501462936401367,-0.0,-7.248954148053599e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3188781738281,0.0,0.0,9.685041732154788e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001019877090584,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4023742675781,0.0,0.0,7.532809831900522e-05,291.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8713073730469,0.0,0.0,0.0001019882329273,292.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2244567871094,0.0,0.0,0.0004837857559323,291.1405029296875,294.1499938964844,264.2789001464844,262.4605712890625,268.8714294433594,264.2468566894531,290.5365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032241076231,0.0,0.0,0.0,-0.0095726232975721,60.0,-18.50801086425781,-0.0,-7.26082731716815e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31036376953125,0.0,0.0,9.6930714789778e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0001020722629618,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,7.539054786320776e-05,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8656311035156,0.0,0.0,0.0001020727868308,292.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.216552734375,0.0,0.0,0.0004841868940275,291.1391296386719,294.1499938964844,264.2831115722656,262.46392822265625,268.829345703125,264.25323486328125,290.5299377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.024465100839734,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.51510429382324,-0.0,-7.272868884911078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,9.709417645353824e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.000102244404843,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,7.5517687946558e-05,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.000102244921436,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,0.0004850034310948,291.1363525390625,294.1499938964844,264.2901916503906,262.46954345703125,268.7462463378906,264.2648620605469,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53082656860352,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2933654785156,0.0,0.0,9.709417645353824e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.000102244404843,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.375244140625,0.0,0.0,7.5517687946558e-05,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8543395996094,0.0,0.0,0.000102244921436,292.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,0.0004850034310948,291.1363525390625,294.1499938964844,264.2901916503906,262.46954345703125,268.7462463378906,264.2648620605469,290.5167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53082656860352,-0.0,-7.297413873175175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,9.72608759184368e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001024199518724,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,7.564733823528513e-05,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0001024204611894,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,0.0004858361498918,291.13348388671875,294.1499938964844,264.2955322265625,262.47369384765625,268.6646423339844,264.2747802734375,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54850959777832,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764587402344,0.0,0.0,9.72608759184368e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0001024199518724,291.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572692871094,0.0,0.0,7.564733823528513e-05,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0001024204611894,292.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850280761719,0.0,0.0,0.0004858361498918,291.13348388671875,294.1499938964844,264.2955322265625,262.47369384765625,268.6646423339844,264.2747802734375,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54850959777832,-0.0,-7.32248679469194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
