time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681060,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,9.742999100126326e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001025980454869,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394470214844,0.0,0.0,7.577888027299196e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.000102598547528,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,0.0004866809467785,291.1305236816406,294.1499938964844,264.2992248535156,262.4765319824219,268.5845031738281,264.28289794921875,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56789779663086,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2596435546875,0.0,0.0,9.742999100126326e-05,292.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14190673828125,0.0,0.0,0.0001025980454869,291.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3394470214844,0.0,0.0,7.577888027299196e-05,291.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8318786621094,0.0,0.0,0.000102598547528,292.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,0.0004866809467785,291.1305236816406,294.1499938964844,264.2992248535156,262.4765319824219,268.5845031738281,264.28289794921875,290.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.56789779663086,-0.0,-7.347968278281769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.760064858710392e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.00010277776164,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,7.59116155677475e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001027782564051,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,0.0004875334561802,291.1274719238281,294.1499938964844,264.3014221191406,262.4781799316406,268.5057373046875,264.28924560546875,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58873748779297,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2429504394531,0.0,0.0,9.760064858710392e-05,292.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396179199219,0.0,0.0,0.00010277776164,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216857910156,0.0,0.0,7.59116155677475e-05,291.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8206787109375,0.0,0.0,0.0001027782564051,292.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15386962890625,0.0,0.0,0.0004875334561802,291.1274719238281,294.1499938964844,264.3014221191406,262.4781799316406,268.5057373046875,264.28924560546875,290.4770202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.58873748779297,-0.0,-7.373726162995808e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.234619140625,0.0,0.0,9.768626478035004e-05,292.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0001028679180308,291.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3128662109375,0.0,0.0,7.59781978558749e-05,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,0.0001028684127959,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461181640625,0.0,0.0,0.0004879611078649,291.1259155273437,294.1499938964844,264.302001953125,262.47857666015625,268.46685791015625,264.2917785644531,290.47039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.59963035583496,-0.0,-7.386665146214e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.226318359375,0.0,0.0,9.777188824955374e-05,292.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0001029580816975,291.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040466308594,0.0,0.0,7.604479469591752e-05,291.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095092773437,0.0,0.0,0.0001029585764626,292.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0004883888177573,291.1243591308594,294.1499938964844,264.30224609375,262.47869873046875,268.4283447265625,264.2938842773437,290.4637756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.61077690124512,-0.0,-7.399617629744172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,9.7942647698801e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.00010313790699,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,7.617761002620682e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,0.0001031383944791,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229858398437,0.0,0.0,0.0004892417928203,291.1211242675781,294.1499938964844,264.3018798828125,262.4782409667969,268.3522033691406,264.29693603515625,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.633686065673828,-0.0,-7.425481385325838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.20977783203125,0.0,0.0,9.7942647698801e-05,292.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,0.00010313790699,291.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2864990234375,0.0,0.0,7.617761002620682e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79840087890625,0.0,0.0,0.0001031383944791,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1229858398437,0.0,0.0,0.0004892417928203,291.1211242675781,294.1499938964844,264.3018798828125,262.4782409667969,268.3522033691406,264.29693603515625,290.4505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.633686065673828,-0.0,-7.425481385325838e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.811179188545792e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001033160297083,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,7.630916661582887e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,0.0001033165099215,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0004900867352262,291.1178283691406,294.1499938964844,264.3004150390625,262.4768981933594,268.27734375,264.29852294921875,290.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65721321105957,-0.0,-7.451145478398757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1933288574219,0.0,0.0,9.811179188545792e-05,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0001033160297083,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2690734863281,0.0,0.0,7.630916661582887e-05,291.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872619628906,0.0,0.0,0.0001033165099215,292.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.107666015625,0.0,0.0,0.0004900867352262,291.1178283691406,294.1499938964844,264.3004150390625,262.4768981933594,268.27734375,264.29852294921875,290.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65721321105957,-0.0,-7.451145478398757e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,9.827810572460294e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.000103491169284,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,7.643851859029382e-05,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0001034916494973,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924072265625,0.0,0.0,0.0004909175331704,291.1144104003906,294.1499938964844,264.2980041503906,262.47479248046875,268.20367431640625,264.2987365722656,290.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.6810302734375,-0.0,-7.476423036223423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,9.827810572460294e-05,292.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.000103491169284,291.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,7.643851859029382e-05,291.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,0.0001034916494973,292.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0924072265625,0.0,0.0,0.0004909175331704,291.1144104003906,294.1499938964844,264.2980041503906,262.47479248046875,268.20367431640625,264.2987365722656,290.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.6810302734375,-0.0,-7.476423036223423e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,9.844028681982309e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001036619578371,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,7.656466186745092e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,0.0001036624307744,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0004917277256026,291.1109313964844,294.1499938964844,264.2947692871094,262.4720153808594,268.1312255859375,264.2977600097656,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.704803466796875,-0.0,-7.501112975205616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1606750488281,0.0,0.0,9.844028681982309e-05,292.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001036619578371,291.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2344665527344,0.0,0.0,7.656466186745092e-05,291.1650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,0.0001036624307744,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0772399902344,0.0,0.0,0.0004917277256026,291.1109313964844,294.1499938964844,264.2947692871094,262.4720153808594,268.1312255859375,264.2977600097656,290.4107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.704803466796875,-0.0,-7.501112975205616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,9.85193983069621e-05,292.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0001037452748278,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2258605957031,0.0,0.0,7.662619464099407e-05,291.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001037457404891,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0004921228974126,291.1091613769531,294.1499938964844,264.2928771972656,262.4704284667969,268.095458984375,264.2968444824219,290.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.7165641784668,-0.0,-7.513172306516935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444702148437,0.0,0.0,9.85969600151293e-05,292.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243896484375,0.0,0.0,0.000103826947452,291.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.21728515625,0.0,0.0,7.668651960557327e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75408935546875,0.0,0.0,0.0001038274131133,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0621337890625,0.0,0.0,0.0004925103276036,291.1073608398437,294.1499938964844,264.2908630371094,262.4687194824219,268.0599365234375,264.2956848144531,290.3974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.72818183898925,-0.0,-7.525003553610078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,9.874667739495636e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001039846101775,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.680296403123066e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,0.0001039850685629,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0004932582378387,291.10369873046875,294.1499938964844,264.286376953125,262.4649658203125,267.9897766113281,264.292724609375,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75082397460937,-0.0,-7.547868108304101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,9.874667739495636e-05,292.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12158203125,0.0,0.0,0.0001039846101775,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002258300781,0.0,0.0,7.680296403123066e-05,291.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430419921875,0.0,0.0,0.0001039850685629,292.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0470886230469,0.0,0.0,0.0004932582378387,291.10369873046875,294.1499938964844,264.286376953125,262.4649658203125,267.9897766113281,264.292724609375,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.75082397460937,-0.0,-7.547868108304101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,9.888794738799334e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001041333816829,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,7.691284554312006e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0001041338400682,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0004939639475196,291.09991455078125,294.1499938964844,264.2815246582031,262.4609069824219,267.9207458496094,264.2890319824219,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.7723388671875,-0.0,-7.569475712898567e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1123046875,0.0,0.0,9.888794738799334e-05,292.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0001041333816829,291.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,7.691284554312006e-05,291.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.0001041338400682,292.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.0004939639475196,291.09991455078125,294.1499938964844,264.2815246582031,262.4609069824219,267.9207458496094,264.2890319824219,290.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.7723388671875,-0.0,-7.569475712898567e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,9.90192565950565e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001042716612573,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1663513183594,0.0,0.0,7.701497088419273e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001042721123667,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.0004946198896504,291.0960693359375,294.1499938964844,264.2763671875,262.4566345214844,267.8528137207031,264.28472900390625,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79235076904297,-0.0,-7.589586203948785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0963439941406,0.0,0.0,9.90192565950565e-05,292.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,0.0001042716612573,291.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1663513183594,0.0,0.0,7.701497088419273e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001042721123667,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0171813964844,0.0,0.0,0.0004946198896504,291.0960693359375,294.1499938964844,264.2763671875,262.4566345214844,267.8528137207031,264.28472900390625,290.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.79235076904297,-0.0,-7.589586203948785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001043978336383,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,7.71081613493152e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001043982774717,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.00049521838082,291.0921630859375,294.1499938964844,264.27105712890625,262.4522705078125,267.7859191894531,264.2799987792969,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.81050491333008,-0.0,-7.607957996924598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804748535156,0.0,0.0,9.913906978908926e-05,292.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0001043978336383,291.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495361328125,0.0,0.0,7.71081613493152e-05,291.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101135253906,0.0,0.0,0.0001043982774717,292.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0023498535156,0.0,0.0,0.00049521838082,291.0921630859375,294.1499938964844,264.27105712890625,262.4522705078125,267.7859191894531,264.2799987792969,290.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.2452307629473582e-08,0.0010563285322859,-0.0316653549671173,0.0,0.0,0.0,-0.010985953733325,60.0,-18.81050491333008,-0.0,-7.607957996924598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,9.91941851680167e-05,292.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112365722656,0.0,0.0,0.0001044558739522,291.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14117431640625,0.0,0.0,7.715103129157797e-05,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70465087890625,0.0,0.0,0.0001044563177856,292.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,0.0004954937030561,291.09014892578125,294.1499938964844,264.26837158203125,262.4500732421875,267.7528686523437,264.27752685546875,290.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.25209638213164e-08,0.0010569156147539,-0.0318449959158897,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.818744659423828,-0.0,-7.616417008193822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,9.924586629495023e-05,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10968017578125,0.0,0.0,0.0001045103053911,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1328430175781,0.0,0.0,7.719122368143871e-05,291.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,0.0001045107419486,292.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9875793457031,0.0,0.0,0.0004957518540322,291.088134765625,294.1499938964844,264.2657165527344,262.4479064941406,267.7200927734375,264.2749938964844,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574787156656,1.2585338993176265e-08,0.0010574661428108,-0.0320134349167346,0.0,0.0,0.0,-0.0110519025474786,60.0,-18.82635498046875,-0.0,-7.624353770552261e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,9.933821274898946e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001046075485646,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,7.726305193500593e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,0.0001046079851221,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,0.0004962132079526,291.0840148925781,294.1499938964844,264.2605285644531,262.4436950683594,267.6553649902344,264.2698059082031,290.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.839576721191406,-0.0,-7.63854330898539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0489501953125,0.0,0.0,9.933821274898946e-05,292.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10650634765625,0.0,0.0,0.0001046075485646,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162109375,0.0,0.0,7.726305193500593e-05,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,0.0001046079851221,292.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,0.0004962132079526,291.0840148925781,294.1499938964844,264.2605285644531,262.4436950683594,267.6553649902344,264.2698059082031,290.317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358098527433e-08,0.0010584496194496,-0.0323143787682056,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.839576721191406,-0.0,-7.63854330898539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,9.941478492692112e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001046881880029,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,7.732260564807802e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,0.0001046886172844,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,0.0004965956904925,291.079833984375,294.1499938964844,264.255615234375,262.439697265625,267.5917053222656,264.2646789550781,290.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795724479985893e-08,0.001059265108779,-0.0325638949871063,0.0,0.0,0.0,-0.0111561994999647,60.0,-18.84978103637696,-0.0,-7.650318423202408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0332946777344,0.0,0.0,9.941478492692112e-05,292.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1032409667969,0.0,0.0,0.0001046881880029,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0997009277344,0.0,0.0,7.732260564807802e-05,291.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6773681640625,0.0,0.0,0.0001046886172844,292.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9582214355469,0.0,0.0,0.0004965956904925,291.079833984375,294.1499938964844,264.255615234375,262.439697265625,267.5917053222656,264.2646789550781,290.3042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.2795724479985893e-08,0.001059265108779,-0.0325638949871063,0.0,0.0,0.0,-0.0111561994999647,60.0,-18.84978103637696,-0.0,-7.650318423202408e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,9.947444777935743e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001047510231728,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,7.736901170574129e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.0001047514451784,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,0.000496893771924,291.0755310058594,294.1499938964844,264.2510681152344,262.4360656738281,267.5290832519531,264.2596740722656,290.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85664749145508,-0.0,-7.659499345891163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0177307128906,0.0,0.0,9.947444777935743e-05,292.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0001047510231728,291.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.083251953125,0.0,0.0,7.736901170574129e-05,291.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.0001047514451784,292.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9436340332031,0.0,0.0,0.000496893771924,291.0755310058594,294.1499938964844,264.2510681152344,262.4360656738281,267.5290832519531,264.2596740722656,290.2909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85664749145508,-0.0,-7.659499345891163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001047951082,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,7.740157161606476e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0001047955302055,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0004971029120497,291.0711669921875,294.1499938964844,264.2470397949219,262.432861328125,267.4675598144531,264.2549743652344,290.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.85988044738769,-0.0,-7.665942547419037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00225830078125,0.0,0.0,9.951631363946944e-05,292.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001047951082,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0669250488281,0.0,0.0,7.740157161606476e-05,291.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6556396484375,0.0,0.0,0.0001047955302055,292.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291381835937,0.0,0.0,0.0004971029120497,291.0711669921875,294.1499938964844,264.2470397949219,262.432861328125,267.4675598144531,264.2549743652344,290.277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.85988044738769,-0.0,-7.665942547419037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945373535156,0.0,0.0,9.953031985787676e-05,292.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948181152344,0.0,0.0,0.000104809863842,291.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.05877685546875,0.0,0.0,7.741246372461319e-05,291.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65020751953125,0.0,0.0,0.0001048102785716,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9219055175781,0.0,0.0,0.0004971728776581,291.0689392089844,294.1499938964844,264.2452697753906,262.4314880371094,267.4372253417969,264.2528076171875,290.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605081915855,1.2939577409554204e-08,0.0010604952694848,-0.0329402610659599,0.0,0.0,0.0,-0.0112275145947933,60.0,-18.860004425048828,-0.0,-7.668097623536596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.98687744140625,0.0,0.0,9.953976405085996e-05,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0001048198173521,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0506591796875,0.0,0.0,7.741981244180351e-05,291.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448059082031,0.0,0.0,0.0001048202248057,292.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147033691406,0.0,0.0,0.0004972200840711,291.0666809082031,294.1499938964844,264.2436828613281,262.4302673339844,267.4071655273437,264.250732421875,290.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606087744235,1.2951328898225256e-08,0.0010605957359075,-0.0329710058867931,0.0,0.0,0.0,-0.0112333400174975,60.0,-18.85916328430176,-0.0,-7.669551393973961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,9.954458073480056e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,7.742355955997482e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,0.0001048252961481,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0004972441238351,291.0621337890625,294.1499938964844,264.2411193847656,262.4283447265625,267.3477783203125,264.2470703125,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957285910886185e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.85456085205078,-0.0,-7.670288226790944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9715576171875,0.0,0.0,9.954458073480056e-05,292.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,0.0001048248886945,291.3330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0345153808594,0.0,0.0,7.742355955997482e-05,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6340026855469,0.0,0.0,0.0001048252961481,292.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9003295898437,0.0,0.0,0.0004972441238351,291.0621337890625,294.1499938964844,264.2411193847656,262.4283447265625,267.3477783203125,264.2470703125,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957285910886185e-08,0.0010606467258185,-0.0329865887761116,0.0,0.0,0.0,-0.0112362932413816,60.0,-18.85456085205078,-0.0,-7.670288226790944e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,9.952946857083587e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001048089834512,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,7.741180888842791e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0001048093836288,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,0.0004971686867065,291.0575256347656,294.1499938964844,264.239501953125,262.4272155761719,267.2895202636719,264.2441101074219,290.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938424553965433e-08,0.0010604856070131,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.845579147338867,-0.0,-7.667955514989444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
