time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9563293457031,0.0,0.0,9.952946857083587e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001048089834512,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,7.741180888842791e-05,291.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231994628906,0.0,0.0,0.0001048093836288,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,0.0004971686867065,291.0575256347656,294.1499938964844,264.239501953125,262.4272155761719,267.2895202636719,264.2441101074219,290.2374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938424553965433e-08,0.0010604856070131,-0.0329372435808181,0.0,0.0,0.0,-0.011226943694055,60.0,-18.845579147338867,-0.0,-7.667955514989444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,9.949375089490786e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001047713740263,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,7.738402200629935e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001047717742039,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,0.0004969902802258,291.05279541015625,294.1499938964844,264.2389221191406,262.4269714355469,267.2323913574219,264.24200439453125,290.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893880629860632e-08,0.00106010469608,-0.0328207053244113,0.0,0.0,0.0,-0.0112048611044883,60.0,-18.832050323486328,-0.0,-7.66244809824457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,9.949375089490786e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0001047713740263,291.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,7.738402200629935e-05,291.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124572753906,0.0,0.0,0.0001047717742039,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,0.0004969902802258,291.05279541015625,294.1499938964844,264.2389221191406,262.4269714355469,267.2323913574219,264.24200439453125,290.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601176181808,1.2893880629860632e-08,0.00106010469608,-0.0328207053244113,0.0,0.0,0.0,-0.0112048611044883,60.0,-18.832050323486328,-0.0,-7.66244809824457e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,9.943694749381392e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001047115583787,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,7.733984239166602e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.0001047119512804,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,0.0004967065760865,291.0480041503906,294.1499938964844,264.23956298828125,262.4277648925781,267.1763610839844,264.2408752441406,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595120256766,1.2823061723565844e-08,0.0010594992199912,-0.0326354205608367,0.0,0.0,0.0,-0.0111697539687156,60.0,-18.813758850097656,-0.0,-7.653695632825477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9261474609375,0.0,0.0,9.943694749381392e-05,292.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,0.0001047115583787,291.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,7.733984239166602e-05,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.0001047119512804,291.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8576965332031,0.0,0.0,0.0004967065760865,291.0480041503906,294.1499938964844,264.23956298828125,262.4277648925781,267.1763610839844,264.2408752441406,290.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595120256766,1.2823061723565844e-08,0.0010594992199912,-0.0326354205608367,0.0,0.0,0.0,-0.0111697539687156,60.0,-18.813758850097656,-0.0,-7.653695632825477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.91864013671875,0.0,0.0,9.940029121935368e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001046729594236,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.978759765625,0.0,0.0,7.731133518973365e-05,291.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59637451171875,0.0,0.0,0.0001046733450493,291.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85064697265625,0.0,0.0,0.0004965234547853,291.0455627441406,294.1499938964844,264.2403564453125,262.4285888671875,267.1488037109375,264.2407531738281,290.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591213358566,1.2777369384764372e-08,0.0010591086465865,-0.0325158722698688,0.0,0.0,0.0,-0.0111471023410558,60.0,-18.802705764770508,-0.0,-7.648051791875332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9111633300781,0.0,0.0,9.935913840308784e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.00010462962382,291.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97088623046875,0.0,0.0,7.727932097623125e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,0.0001046300094458,291.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8436279296875,0.0,0.0,0.000496317865327,291.0431213378906,294.1499938964844,264.24151611328125,262.4296875,267.1214599609375,264.2408447265625,290.1972045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586827993392,1.2726074416491429e-08,0.0010586701100692,-0.0323816649615764,0.0,0.0,0.0,-0.0111216735094785,60.0,-18.79060173034668,-0.0,-7.641718013928769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,9.92610803223215e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001045263779815,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,7.720306166447699e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,0.0001045267563313,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.000495828106068,291.0381774902344,294.1499938964844,264.2449645996094,262.432861328125,267.06768798828125,264.24200439453125,290.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603866395011213e-08,0.0010576251661404,-0.0320619121193885,0.0,0.0,0.0,-0.0110610909759998,60.0,-18.762666702270508,-0.0,-7.62663816544773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89630126953125,0.0,0.0,9.92610803223215e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0001045263779815,291.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,7.720306166447699e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5803527832031,0.0,0.0,0.0001045267563313,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82965087890625,0.0,0.0,0.000495828106068,291.0381774902344,294.1499938964844,264.2449645996094,262.432861328125,267.06768798828125,264.24200439453125,290.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603866395011213e-08,0.0010576251661404,-0.0320619121193885,0.0,0.0,0.0,-0.0110610909759998,60.0,-18.762666702270508,-0.0,-7.62663816544773e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.914398106047884e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001044030723278,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,7.711198122706264e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0001044034434016,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0004952432354912,291.0331420898437,294.1499938964844,264.25,262.4373779296875,267.01513671875,264.2445983886719,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563897667452,1.2457928022513444e-08,0.0010563773103058,-0.0316800586879253,0.0,0.0,0.0,-0.0109887430444359,60.0,-18.729637145996094,-0.0,-7.608650065549227e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815002441406,0.0,0.0,9.914398106047884e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,0.0001044030723278,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,7.711198122706264e-05,291.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0001044034434016,291.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81573486328125,0.0,0.0,0.0004952432354912,291.0331420898437,294.1499938964844,264.25,262.4373779296875,267.01513671875,264.2445983886719,290.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563897667452,1.2457928022513444e-08,0.0010563773103058,-0.0316800586879253,0.0,0.0,0.0,-0.0109887430444359,60.0,-18.729637145996094,-0.0,-7.608650065549227e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,9.902181045617908e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001042744188453,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242248535156,0.0,0.0,7.701695722062141e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55908203125,0.0,0.0,0.0001042747899191,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0004946329863741,291.02801513671875,294.1499938964844,264.2574462890625,262.44403076171875,266.9637145996094,264.2487487792969,290.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550876613706,1.230566670784583e-08,0.0010550754377618,-0.0312816500663757,0.0,0.0,0.0,-0.0109132612124085,60.0,-18.69318389892578,-0.0,-7.58990523763714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8668212890625,0.0,0.0,9.902181045617908e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001042744188453,291.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242248535156,0.0,0.0,7.701695722062141e-05,291.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55908203125,0.0,0.0,0.0001042747899191,291.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8019104003906,0.0,0.0,0.0004946329863741,291.02801513671875,294.1499938964844,264.2574462890625,262.44403076171875,266.9637145996094,264.2487487792969,290.15692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550876613706,1.230566670784583e-08,0.0010550754377618,-0.0312816500663757,0.0,0.0,0.0,-0.0109132612124085,60.0,-18.69318389892578,-0.0,-7.58990523763714e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.890740329865366e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.000104153950815,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,7.692797953495756e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,0.0001041543146129,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.0004940615035593,291.0228576660156,294.1499938964844,264.26788330078125,262.45330810546875,266.91339111328125,264.2547912597656,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163085649774532e-08,0.0010538562200963,-0.030908552929759,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.65505027770996,-0.0,-7.572373306174995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522033691406,0.0,0.0,9.890740329865366e-05,292.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05865478515625,0.0,0.0,0.000104153950815,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,7.692797953495756e-05,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54852294921875,0.0,0.0,0.0001041543146129,291.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.0004940615035593,291.0228576660156,294.1499938964844,264.26788330078125,262.45330810546875,266.91339111328125,264.2547912597656,290.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538684437051,1.2163085649774532e-08,0.0010538562200963,-0.030908552929759,0.0,0.0,0.0,-0.0108425775542855,60.0,-18.65505027770996,-0.0,-7.572373306174995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8449401855469,0.0,0.0,9.885415056487544e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001040978750097,291.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012145996094,0.0,0.0,7.688655750826001e-05,291.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.543212890625,0.0,0.0,0.0001040982315316,291.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7812805175781,0.0,0.0,0.0004937954945489,291.0202331542969,294.1499938964844,264.274169921875,262.4588928222656,266.8887634277344,264.25885009765625,290.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533008025959,1.2096712964648761e-08,0.0010532886954024,-0.0307348705828189,0.0,0.0,0.0,-0.0108096739277243,60.0,-18.63570785522461,-0.0,-7.564218407196678e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8376770019531,0.0,0.0,9.88026731647551e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001040436618495,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935852050781,0.0,0.0,7.684651791350916e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5379638671875,0.0,0.0,0.0001040440256474,291.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7744445800781,0.0,0.0,0.000493538333103,291.017578125,294.1499938964844,264.2810974121094,262.4650573730469,266.8643798828125,264.26336669921875,290.13006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527520207688,1.203255362014488e-08,0.0010527400299906,-0.0305669754743576,0.0,0.0,0.0,-0.010777867399156,60.0,-18.616310119628903,-0.0,-7.556340619885304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,9.870901703834534e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.00010394504352,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,7.677367102587596e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001039454000419,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0004930705181322,291.01226806640625,294.1499938964844,264.2968139648437,262.47906494140625,266.8166198730469,264.2743225097656,290.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517538757994,1.1915825659514212e-08,0.0010517418850213,-0.0302615109831094,0.0,0.0,0.0,-0.0107199996709823,60.0,-18.577600479125977,-0.0,-7.542017499417852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232421875,0.0,0.0,9.870901703834534e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,0.00010394504352,291.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,7.677367102587596e-05,291.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.52740478515625,0.0,0.0,0.0001039454000419,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7608337402344,0.0,0.0,0.0004930705181322,291.01226806640625,294.1499938964844,264.2968139648437,262.47906494140625,266.8166198730469,264.2743225097656,290.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517538757994,1.1915825659514212e-08,0.0010517418850213,-0.0302615109831094,0.0,0.0,0.0,-0.0107199996709823,60.0,-18.577600479125977,-0.0,-7.542017499417852e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,9.862730803433806e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001038590053212,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,7.671012281207368e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,0.0001038593545672,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.0004926624242216,291.0068664550781,294.1499938964844,264.3148803710937,262.4951171875,266.7699890136719,264.2874755859375,290.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.001050871098414,-0.0299950148910284,0.0,0.0,0.0,-0.0106695163995027,60.0,-18.539306640625,-0.0,-7.529533263550547e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8088684082031,0.0,0.0,9.862730803433806e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0459899902344,0.0,0.0,0.0001038590053212,291.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633117675781,0.0,0.0,7.671012281207368e-05,291.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51690673828125,0.0,0.0,0.0001038593545672,291.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.74725341796875,0.0,0.0,0.0004926624242216,291.0068664550781,294.1499938964844,264.3148803710937,262.4951171875,266.7699890136719,264.2874755859375,290.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813991562803494e-08,0.001050871098414,-0.0299950148910284,0.0,0.0,0.0,-0.0106695163995027,60.0,-18.539306640625,-0.0,-7.529533263550547e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,9.855989628704263e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001037880283547,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,7.665769226150587e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0001037883703247,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0004923256929032,291.0013732910156,294.1499938964844,264.3349914550781,262.5130310058594,266.724609375,264.3030090332031,290.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50196647644043,-0.0,-7.519239630937592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,9.855989628704263e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,0.0001037880283547,291.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8482971191406,0.0,0.0,7.665769226150587e-05,291.0323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,0.0001037883703247,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7337646484375,0.0,0.0,0.0004923256929032,291.0013732910156,294.1499938964844,264.3349914550781,262.5130310058594,266.724609375,264.3030090332031,290.0897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.50196647644043,-0.0,-7.519239630937592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,9.8507953225635e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001037333277054,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,7.661728886887431e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,0.0001037336696754,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.0004920662613585,290.995849609375,294.1499938964844,264.3569641113281,262.5325622558594,266.6805114746094,264.3206787109375,290.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.465988159179688,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7803039550781,0.0,0.0,9.8507953225635e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0001037333277054,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333740234375,0.0,0.0,7.661728886887431e-05,291.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49591064453125,0.0,0.0,0.0001037336696754,291.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203369140625,0.0,0.0,0.0004920662613585,290.995849609375,294.1499938964844,264.3569641113281,262.5325622558594,266.6805114746094,264.3206787109375,290.07635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.465988159179688,-0.0,-7.511312105634715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7732238769531,0.0,0.0,9.848831541603432e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0001037126494338,291.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.825927734375,0.0,0.0,7.660201663384214e-05,291.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4906921386719,0.0,0.0,0.0001037129914038,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.713623046875,0.0,0.0,0.0004919681814499,290.9930419921875,294.1499938964844,264.3685607910156,262.5429077148437,266.658935546875,264.3302917480469,290.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640728381223653e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44866943359375,-0.0,-7.508315746918015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7661437988281,0.0,0.0,9.847275214269756e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03271484375,0.0,0.0,0.0001036962639773,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8185119628906,0.0,0.0,7.658991671632975e-05,291.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854736328125,0.0,0.0,0.0001036965986713,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069396972656,0.0,0.0,0.0004918904160149,290.9902038574219,294.1499938964844,264.38055419921875,262.5535583496094,266.6376953125,264.34039306640625,290.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319906396366e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.43182945251465,-0.0,-7.505940402552369e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,9.8454394901637e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001036769317579,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.657563401153311e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001036772664519,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.000491798738949,290.9844970703125,294.1499938964844,264.4055480957031,262.5757751464844,266.5960998535156,264.36181640625,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.399658203125,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,9.8454394901637e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281677246094,0.0,0.0,0.0001036769317579,291.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8037109375,0.0,0.0,7.657563401153311e-05,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4750061035156,0.0,0.0,0.0001036772664519,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.693603515625,0.0,0.0,0.000491798738949,290.9844970703125,294.1499938964844,264.4055480957031,262.5757751464844,266.5960998535156,264.36181640625,290.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.399658203125,-0.0,-7.503138732545267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,9.84530706773512e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001036755493259,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,7.657460810150951e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645690917969,0.0,0.0,0.000103675876744,291.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0004917921614833,290.9787292480469,294.1499938964844,264.43170166015625,262.5990600585937,266.55572509765625,264.3848876953125,290.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.369768142700195,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73797607421875,0.0,0.0,9.84530706773512e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001036755493259,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7889709472656,0.0,0.0,7.657460810150951e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4645690917969,0.0,0.0,0.000103675876744,291.9314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,0.0004917921614833,290.9787292480469,294.1499938964844,264.43170166015625,262.5990600585937,266.55572509765625,264.3848876953125,290.0361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.369768142700195,-0.0,-7.502933385694632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,9.846716420724988e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001036903850035,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,7.658556569367647e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001036907124216,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.0004918625345453,290.9728698730469,294.1499938964844,264.45880126953125,262.6231384277344,266.5166015625,264.4093933105469,290.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.342161178588867,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,9.846716420724988e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01885986328125,0.0,0.0,0.0001036903850035,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743225097656,0.0,0.0,7.658556569367647e-05,291.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4541320800781,0.0,0.0,0.0001036907124216,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66705322265625,0.0,0.0,0.0004918625345453,290.9728698730469,294.1499938964844,264.45880126953125,262.6231384277344,266.5166015625,264.4093933105469,290.022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.342161178588867,-0.0,-7.50507709312842e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71002197265625,0.0,0.0,9.849357593338937e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001037182082654,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,7.660611299797893e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,0.0001037185284076,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,0.0004919945495203,290.9669494628906,294.1499938964844,264.4866027832031,262.6478881835937,266.47869873046875,264.43511962890625,290.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31656646728516,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.71002197265625,0.0,0.0,9.849357593338937e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140991210937,0.0,0.0,0.0001037182082654,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597045898437,0.0,0.0,7.660611299797893e-05,291.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4436950683594,0.0,0.0,0.0001037185284076,291.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,0.0004919945495203,290.9669494628906,294.1499938964844,264.4866027832031,262.6478881835937,266.47869873046875,264.43511962890625,290.00933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.31656646728516,-0.0,-7.50910089664103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,9.85099104582332e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0001037354086292,291.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.75244140625,0.0,0.0,7.661881681997329e-05,291.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384765625,0.0,0.0,0.0001037357287714,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6472473144531,0.0,0.0,0.0004920761566609,290.9639587402344,294.1499938964844,264.5007019042969,262.6604309082031,266.460205078125,264.4483947753906,290.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.304372787475582,-0.0,-7.5115899278444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.25048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6961364746094,0.0,0.0,9.852722723735496e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092468261719,0.0,0.0,0.000103753649455,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7451477050781,0.0,0.0,7.663228461751714e-05,291.0,303.1499938964844,285.1499938964844,0.0,-0.0,291.4332580566406,0.0,0.0,0.0001037539623212,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.000492162653245,290.9609375,294.1499938964844,264.5149230957031,262.67303466796875,266.4420166015625,264.4618835449219,289.9959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.29241943359375,-0.0,-7.51422888356501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,9.856309043243527e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.000103791418951,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,7.666018063900992e-05,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001037917245412,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,0.0004923418164253,290.9548645019531,294.1499938964844,264.54345703125,262.69842529296875,266.406494140625,264.4893798828125,289.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26884651184082,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822814941406,0.0,0.0,9.856309043243527e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.000103791418951,291.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73065185546875,0.0,0.0,7.666018063900992e-05,290.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4228210449219,0.0,0.0,0.0001037917245412,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275329589844,0.0,0.0,0.0004923418164253,290.9548645019531,294.1499938964844,264.54345703125,262.69842529296875,266.406494140625,264.4893798828125,289.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26884651184082,-0.0,-7.519696509916687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
