time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685740,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,9.860026329988614e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001038305636029,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,7.668908801861107e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001038308691931,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,0.0004925274988636,290.9486999511719,294.1499938964844,264.5720520019531,262.7238464355469,266.37213134765625,264.51739501953125,289.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.245525360107425,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66845703125,0.0,0.0,9.860026329988614e-05,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,0.0001038305636029,291.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162170410156,0.0,0.0,7.668908801861107e-05,290.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123840332031,0.0,0.0,0.0001038308691931,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61444091796875,0.0,0.0,0.0004925274988636,290.9486999511719,294.1499938964844,264.5720520019531,262.7238464355469,266.37213134765625,264.51739501953125,289.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.245525360107425,-0.0,-7.525365930405314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,9.86384693533182e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001038707996485,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,7.67188030295074e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001038710979628,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.0004927183617837,290.9424743652344,294.1499938964844,264.6004638671875,262.74908447265625,266.3389587402344,264.5456848144531,289.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22247314453125,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546630859375,0.0,0.0,9.86384693533182e-05,291.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001038707996485,291.0540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7018127441406,0.0,0.0,7.67188030295074e-05,290.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4019470214844,0.0,0.0,0.0001038710979628,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.60137939453125,0.0,0.0,0.0004927183617837,290.9424743652344,294.1499938964844,264.6004638671875,262.74908447265625,266.3389587402344,264.5456848144531,289.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.22247314453125,-0.0,-7.531195933552226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,9.8677453934215e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,7.674912922084332e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.0001039121561916,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0004929131246171,290.9361572265625,294.1499938964844,264.62841796875,262.77392578125,266.30694580078125,264.57403564453125,289.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19981002807617,-0.0,-7.537146728964218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409606933594,0.0,0.0,9.8677453934215e-05,291.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.0001039118578773,291.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6874694824219,0.0,0.0,7.674912922084332e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3915405273437,0.0,0.0,0.0001039121561916,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0004929131246171,290.9361572265625,294.1499938964844,264.62841796875,262.77392578125,266.30694580078125,264.57403564453125,289.94256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.19981002807617,-0.0,-7.537146728964218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.63409423828125,0.0,0.0,9.869716450339185e-05,291.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0001039326161844,291.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6802978515625,0.0,0.0,7.67644596635364e-05,290.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863220214844,0.0,0.0,0.0001039329072227,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818176269531,0.0,0.0,0.0004930115537717,290.9329833984375,294.1499938964844,264.6421813964844,262.7861328125,266.2913818359375,264.588134765625,289.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.18865203857422,-0.0,-7.540156587992898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.62725830078125,0.0,0.0,9.871696966001764e-05,291.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,0.0001039534690789,291.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67315673828125,0.0,0.0,7.677986286580563e-05,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.0001039537673932,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,0.0004931105067953,290.9297790527344,294.1499938964844,264.6557312011719,262.7981872558594,266.2760314941406,264.6021728515625,289.92926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.177614212036133,-0.0,-7.543181368419027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.875677642412484e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001039953931467,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,7.681082206545398e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.000103995684185,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623474121094,0.0,0.0,0.0004933094023726,290.9233093261719,294.1499938964844,264.68218994140625,262.8216857910156,266.2461242675781,264.6298828125,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15600776672364,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61358642578125,0.0,0.0,9.875677642412484e-05,291.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787902832031,0.0,0.0,0.0001039953931467,291.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6589050292969,0.0,0.0,7.681082206545398e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37066650390625,0.0,0.0,0.000103995684185,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5623474121094,0.0,0.0,0.0004933094023726,290.9233093261719,294.1499938964844,264.68218994140625,262.8216857910156,266.2461242675781,264.6298828125,289.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.15600776672364,-0.0,-7.549262903694398e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,9.879664867185056e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001040373899741,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,7.684183947276324e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001040376737364,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0004935085889883,290.9167785644531,294.1499938964844,264.70751953125,262.8441772460937,266.2172241210937,264.6569519042969,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.135141372680664,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,9.879664867185056e-05,291.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.0001040373899741,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64471435546875,0.0,0.0,7.684183947276324e-05,290.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602294921875,0.0,0.0,0.0001040376737364,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0004935085889883,290.9167785644531,294.1499938964844,264.70751953125,262.8441772460937,266.2172241210937,264.6569519042969,289.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.135141372680664,-0.0,-7.555356518196278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,9.883636084850878e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001040792049025,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,7.687272591283545e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0001040794886648,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0004937069606967,290.91015625,294.1499938964844,264.73150634765625,262.8655090332031,266.1893310546875,264.68310546875,289.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.115123748779297,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,9.883636084850878e-05,291.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681091308594,0.0,0.0,0.0001040792049025,291.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6305236816406,0.0,0.0,7.687272591283545e-05,290.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3497619628906,0.0,0.0,0.0001040794886648,291.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5364685058594,0.0,0.0,0.0004937069606967,290.91015625,294.1499938964844,264.73150634765625,262.8655090332031,266.1893310546875,264.68310546875,289.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.115123748779297,-0.0,-7.561428105873348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,9.887569467537104e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001041206269292,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,7.690331403864548e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001041209106915,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,0.0004939034697599,290.9034729003906,294.1499938964844,264.75396728515625,262.88543701171875,266.1623840332031,264.7080993652344,289.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09607696533203,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728454589844,0.0,0.0,9.887569467537104e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001041206269292,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6164245605469,0.0,0.0,7.690331403864548e-05,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3393249511719,0.0,0.0,0.0001041209106915,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5235900878906,0.0,0.0,0.0004939034697599,290.9034729003906,294.1499938964844,264.75396728515625,262.88543701171875,266.1623840332031,264.7080993652344,289.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.09607696533203,-0.0,-7.56744427121703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56610107421875,0.0,0.0,9.889515058603138e-05,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0001041411233018,290.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.609375,0.0,0.0,7.691844803048298e-05,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3341064453125,0.0,0.0,0.0001041413997882,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.51715087890625,0.0,0.0,0.000494000618346,290.90008544921875,294.1499938964844,264.7645263671875,262.8948059082031,266.14923095703125,264.7200927734375,289.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08696556091309,-0.0,-7.570421445279862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5593566894531,0.0,0.0,9.891443187370896e-05,291.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571228027344,0.0,0.0,0.0001041614232235,290.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6023254394531,0.0,0.0,7.693344377912581e-05,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.328857421875,0.0,0.0,0.0001041616997099,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5107116699219,0.0,0.0,0.0004940969520248,290.8966979980469,294.1499938964844,264.77459716796875,262.9037780761719,266.1363525390625,264.731689453125,289.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.07815933227539,-0.0,-7.573371618718738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.895236871670932e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001042013827827,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,7.696295506320894e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,0.0001042016519932,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0004942864761687,290.8898620605469,294.1499938964844,264.7932434082031,262.9203186035156,266.11114501953125,264.753662109375,289.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.061429977416992,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458679199219,0.0,0.0,9.895236871670932e-05,291.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515380859375,0.0,0.0,0.0001042013827827,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,7.696295506320894e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31842041015625,0.0,0.0,0.0001042016519932,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,0.0004942864761687,290.8898620605469,294.1499938964844,264.7932434082031,262.9203186035156,266.11114501953125,264.753662109375,289.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.061429977416992,-0.0,-7.579179595040841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.89892942016013e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001042402655002,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,7.69916659919545e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001042405347106,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,0.0004944709362462,290.8829345703125,294.1499938964844,264.80963134765625,262.93487548828125,266.08673095703125,264.7738342285156,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04606437683105,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53240966796875,0.0,0.0,9.89892942016013e-05,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001042402655002,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.57427978515625,0.0,0.0,7.69916659919545e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3079528808594,0.0,0.0,0.0001042405347106,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4850769042969,0.0,0.0,0.0004944709362462,290.8829345703125,294.1499938964844,264.80963134765625,262.93487548828125,266.08673095703125,264.7738342285156,289.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04606437683105,-0.0,-7.584833383589284e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,9.902499004965648e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001042778603732,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,7.701943832216784e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001042781223077,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,0.0004946492845192,290.8759765625,294.1499938964844,264.8235778808594,262.9472351074219,266.06304931640625,264.7919006347656,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.032182693481445,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190124511719,0.0,0.0,9.902499004965648e-05,291.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.0001042778603732,290.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603332519531,0.0,0.0,7.701943832216784e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001042781223077,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722595214844,0.0,0.0,0.0004946492845192,290.8759765625,294.1499938964844,264.8235778808594,262.9472351074219,266.06304931640625,264.7919006347656,289.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.032182693481445,-0.0,-7.590301720483694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,9.905925981001928e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.000104313941847,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.70460901549086e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001043142037815,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0004948204150423,290.868896484375,294.1499938964844,264.83477783203125,262.9571838378906,266.0400695800781,264.8076171875,289.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.019914627075195,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.505615234375,0.0,0.0,9.905925981001928e-05,291.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9343566894531,0.0,0.0,0.000104313941847,290.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464172363281,0.0,0.0,7.70460901549086e-05,290.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0001043142037815,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4595031738281,0.0,0.0,0.0004948204150423,290.868896484375,294.1499938964844,264.83477783203125,262.9571838378906,266.0400695800781,264.8076171875,289.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.019914627075195,-0.0,-7.595552631300961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989318847656,0.0,0.0,9.907576895784588e-05,291.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001043313313857,290.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,7.705892494414002e-05,290.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28173828125,0.0,0.0,0.0001043315933202,291.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.453125,0.0,0.0,0.0004949028952978,290.8653564453125,294.1499938964844,264.8393249511719,262.9612121582031,266.02880859375,264.8144836425781,289.8034973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.014461517333984,-0.0,-7.598082873983003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4922790527344,0.0,0.0,9.909186337608844e-05,291.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.000104348284367,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53253173828125,0.0,0.0,7.707144686719403e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,0.0001043485463014,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,0.0004949833382852,290.8617858886719,294.1499938964844,264.84307861328125,262.9645690917969,266.0177001953125,264.8207092285156,289.79693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.009443283081055,-0.0,-7.600550588904299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,9.912264795275404e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001043807060341,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,7.70953920437023e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0001043809606926,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,0.0004951371229253,290.8545837402344,294.1499938964844,264.8482360839844,262.9691162109375,265.995849609375,264.83111572265625,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.0007381439209,-0.0,-7.605271434840688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,9.912264795275404e-05,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92254638671875,0.0,0.0,0.0001043807060341,290.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186767578125,0.0,0.0,7.70953920437023e-05,290.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660217285156,0.0,0.0,0.0001043809606926,291.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4340209960937,0.0,0.0,0.0004951371229253,290.8545837402344,294.1499938964844,264.8482360839844,262.9691162109375,265.995849609375,264.83111572265625,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.0007381439209,-0.0,-7.605271434840688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,9.915126429405063e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001044108430505,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,7.711764919804409e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001044110904331,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0004952800809405,290.8472900390625,294.1499938964844,264.8500061035156,262.970703125,265.9744873046875,264.8385009765625,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466119692078337e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.99407958984375,-0.0,-7.609659036234009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656677246094,0.0,0.0,9.915126429405063e-05,291.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001044108430505,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5048522949219,0.0,0.0,7.711764919804409e-05,290.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001044110904331,291.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4213256835937,0.0,0.0,0.0004952800809405,290.8472900390625,294.1499938964844,264.8500061035156,262.970703125,265.9744873046875,264.8385009765625,289.7706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466119692078337e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.99407958984375,-0.0,-7.609659036234009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,9.91706328932196e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001044312448357,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,7.713271770626307e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0001044314922182,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086608886719,0.0,0.0,0.0004953768802806,290.8399658203125,294.1499938964844,264.8480529785156,262.9689636230469,265.9534606933594,264.8426818847656,289.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490232847994776e-08,0.0010566532146185,-0.0317645892500877,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.988929748535156,-0.0,-7.612630525954955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,9.91706328932196e-05,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9104919433594,0.0,0.0,0.0001044312448357,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4910888671875,0.0,0.0,7.713271770626307e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449951171875,0.0,0.0,0.0001044314922182,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4086608886719,0.0,0.0,0.0004953768802806,290.8399658203125,294.1499938964844,264.8480529785156,262.9689636230469,265.9534606933594,264.8426818847656,289.75750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490232847994776e-08,0.0010566532146185,-0.0317645892500877,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.988929748535156,-0.0,-7.612630525954955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001044350283336,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,7.713551167398691e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001044352757162,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0004953948082402,290.8325500488281,294.1499938964844,264.84234619140625,262.9638977050781,265.9327697753906,264.8433837890625,289.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494687062769572e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.98418617248535,-0.0,-7.613179064946962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391784667969,0.0,0.0,9.9174227216281e-05,291.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90435791015625,0.0,0.0,0.0001044350283336,290.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.47735595703125,0.0,0.0,7.713551167398691e-05,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,0.0001044352757162,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39599609375,0.0,0.0,0.0004953948082402,290.8325500488281,294.1499938964844,264.84234619140625,262.9638977050781,265.9327697753906,264.8433837890625,289.7444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494687062769572e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.98418617248535,-0.0,-7.613179064946962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325561523437,0.0,0.0,9.91703782347031e-05,291.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012451171875,0.0,0.0,0.0001044309756252,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4704895019531,0.0,0.0,7.713251397944987e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0001044312157318,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,0.0004953755997121,290.8288269042969,294.1499938964844,264.83819580078125,262.960205078125,265.9225158691406,264.8423767089844,289.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489875800270056e-08,0.0010566501878201,-0.0317636542022228,0.0,0.0,0.0,-0.0110045792534947,60.0,-17.981807708740234,-0.0,-7.612586472305338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.9163458799012e-05,291.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8981628417969,0.0,0.0,0.0001044236923917,290.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4636535644531,0.0,0.0,7.712712977081537e-05,290.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2239685058594,0.0,0.0,0.0001044239324983,291.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.38336181640625,0.0,0.0,0.0004953410243615,290.8250732421875,294.1499938964844,264.83319091796875,262.9557800292969,265.9123229980469,264.840576171875,289.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.248124359420899e-08,0.0010565763805061,-0.0317410677671432,0.0,0.0,0.0,-0.0110003007575869,60.0,-17.979413986206055,-0.0,-7.611522789829905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,9.913957183016464e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0001043985394062,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,7.710855425102636e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001043987795128,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0004952217568643,290.8175354003906,294.1499938964844,264.8208312988281,262.94482421875,265.8920593261719,264.8344116210937,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451460307261186e-08,0.0010563217801973,-0.0316631384193897,0.0,0.0,0.0,-0.010985535569489,60.0,-17.97456932067871,-0.0,-7.60785354714244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
