time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41278076171875,0.0,0.0,9.913957183016464e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0001043985394062,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499816894531,0.0,0.0,7.710855425102636e-05,290.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,0.0001043987795128,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0004952217568643,290.8175354003906,294.1499938964844,264.8208312988281,262.94482421875,265.8920593261719,264.8344116210937,289.7182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451460307261186e-08,0.0010563217801973,-0.0316631384193897,0.0,0.0,0.0,-0.010985535569489,60.0,-17.97456932067871,-0.0,-7.60785354714244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,9.910371591104196e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001043607844621,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,7.70806655054912e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001043610245687,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0004950426518917,290.8099365234375,294.1499938964844,264.8055419921875,262.9312438964844,265.87188720703125,264.8251037597656,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96967124938965,-0.0,-7.602348972568508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,9.910371591104196e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.0001043607844621,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43634033203125,0.0,0.0,7.70806655054912e-05,290.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029113769531,0.0,0.0,0.0001043610245687,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,0.0004950426518917,290.8099365234375,294.1499938964844,264.8055419921875,262.9312438964844,265.87188720703125,264.8251037597656,289.70513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461829304695,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.96967124938965,-0.0,-7.602348972568508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.905707702273504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,7.704438758082688e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001043119045789,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.000494809646625,290.8022766113281,294.1499938964844,264.78759765625,262.9153137207031,265.8517761230469,264.812744140625,289.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.964736938476562,-0.0,-7.595191675591195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,9.905707702273504e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,0.0001043116717482,290.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227600097656,0.0,0.0,7.704438758082688e-05,290.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0001043119045789,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3455810546875,0.0,0.0,0.000494809646625,290.8022766113281,294.1499938964844,264.78759765625,262.9153137207031,265.8517761230469,264.812744140625,289.69207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.964736938476562,-0.0,-7.595191675591195e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0001042524236254,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,7.700062997173518e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.000104252656456,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0004945286200381,290.7945556640625,294.1499938964844,264.7672424316406,262.897216796875,265.83172607421875,264.79754638671875,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.959781646728516,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.900081204250456e-05,291.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.872802734375,0.0,0.0,0.0001042524236254,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4092102050781,0.0,0.0,7.700062997173518e-05,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1818542480469,0.0,0.0,0.000104252656456,291.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3330383300781,0.0,0.0,0.0004945286200381,290.7945556640625,294.1499938964844,264.7672424316406,262.897216796875,265.83172607421875,264.79754638671875,289.67901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.959781646728516,-0.0,-7.586562844608127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.366943359375,0.0,0.0,9.896932897390798e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695678710937,0.0,0.0,0.0001042192743625,290.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024658203125,0.0,0.0,7.697614637436345e-05,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.0001042195071931,291.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3267822265625,0.0,0.0,0.0004943713429383,290.7906799316406,294.1499938964844,264.7562561035156,262.887451171875,265.8216857910156,264.7889099121094,289.6725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.957300186157227,-0.0,-7.581737548889579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604431152344,0.0,0.0,9.893587412079796e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,0.0001041840441757,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.39569091796875,0.0,0.0,7.695012027397752e-05,290.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713256835937,0.0,0.0,0.0001041842697304,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3205261230469,0.0,0.0,0.0004942042287439,290.7867736816406,294.1499938964844,264.7447509765625,262.87725830078125,265.8116455078125,264.7796630859375,289.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.954816818237305,-0.0,-7.57661098305107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001041082068695,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,7.689410995226353e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0001041084324242,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0004938445053994,290.7789611816406,294.1499938964844,264.72039794921875,262.8556213378906,265.79150390625,264.7596740722656,289.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.949844360351562,-0.0,-7.5655819387066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3474426269531,0.0,0.0,9.886385669233276e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0001041082068695,290.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3822326660156,0.0,0.0,7.689410995226353e-05,290.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,0.0001041084324242,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,0.0004938445053994,290.7789611816406,294.1499938964844,264.72039794921875,262.8556213378906,265.79150390625,264.7596740722656,289.6529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.949844360351562,-0.0,-7.5655819387066e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.878532000584528e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,0.0001040255156112,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,7.683302828809246e-05,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.00010402573389,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0004934522439725,290.77105712890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7712707519531,264.7377014160156,289.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.944866180419922,-0.0,-7.553565239959428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.33447265625,0.0,0.0,9.878532000584528e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8531799316406,0.0,0.0,0.0001040255156112,290.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,7.683302828809246e-05,290.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.00010402573389,291.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.29559326171875,0.0,0.0,0.0004934522439725,290.77105712890625,294.1499938964844,264.6944580078125,262.83258056640625,265.7712707519531,264.7377014160156,289.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.944866180419922,-0.0,-7.553565239959428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.870149369817228e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,7.676782843191177e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001039374619722,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0004930334980599,290.7631225585937,294.1499938964844,264.6671447753906,262.808349609375,265.7509460449219,264.7139587402344,289.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.939876556396484,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,9.870149369817228e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,0.0001039372436935,290.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,7.676782843191177e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001039374619722,291.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2831726074219,0.0,0.0,0.0004930334980599,290.7631225585937,294.1499938964844,264.6671447753906,262.808349609375,265.7509460449219,264.7139587402344,289.6269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.939876556396484,-0.0,-7.540748470091786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001038444897858,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,7.669931801501662e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001038447007886,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0004925935645587,290.755126953125,294.1499938964844,264.6387939453125,262.7831420898437,265.7304992675781,264.688720703125,289.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.934871673583984,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3086242675781,0.0,0.0,9.861341095529497e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8398132324219,0.0,0.0,0.0001038444897858,290.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3420715332031,0.0,0.0,7.669931801501662e-05,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12921142578125,0.0,0.0,0.0001038447007886,291.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.0004925935645587,290.755126953125,294.1499938964844,264.6387939453125,262.7831420898437,265.7304992675781,264.688720703125,289.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.934871673583984,-0.0,-7.52729221176196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,9.856805263552816e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8364562988281,0.0,0.0,0.0001037967231241,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,7.666403689654544e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001037969341268,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645874023437,0.0,0.0,0.0004923669621348,290.7510986328125,294.1499938964844,264.6242980957031,262.770263671875,265.72021484375,264.67559814453125,289.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.93235969543457,-0.0,-7.520367972801979e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957458496094,0.0,0.0,9.852206858340652e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83306884765625,0.0,0.0,0.0001037483089021,290.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32879638671875,0.0,0.0,7.662827556487173e-05,290.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,0.0001037485199049,291.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2583923339844,0.0,0.0,0.0004921372747048,290.7470703125,294.1499938964844,264.6096496582031,262.7572326660156,265.7098999023437,264.6622314453125,289.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.929840087890625,-0.0,-7.513352784371818e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,9.842857252806424e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001036498433677,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,7.655555236851797e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001036500543705,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0004916702746413,290.7389831542969,294.1499938964844,264.5799560546875,262.7308654785156,265.6891784667969,264.63482666015625,289.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.924779891967773,-0.0,-7.499095744378792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829284667969,0.0,0.0,9.842857252806424e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262634277344,0.0,0.0,0.0001036498433677,290.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,7.655555236851797e-05,290.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001036500543705,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,0.0004916702746413,290.7389831542969,294.1499938964844,264.5799560546875,262.7308654785156,265.6891784667969,264.63482666015625,289.58795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.924779891967773,-0.0,-7.499095744378792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.83338541118428e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0001035501045407,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,7.648188329767436e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001035503155435,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0004911971045657,290.7308349609375,294.1499938964844,264.54998779296875,262.7042236328125,265.6683044433594,264.606689453125,289.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.919679641723633,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2701110839844,0.0,0.0,9.83338541118428e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,0.0001035501045407,290.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30230712890625,0.0,0.0,7.648188329767436e-05,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,0.0001035503155435,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0004911971045657,290.7308349609375,294.1499938964844,264.54998779296875,262.7042236328125,265.6683044433594,264.606689453125,289.5749816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.919679641723633,-0.0,-7.484667463586447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.823901200434192e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0001034502420225,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,7.640811963938177e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001034504457493,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0004907234106212,290.7226257324219,294.1499938964844,264.5200500488281,262.6776123046875,265.6472473144531,264.5780944824219,289.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.91452980041504,-0.0,-7.470234919537688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,9.823901200434192e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8124694824219,0.0,0.0,0.0001034502420225,290.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28912353515625,0.0,0.0,7.640811963938177e-05,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08709716796875,0.0,0.0,0.0001034504457493,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.221435546875,0.0,0.0,0.0004907234106212,290.7226257324219,294.1499938964844,264.5200500488281,262.6776123046875,265.6472473144531,264.5780944824219,289.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.91452980041504,-0.0,-7.470234919537688e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,9.814499208005144e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0001033512307913,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,7.633498898940161e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001033514345181,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0004902537330053,290.7143859863281,294.1499938964844,264.4903564453125,262.6512145996094,265.6260681152344,264.5492858886719,289.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045734854415,1.1211978900860233e-08,0.0010457235621288,-0.0284194499254226,0.0,0.0,0.0,-0.0103710740804672,60.0,-17.909332275390625,-0.0,-7.455940220779669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,9.814499208005144e-05,291.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055114746094,0.0,0.0,0.0001033512307913,290.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2759704589844,0.0,0.0,7.633498898940161e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,0.0001033514345181,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,0.0004902537330053,290.7143859863281,294.1499938964844,264.4903564453125,262.6512145996094,265.6260681152344,264.5492858886719,289.5490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045734854415,1.1211978900860233e-08,0.0010457235621288,-0.0284194499254226,0.0,0.0,0.0,-0.0103710740804672,60.0,-17.909332275390625,-0.0,-7.455940220779669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23828125,0.0,0.0,9.809856419451536e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020324707031,0.0,0.0,0.000103302343632,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2694091796875,0.0,0.0,7.629887841176242e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0001033025400829,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0004900218336842,290.7102355957031,294.1499938964844,264.4757080078125,262.63818359375,265.61541748046875,264.5348815917969,289.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452400892972,1.1154122070422544e-08,0.0010452289134263,-0.0282680187374353,0.0,0.0,0.0,-0.0103423921391367,60.0,-17.906713485717773,-0.0,-7.448886663041776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.80528275249526e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79852294921875,0.0,0.0,0.0001032541840686,290.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2628479003906,0.0,0.0,7.626331353094429e-05,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660400390625,0.0,0.0,0.0001032543805195,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0004897933686152,290.7060852050781,294.1499938964844,264.4612121582031,262.6252746582031,265.6047668457031,264.5205383300781,289.5361022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447526583448,1.1097132102122488e-08,0.0010447415988892,-0.0281188543885946,0.0,0.0,0.0,-0.0103141404688358,60.0,-17.904081344604492,-0.0,-7.441941818342458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.796351514523848e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001031601277645,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.619384268764406e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001031603242154,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004893472651019,290.69775390625,294.1499938964844,264.4328308105469,262.6000671386719,265.5833435058594,264.4920654296875,289.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985827358922506e-08,0.0010437897872179,-0.0278275199234485,0.0,0.0,0.0,-0.010258961468935,60.0,-17.898778915405273,-0.0,-7.428388215657834e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,9.796351514523848e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914428710937,0.0,0.0,0.0001031601277645,290.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497863769531,0.0,0.0,7.619384268764406e-05,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001031603242154,291.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0004893472651019,290.69775390625,294.1499938964844,264.4328308105469,262.6000671386719,265.5833435058594,264.4920654296875,289.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438008466735,1.0985827358922506e-08,0.0010437897872179,-0.0278275199234485,0.0,0.0,0.0,-0.010258961468935,60.0,-17.898778915405273,-0.0,-7.428388215657834e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.787844464881346e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001030705534503,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,7.612767512910068e-05,290.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001030707426252,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004889223491773,290.6893615722656,294.1499938964844,264.4055480957031,262.5758056640625,265.5617980957031,264.4641418457031,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428943205624,1.0879821488174455e-08,0.0010428833775222,-0.0275500491261482,0.0,0.0,0.0,-0.0102064097300171,60.0,-17.893421173095703,-0.0,-7.415490443918318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,9.787844464881346e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843322753906,0.0,0.0,0.0001030705534503,290.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,7.612767512910068e-05,290.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450134277344,0.0,0.0,0.0001030707426252,291.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0004889223491773,290.6893615722656,294.1499938964844,264.4055480957031,262.5758056640625,265.5617980957031,264.4641418457031,289.5101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428943205624,1.0879821488174455e-08,0.0010428833775222,-0.0275500491261482,0.0,0.0,0.0,-0.0102064097300171,60.0,-17.893421173095703,-0.0,-7.415490443918318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.77979725576006e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.000102985810372,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.606508734170347e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001029859995469,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.000488520367071,290.680908203125,294.1499938964844,264.3796081542969,262.5527038574219,265.54022216796875,264.4369201660156,289.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779538150984536e-08,0.0010420258622616,-0.0272875521332025,0.0,0.0,0.0,-0.0101566947996616,60.0,-17.888023376464844,-0.0,-7.40329966220088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,9.77979725576006e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7771911621094,0.0,0.0,0.000102985810372,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.606508734170347e-05,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0001029859995469,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,0.000488520367071,290.680908203125,294.1499938964844,264.3796081542969,262.5527038574219,265.54022216796875,264.4369201660156,289.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420366888865,1.0779538150984536e-08,0.0010420258622616,-0.0272875521332025,0.0,0.0,0.0,-0.0101566947996616,60.0,-17.888023376464844,-0.0,-7.40329966220088e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.77242598310113e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001029081904562,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.600775279570371e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001029083796311,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000488152145408,290.67242431640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5185852050781,264.41082763671875,289.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767652157021e-08,0.0010412404080852,-0.0270470939576625,0.0,0.0,0.0,-0.010111154988408,60.0,-17.882591247558594,-0.0,-7.392141299078504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.181396484375,0.0,0.0,9.77242598310113e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7699890136719,0.0,0.0,0.0001029081904562,290.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,7.600775279570371e-05,290.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0239562988281,0.0,0.0,0.0001029083796311,291.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.148193359375,0.0,0.0,0.000488152145408,290.67242431640625,294.1499938964844,264.3552551269531,262.5310363769531,265.5185852050781,264.41082763671875,289.4843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412511182948,1.068767652157021e-08,0.0010412404080852,-0.0270470939576625,0.0,0.0,0.0,-0.010111154988408,60.0,-17.882591247558594,-0.0,-7.392141299078504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,9.768947347765788e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.766357421875,0.0,0.0,0.0001028715632855,290.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20428466796875,0.0,0.0,7.598070078529418e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.0001028717451845,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.0004879783955402,290.66815185546875,294.1499938964844,264.34375,262.52081298828125,265.5077514648437,264.3981628417969,289.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408803354948,1.0644330750153586e-08,0.0010408697417005,-0.0269336309283971,0.0,0.0,0.0,-0.0100896665826439,60.0,-17.879867553710938,-0.0,-7.386879019577466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.765722643351182e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7627258300781,0.0,0.0,0.0001028375991154,290.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19781494140625,0.0,0.0,7.595561328344047e-05,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0001028377882903,291.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0004878173058386,290.66387939453125,294.1499938964844,264.332763671875,262.51104736328125,265.4969177246094,264.38592529296875,289.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405366774648,1.0604138900305315e-08,0.0010405260836705,-0.026828421279788,0.0,0.0,0.0,-0.0100697418674826,60.0,-17.87714385986328,-0.0,-7.382001854239206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
