time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.7598931461107e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.000102776219137,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.59102767915465e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001027764010359,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004875261511188,290.6553039550781,294.1499938964844,264.3124084472656,262.492919921875,265.47528076171875,264.3623962402344,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531494787358042e-08,0.0010399048915132,-0.0266382601112127,0.0,0.0,0.0,-0.0100337294861674,60.0,-17.871702194213867,-0.0,-7.37318970323031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15631103515625,0.0,0.0,9.7598931461107e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.75543212890625,0.0,0.0,0.000102776219137,290.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,7.59102767915465e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0001027764010359,291.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004875261511188,290.6553039550781,294.1499938964844,264.3124084472656,262.492919921875,265.47528076171875,264.3623962402344,289.45849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399153688922,1.0531494787358042e-08,0.0010399048915132,-0.0266382601112127,0.0,0.0,0.0,-0.0100337294861674,60.0,-17.871702194213867,-0.0,-7.37318970323031e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.754971688380464e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001027243997668,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.587200525449589e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001027245816658,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004872803401667,290.6466979980469,294.1499938964844,264.29443359375,262.4769592285156,265.4537353515625,264.34063720703125,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393909178674,1.0470163402942493e-08,0.0010393804404884,-0.0264777112752199,0.0,0.0,0.0,-0.0100033245980739,60.0,-17.86629295349121,-0.0,-7.36575387350058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,9.754971688380464e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480773925781,0.0,0.0,0.0001027243997668,290.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,7.587200525449589e-05,290.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923400878906,0.0,0.0,0.0001027245816658,291.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11181640625,0.0,0.0,0.0004872803401667,290.6466979980469,294.1499938964844,264.29443359375,262.4769592285156,265.4537353515625,264.34063720703125,289.4455871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393909178674,1.0470163402942493e-08,0.0010393804404884,-0.0264777112752199,0.0,0.0,0.0,-0.0100033245980739,60.0,-17.86629295349121,-0.0,-7.36575387350058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.751208563102408e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001026847676257,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.584272680105641e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001026849422487,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000487092329422,290.6380310058594,294.1499938964844,264.2791442871094,262.4633483886719,265.4322814941406,264.3211364746094,289.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038989634253,1.0423253371527608e-08,0.0010389792732894,-0.0263549126684665,0.0,0.0,0.0,-0.0099800694733858,60.0,-17.860960006713867,-0.0,-7.360069531614499e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,9.751208563102408e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406616210937,0.0,0.0,0.0001026847676257,290.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,7.584272680105641e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817810058594,0.0,0.0,0.0001026849422487,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.000487092329422,290.6380310058594,294.1499938964844,264.2791442871094,262.4633483886719,265.4322814941406,264.3211364746094,289.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038989634253,1.0423253371527608e-08,0.0010389792732894,-0.0263549126684665,0.0,0.0,0.0,-0.0099800694733858,60.0,-17.860960006713867,-0.0,-7.360069531614499e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.748583397595212e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001026571262627,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.582231046399102e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001026573008857,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004869612166658,290.6293029785156,294.1499938964844,264.2668151855469,262.45233154296875,265.4109802246094,264.3038024902344,289.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390531990367435e-08,0.0010386994108557,-0.0262692552059888,0.0,0.0,0.0,-0.0099638476967811,60.0,-17.85572624206543,-0.0,-7.356105413691695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.748583397595212e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73321533203125,0.0,0.0,0.0001026571262627,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.582231046399102e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0001026573008857,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0004869612166658,290.6293029785156,294.1499938964844,264.2668151855469,262.45233154296875,265.4109802246094,264.3038024902344,289.4197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387098882347,1.0390531990367435e-08,0.0010386994108557,-0.0262692552059888,0.0,0.0,0.0,-0.0099638476967811,60.0,-17.85572624206543,-0.0,-7.356105413691695e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.747764124767856e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7294616699219,0.0,0.0,0.000102648504253,290.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,7.58159440010786e-05,290.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659423828125,0.0,0.0,0.0001026486788759,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004869202966801,290.6249084472656,294.1499938964844,264.2618103027344,262.4479064941406,265.4004211425781,264.29608154296875,289.4133605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038622460328,1.0380317050362464e-08,0.0010386120993644,-0.0262425132095813,0.0,0.0,0.0,-0.0099587831646204,60.0,-17.853164672851562,-0.0,-7.354868358788735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.74729482550174e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257080078125,0.0,0.0,0.0001026435566018,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,7.581229147035629e-05,290.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,0.0001026437312248,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0004868968680966,290.6205139160156,294.1499938964844,264.25762939453125,262.4441833496094,265.389892578125,264.2890014648437,289.4068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374459513684542e-08,0.0010385619243606,-0.0262271799147129,0.0,0.0,0.0,-0.0099558793008327,60.0,-17.85064697265625,-0.0,-7.354158526595711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.747528383741157e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001026460231514,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.581410318380222e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001026461904984,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0004869085387326,290.6116943359375,294.1499938964844,264.251953125,262.4391174316406,265.3690795898437,264.2769470214844,289.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377353198975925e-08,0.0010385866044089,-0.0262347552925348,0.0,0.0,0.0,-0.0099573135375976,60.0,-17.845775604248047,-0.0,-7.354509534707176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,9.747528383741157e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,0.0001026460231514,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,7.581410318380222e-05,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.0,0.0001026461904984,291.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06353759765625,0.0,0.0,0.0004869085387326,290.6116943359375,294.1499938964844,264.251953125,262.4391174316406,265.3690795898437,264.2769470214844,289.3940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377353198975925e-08,0.0010385866044089,-0.0262347552925348,0.0,0.0,0.0,-0.0099573135375976,60.0,-17.845775604248047,-0.0,-7.354509534707176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.749300079420208e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001026646787067,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.582788384752348e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0001026648460538,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.000486997043481,290.60284423828125,294.1499938964844,264.25,262.4373779296875,265.3486022949219,264.2679443359375,289.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399414662742856e-08,0.0010387751972302,-0.0262925066053867,0.0,0.0,0.0,-0.0099682500585913,60.0,-17.841157913208008,-0.0,-7.357181175393634e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,9.749300079420208e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7105712890625,0.0,0.0,0.0001026646787067,290.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10791015625,0.0,0.0,7.582788384752348e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394836425781,0.0,0.0,0.0001026648460538,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.000486997043481,290.60284423828125,294.1499938964844,264.25,262.4373779296875,265.3486022949219,264.2679443359375,289.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399414662742856e-08,0.0010387751972302,-0.0262925066053867,0.0,0.0,0.0,-0.0099682500585913,60.0,-17.841157913208008,-0.0,-7.357181175393634e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0001026855024974,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.584326522191986e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001026856625685,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004870957927778,290.5939025878906,294.1499938964844,264.25,262.4384460449219,265.32843017578125,264.26177978515625,289.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.83616828918457,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.751276957103984e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029113769531,0.0,0.0,0.0001026855024974,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,7.584326522191986e-05,290.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,0.0001026856625685,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,0.0004870957927778,290.5939025878906,294.1499938964844,264.25,262.4384460449219,265.32843017578125,264.26177978515625,289.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424029639466426e-08,0.0010389857925474,-0.0263569448143243,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.83616828918457,-0.0,-7.36016332325562e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.751920879352838e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0001026922836899,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.584827108075842e-05,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000102692451037,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004871279816143,290.5849609375,294.1499938964844,264.25,262.4415283203125,265.3086242675781,264.25762939453125,289.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.001039054361172,-0.0263779200613498,0.0,0.0,0.0,-0.0099844262003898,60.0,-17.829553604125977,-0.0,-7.361134635175405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,9.751920879352838e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6951904296875,0.0,0.0,0.0001026922836899,290.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,7.584827108075842e-05,290.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91827392578125,0.0,0.0,0.000102692451037,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0004871279816143,290.5849609375,294.1499938964844,264.25,262.4415283203125,265.3086242675781,264.25762939453125,289.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204278516896e-08,0.001039054361172,-0.0263779200613498,0.0,0.0,0.0,-0.0099844262003898,60.0,-17.829553604125977,-0.0,-7.361134635175405e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,9.751758625498042e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913452148437,0.0,0.0,0.0001026905738399,290.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07598876953125,0.0,0.0,7.584701234009117e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129638671875,0.0,0.0,0.0001026907411869,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0213928222656,0.0,0.0,0.0004871198907494,290.5804443359375,294.1499938964844,264.25,262.4437866210937,265.29888916015625,264.25616455078125,289.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039047492668,1.0430010632944686e-08,0.001039037015289,-0.0263726022094488,0.0,0.0,0.0,-0.0099834185093641,60.0,-17.825292587280273,-0.0,-7.360888076846096e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0441589355469,0.0,0.0,9.75123402895406e-05,291.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6874389648437,0.0,0.0,0.0001026850513881,290.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06964111328125,0.0,0.0,7.584293052786961e-05,290.8358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076538085937,0.0,0.0,0.0001026852114591,291.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004870936681982,290.575927734375,294.1499938964844,264.25,262.4465026855469,265.2892150878906,264.2550048828125,289.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389913804829,1.0423462981634657e-08,0.0010389810195192,-0.0263554621487855,0.0,0.0,0.0,-0.0099801728501915,60.0,-17.820423126220703,-0.0,-7.360095111152988e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001026643585646,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.582764374092221e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001026645186357,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.000486995500978,290.5668640136719,294.1499938964844,264.25,262.4532165527344,265.2701416015625,264.25323486328125,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.809078216552734,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.749268792802468e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6796569824219,0.0,0.0,0.0001026643585646,290.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0569152832031,0.0,0.0,7.582764374092221e-05,290.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,0.0001026645186357,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,0.000486995500978,290.5668640136719,294.1499938964844,264.25,262.4532165527344,265.2701416015625,264.25323486328125,289.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.809078216552734,-0.0,-7.357127174145718e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.746107389219104e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001026310710585,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,7.580305828014389e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0001026312311296,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0004868376126978,290.5577697753906,294.1499938964844,264.25,262.4615478515625,265.2514343261719,264.25213623046875,289.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79540252685547,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,9.746107389219104e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718139648437,0.0,0.0,0.0001026310710585,290.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,7.580305828014389e-05,290.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,0.0001026312311296,291.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,0.0004868376126978,290.5577697753906,294.1499938964844,264.25,262.4615478515625,265.2514343261719,264.25213623046875,289.3167724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.035956653794301e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484967067837,60.0,-17.79540252685547,-0.0,-7.352355169132353e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.74198046606034e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0001025876190396,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.577096403110772e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001025877718348,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0004866314993705,290.54864501953125,294.1499938964844,264.25,262.4713439941406,265.2330627441406,264.2513732910156,289.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.779865264892578,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,9.74198046606034e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0001025876190396,290.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,7.577096403110772e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001025877718348,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0004866314993705,290.54864501953125,294.1499938964844,264.25,262.4713439941406,265.2330627441406,264.2513732910156,289.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.779865264892578,-0.0,-7.346128683138886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.737008804222568e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0001025352612487,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.573229231638834e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001025354140438,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004863831563852,290.5394592285156,294.1499938964844,264.25,262.4825134277344,265.2150573730469,264.2509155273437,289.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7625789642334,-0.0,-7.33863032564841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,9.737008804222568e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6559753417969,0.0,0.0,0.0001025352612487,290.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,7.573229231638834e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86505126953125,0.0,0.0,0.0001025354140438,291.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9673156738281,0.0,0.0,0.0004863831563852,290.5394592285156,294.1499938964844,264.25,262.4825134277344,265.2150573730469,264.2509155273437,289.29107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7625789642334,-0.0,-7.33863032564841e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,9.734303603181615e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001025067758746,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,7.571125024696812e-05,290.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597106933594,0.0,0.0,0.0001025069286697,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0004862480273004,290.53485107421875,294.1499938964844,264.25,262.488525390625,265.2061767578125,264.250732421875,289.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.753459930419922,-0.0,-7.334552520887885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823303222656,0.0,0.0,9.731452882988378e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6479797363281,0.0,0.0,0.0001024767552735,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,7.568907312816009e-05,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543701171875,0.0,0.0,0.0001024769080686,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.955322265625,0.0,0.0,0.000486105622258,290.5302124023437,294.1499938964844,264.25,262.4948425292969,265.1973876953125,264.2506103515625,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.744049072265625,-0.0,-7.330255868964741e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.725509153213352e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001024141674861,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.564284896943718e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001024143202812,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004858087340835,290.5209655761719,294.1499938964844,264.25,262.5082702636719,265.1800537109375,264.2503967285156,289.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72465705871582,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,9.725509153213352e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,0.0001024141674861,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,7.564284896943718e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001024143202812,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.943359375,0.0,0.0,0.0004858087340835,290.5209655761719,294.1499938964844,264.25,262.5082702636719,265.1800537109375,264.2503967285156,289.265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72465705871582,-0.0,-7.321303030494164e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.000102349644294,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.559519144706428e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001023497898131,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0004855026490986,290.5116577148437,294.1499938964844,264.25,262.52264404296875,265.1630554199219,264.2502746582031,289.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.704713821411133,-0.0,-7.312079475241262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,9.719382069306448e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.000102349644294,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98095703125,0.0,0.0,7.559519144706428e-05,290.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8330078125,0.0,0.0,0.0001023497898131,291.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931396484375,0.0,0.0,0.0004855026490986,290.5116577148437,294.1499938964844,264.25,262.52264404296875,265.1630554199219,264.2502746582031,289.2525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162886947393,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.704713821411133,-0.0,-7.312079475241262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0001022853102767,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.554767216788605e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0001022854557959,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0004851974663324,290.5023193359375,294.1499938964844,264.25,262.5378112792969,265.1463623046875,264.25018310546875,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68463134765625,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454040527344,0.0,0.0,9.713272447697818e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6238098144531,0.0,0.0,0.0001022853102767,290.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683532714844,0.0,0.0,7.554767216788605e-05,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.82232666015625,0.0,0.0,0.0001022854557959,291.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.0004851974663324,290.5023193359375,294.1499938964844,264.25,262.5378112792969,265.1463623046875,264.25018310546875,289.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68463134765625,-0.0,-7.30288789441147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.70739492913708e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.0001022234209813,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.550195732619613e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0001022235665004,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0004849038959946,290.492919921875,294.1499938964844,264.25,262.5536193847656,265.1300048828125,264.2501220703125,289.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.6647891998291,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9331359863281,0.0,0.0,9.70739492913708e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156616210937,0.0,0.0,0.0001022234209813,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.955810546875,0.0,0.0,7.550195732619613e-05,290.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116149902344,0.0,0.0,0.0001022235665004,291.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0004849038959946,290.492919921875,294.1499938964844,264.25,262.5536193847656,265.1300048828125,264.2501220703125,289.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877135553892913e-09,0.0010343096219003,-0.0249252188950777,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.6647891998291,-0.0,-7.294050874406821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.70457840594463e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.611572265625,0.0,0.0,0.000102193764178,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,7.548005669377744e-05,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0001021939096972,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015197753906,0.0,0.0,0.0004847632080782,290.4882202148437,294.1499938964844,264.25,262.5617370605469,265.1219482421875,264.2500915527344,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842039183638462e-09,0.0010340095032006,-0.0248333346098661,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.655038833618164,-0.0,-7.289818171329898e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
