time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692760,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208679199219,0.0,0.0,9.701900853542612e-05,291.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6074523925781,0.0,0.0,0.0001021655698423,290.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432373046875,0.0,0.0,7.545922562712803e-05,290.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009338378906,0.0,0.0,0.0001021657080855,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.89556884765625,0.0,0.0,0.0004846294759772,290.4835205078125,294.1499938964844,264.25,262.5699768066406,265.11395263671875,264.2500915527344,289.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808670320410329e-09,0.0010337241692468,-0.0247459709644317,0.0,0.0,0.0,-0.0096753947436809,60.0,-17.645488739013672,-0.0,-7.285795078360024e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0001021133357426,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.542064849985763e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001021134739858,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004843816859647,290.4740600585937,294.1499938964844,264.25,262.58673095703125,265.0981750488281,264.25006103515625,289.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841350406408,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.62700080871582,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,9.696940833237022e-05,291.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5992431640625,0.0,0.0,0.0001021133357426,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93072509765625,0.0,0.0,7.542064849985763e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.79022216796875,0.0,0.0,0.0001021134739858,291.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836364746094,0.0,0.0,0.0004843816859647,290.4740600585937,294.1499938964844,264.25,262.58673095703125,265.0981750488281,264.25006103515625,289.2012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.74685576693446e-09,0.0010331956436857,-0.0245841350406408,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.62700080871582,-0.0,-7.278345748318318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.69271786743775e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001020688723656,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,7.538780482718721e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001020690106088,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0004841707996092,290.4645690917969,294.1499938964844,264.25,262.6037292480469,265.0827331542969,264.2500305175781,289.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694235636459324e-09,0.0010327455820515,-0.0244463682174682,0.0,0.0,0.0,-0.0096186650916934,60.0,-17.60976791381836,-0.0,-7.2720069965726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8963928222656,0.0,0.0,9.69271786743775e-05,291.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5909729003906,0.0,0.0,0.0001020688723656,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.918212890625,0.0,0.0,7.538780482718721e-05,290.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7795104980469,0.0,0.0,0.0001020690106088,291.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8717346191406,0.0,0.0,0.0004841707996092,290.4645690917969,294.1499938964844,264.25,262.6037292480469,265.0827331542969,264.2500305175781,289.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694235636459324e-09,0.0010327455820515,-0.0244463682174682,0.0,0.0,0.0,-0.0096186650916934,60.0,-17.60976791381836,-0.0,-7.2720069965726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.68917302088812e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,0.0001020315394271,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,7.536022894782946e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001020316703943,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004839937028009,290.4550476074219,294.1499938964844,264.25,262.620849609375,265.0675354003906,264.2500305175781,289.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306793272495,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.59361457824707,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,9.68917302088812e-05,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5826416015625,0.0,0.0,0.0001020315394271,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057006835937,0.0,0.0,7.536022894782946e-05,290.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687683105469,0.0,0.0,0.0001020316703943,291.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598327636719,0.0,0.0,0.0004839937028009,290.4550476074219,294.1499938964844,264.25,262.620849609375,265.0675354003906,264.2500305175781,289.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323774768039,9.650049648257664e-09,0.0010323678143322,-0.0243306793272495,0.0,0.0,0.0,-0.0095967594534158,60.0,-17.59361457824707,-0.0,-7.266686452567228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.686585690360516e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001020042982418,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,7.534011092502624e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.000102004429209,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0004838644817937,290.44549560546875,294.1499938964844,264.25,262.637939453125,265.0526428222656,264.2500305175781,289.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.61780433073045e-09,0.0010320920264348,-0.0242462586611509,0.0,0.0,0.0,-0.0095807742327451,60.0,-17.579227447509766,-0.0,-7.262805468144506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,9.686585690360516e-05,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.0001020042982418,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8932189941406,0.0,0.0,7.534011092502624e-05,290.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.758056640625,0.0,0.0,0.000102004429209,291.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479309082031,0.0,0.0,0.0004838644817937,290.44549560546875,294.1499938964844,264.25,262.637939453125,265.0526428222656,264.2500305175781,289.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.61780433073045e-09,0.0010320920264348,-0.0242462586611509,0.0,0.0,0.0,-0.0095807742327451,60.0,-17.579227447509766,-0.0,-7.262805468144506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658752441406,0.0,0.0,9.685543773230164e-05,291.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5700988769531,0.0,0.0,0.0001019933260977,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.886962890625,0.0,0.0,7.533200550824404e-05,290.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,0.0001019934570649,291.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84197998046875,0.0,0.0,0.000483812415041,290.4407043457031,294.1499938964844,264.25,262.6464538574219,265.0453186035156,264.25,289.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604813833163917e-09,0.0010319809662178,-0.0242122448980808,0.0,0.0,0.0,-0.0095743341371417,60.0,-17.572505950927734,-0.0,-7.261241563583098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.684772521723062e-05,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.000101985206129,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807373046875,0.0,0.0,7.532601011916995e-05,290.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472839355469,0.0,0.0,0.0001019853370962,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360290527344,0.0,0.0,0.0004837739106733,290.4358825683594,294.1499938964844,264.25,262.6549072265625,265.0380249023437,264.25,289.1501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.59520374266276e-09,0.0010318987770006,-0.024187084287405,0.0,0.0,0.0,-0.0095695694908499,60.0,-17.566204071044922,-0.0,-7.260085510552018e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.68392050708644e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0001019762348732,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.531938172178343e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001019763658405,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0004837313608732,290.42626953125,294.1499938964844,264.25,262.67156982421875,265.023681640625,264.25,289.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.554841995239258,-0.0,-7.258807244170384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475646972656,0.0,0.0,9.68392050708644e-05,291.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0001019762348732,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,7.531938172178343e-05,290.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001019763658405,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0004837313608732,290.42626953125,294.1499938964844,264.25,262.67156982421875,265.023681640625,264.25,289.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584579352406308e-09,0.0010318078566342,-0.0241592675447464,0.0,0.0,0.0,-0.0095643028616905,60.0,-17.554841995239258,-0.0,-7.258807244170384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.68395615927875e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.000101976613223,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,7.531965820817277e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001019767369143,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0004837331362068,290.4165954589844,294.1499938964844,264.25,262.6878356933594,265.00958251953125,264.25,289.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.0241603888571262,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.5450439453125,-0.0,-7.258858403247359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8353881835937,0.0,0.0,9.68395615927875e-05,291.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5489807128906,0.0,0.0,0.000101976613223,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558044433594,0.0,0.0,7.531965820817277e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72576904296875,0.0,0.0,0.0001019767369143,291.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,0.0004837331362068,290.4165954589844,294.1499938964844,264.25,262.6878356933594,265.00958251953125,264.25,289.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585007454404604e-09,0.0010318114655092,-0.0241603888571262,0.0,0.0,0.0,-0.0095645152032375,60.0,-17.5450439453125,-0.0,-7.258858403247359e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.0001019851115415,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,7.53259300836362e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,0.0001019852352328,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.000483773445012,290.4068603515625,294.1499938964844,264.25,262.7035522460937,264.9957275390625,264.25,289.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866763681173,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.53683090209961,-0.0,-7.260067036440887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8231811523437,0.0,0.0,9.684763062978163e-05,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5404663085937,0.0,0.0,0.0001019851115415,290.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,7.53259300836362e-05,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149963378906,0.0,0.0,0.0001019852352328,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,0.000483773445012,290.4068603515625,294.1499938964844,264.25,262.7035522460937,264.9957275390625,264.25,289.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595048311439314e-09,0.0010318973800167,-0.0241866763681173,0.0,0.0,0.0,-0.0095694921910762,60.0,-17.53683090209961,-0.0,-7.260067036440887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,9.686395787866786e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001020023046294,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.533863390563056e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001020024283207,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0004838550230488,290.3970947265625,294.1499938964844,264.25,262.71856689453125,264.982177734375,264.25,289.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615381380001509e-09,0.0010320711880922,-0.0242399144917726,0.0,0.0,0.0,-0.0095795718953013,60.0,-17.530202865600586,-0.0,-7.262513435080109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8110046386719,0.0,0.0,9.686395787866786e-05,291.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53192138671875,0.0,0.0,0.0001020023046294,290.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,7.533863390563056e-05,290.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041931152344,0.0,0.0,0.0001020024283207,291.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7884826660156,0.0,0.0,0.0004838550230488,290.3970947265625,294.1499938964844,264.25,262.71856689453125,264.982177734375,264.25,289.0991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320808505639,9.615381380001509e-09,0.0010320711880922,-0.0242399144917726,0.0,0.0,0.0,-0.0095795718953013,60.0,-17.530202865600586,-0.0,-7.262513435080109e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049011230469,0.0,0.0,9.687412239145488e-05,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5276184082031,0.0,0.0,0.000102013007563,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,7.534653559559956e-05,290.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69879150390625,0.0,0.0,0.0001020131312543,291.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78253173828125,0.0,0.0,0.0004839058092329,290.3922119140625,294.1499938964844,264.25,262.72576904296875,264.9754638671875,264.25,289.0928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628042363374334e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.527301788330078,-0.0,-7.264037549248314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.03125,303.1499938964844,285.1499938964844,0.0,-0.0,290.798828125,0.0,0.0,9.688600403023884e-05,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5232849121094,0.0,0.0,0.0001020255222101,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8184814453125,0.0,0.0,7.535577606176957e-05,290.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933898925781,0.0,0.0,0.0001020256459014,291.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7765808105469,0.0,0.0,0.0004839651519432,290.3872985839844,294.1499938964844,264.25,262.7327575683594,264.9688415527344,264.25,289.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.524686813354492,-0.0,-7.265818169344129e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,9.691369632491842e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001020546915242,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.537732017226517e-05,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0001020548079395,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0004841035115532,290.3774719238281,294.1499938964844,264.25,262.7460021972656,264.95574951171875,264.25,289.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.5202579498291,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7866516113281,0.0,0.0,9.691369632491842e-05,291.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146484375,0.0,0.0,0.0001020546915242,290.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8060607910156,0.0,0.0,7.537732017226517e-05,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,0.0001020548079395,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,0.0004841035115532,290.3774719238281,294.1499938964844,264.25,262.7460021972656,264.95574951171875,264.25,289.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021192193031,0.0,0.0,0.0,-0.009610285051167,60.0,-17.5202579498291,-0.0,-7.269972002177384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,9.694490290712564e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001020875497488,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,7.540159276686609e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.0001020876734401,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0004842593916691,290.3676147460937,294.1499938964844,264.25,262.7581481933594,264.9429016113281,264.25,289.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.516603469848633,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77447509765625,0.0,0.0,9.694490290712564e-05,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5059509277344,0.0,0.0,0.0001020875497488,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.79364013671875,0.0,0.0,7.540159276686609e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.67169189453125,0.0,0.0,0.0001020876734401,291.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7527770996094,0.0,0.0,0.0004842593916691,290.3676147460937,294.1499938964844,264.25,262.7581481933594,264.9429016113281,264.25,289.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.516603469848633,-0.0,-7.27465305772057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.69784741755575e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001021229036268,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,7.542769890278578e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0001021230200421,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0004844270879402,290.3576965332031,294.1499938964844,264.25,262.7690734863281,264.9302673339844,264.25,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.513525009155273,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.69784741755575e-05,291.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4972229003906,0.0,0.0,0.0001021229036268,290.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812194824219,0.0,0.0,7.542769890278578e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66082763671875,0.0,0.0,0.0001021230200421,291.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0004844270879402,290.3576965332031,294.1499938964844,264.25,262.7690734863281,264.9302673339844,264.25,289.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133636683225,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.513525009155273,-0.0,-7.27969080571711e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,9.701262752059848e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001021588686853,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,7.545426342403516e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001021589851006,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0004845976945944,290.34771728515625,294.1499938964844,264.25,262.7786560058594,264.9178771972656,264.25,289.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.510704040527344,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501220703125,0.0,0.0,9.701262752059848e-05,291.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001021588686853,290.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.768798828125,0.0,0.0,7.545426342403516e-05,290.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64996337890625,0.0,0.0,0.0001021589851006,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289733886719,0.0,0.0,0.0004845976945944,290.34771728515625,294.1499938964844,264.25,262.7786560058594,264.9178771972656,264.25,289.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713732928037,60.0,-17.510704040527344,-0.0,-7.284818082098354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440185546875,0.0,0.0,9.702953684609383e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0001021766729536,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7625732421875,0.0,0.0,7.54674183554016e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6445007324219,0.0,0.0,0.0001021767893689,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230224609375,0.0,0.0,0.0004846821539103,290.3427429199219,294.1499938964844,264.25,262.78289794921875,264.9117431640625,264.25,289.0292663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338445426896,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.509309768676758,-0.0,-7.287356851293225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,9.704595140647144e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4796142578125,0.0,0.0,0.0001021939606289,290.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,7.548018038505688e-05,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390686035156,0.0,0.0,0.0001021940770442,291.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004847641685046,290.3377380371094,294.1499938964844,264.25,262.7867431640625,264.9057006835937,264.25,289.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.50787353515625,-0.0,-7.289822434586314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281799316406,0.0,0.0,9.707092249300332e-05,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725036621094,0.0,0.0,0.0001022202632157,290.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7464294433594,0.0,0.0,7.549960719188675e-05,290.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.000102220372355,291.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7075500488281,0.0,0.0,0.0004848889075219,290.3297119140625,294.1499938964844,264.25,262.79205322265625,264.8961181640625,264.25,289.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.505407333374023,-0.0,-7.29357338968839e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7257385253906,0.0,0.0,9.707688877824694e-05,291.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0001022265423671,290.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74395751953125,0.0,0.0,7.550424197688699e-05,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6281433105469,0.0,0.0,0.0001022266515064,291.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7051696777344,0.0,0.0,0.0004849186807405,290.32769775390625,294.1499938964844,264.25,262.7931823730469,264.89373779296875,264.25,289.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50475311279297,-0.0,-7.294469384078185e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001022557262331,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,7.552580063929781e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001022558426484,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.000485057127662,290.317626953125,294.1499938964844,264.25,262.79791259765625,264.8819580078125,264.25,288.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50114631652832,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,9.710460290079936e-05,291.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001022557262331,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7315368652344,0.0,0.0,7.552580063929781e-05,290.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,0.0001022558426484,291.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,0.000485057127662,290.317626953125,294.1499938964844,264.25,262.79791259765625,264.8819580078125,264.25,288.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50114631652832,-0.0,-7.298633875052475e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.000102288009657,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,7.554964395239949e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001022881260723,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0004852103011216,290.3075256347656,294.1499938964844,264.25,262.80096435546875,264.87042236328125,264.25,288.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49751091003418,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7013854980469,0.0,0.0,9.713526378618552e-05,291.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.452880859375,0.0,0.0,0.000102288009657,290.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7191162109375,0.0,0.0,7.554964395239949e-05,290.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,0.0001022881260723,291.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.68133544921875,0.0,0.0,0.0004852103011216,290.3075256347656,294.1499938964844,264.25,262.80096435546875,264.87042236328125,264.25,288.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.49751091003418,-0.0,-7.303242455236615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.71750050666742e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001023298682412,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,7.558055949630216e-05,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001023299773805,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0004854088183492,290.2973937988281,294.1499938964844,264.25,262.8026428222656,264.85906982421875,264.25,288.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.494892120361328,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.689208984375,0.0,0.0,9.71750050666742e-05,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,0.0001023298682412,290.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70672607421875,0.0,0.0,7.558055949630216e-05,290.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5953063964844,0.0,0.0,0.0001023299773805,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,0.0004854088183492,290.2973937988281,294.1499938964844,264.25,262.8026428222656,264.85906982421875,264.25,288.9722595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.494892120361328,-0.0,-7.309218830187092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,9.71984991338104e-05,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4393615722656,0.0,0.0,0.0001023546064971,290.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,7.559882942587137e-05,290.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5898132324219,0.0,0.0,0.0001023547156364,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,0.0004855261940974,290.29229736328125,294.1499938964844,264.25,262.8030090332031,264.8534851074219,264.25,288.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.494230270385742,-0.0,-7.312753069754764e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
