time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695160,290.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.677001953125,0.0,0.0,9.722376853460446e-05,291.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4348449707031,0.0,0.0,0.000102381214674,290.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943054199219,0.0,0.0,7.561848178738728e-05,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5843200683594,0.0,0.0,0.0001023813238134,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0004856524174101,290.2872009277344,294.1499938964844,264.25,262.80303955078125,264.84796142578125,264.25,288.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063567756901648e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.49390411376953,-0.0,-7.316554473391079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.7280673799105e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001024411467369,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,7.566274871351197e-05,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001024412558763,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0004859366745222,290.2769775390625,294.1499938964844,264.25,262.8022766113281,264.8370056152344,264.25,288.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49437141418457,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6648254394531,0.0,0.0,9.7280673799105e-05,291.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4257507324219,0.0,0.0,0.0001024411467369,290.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.681884765625,0.0,0.0,7.566274871351197e-05,290.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733337402344,0.0,0.0,0.0001024412558763,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455383300781,0.0,0.0,0.0004859366745222,290.2769775390625,294.1499938964844,264.25,262.8022766113281,264.8370056152344,264.25,288.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134462158362112e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.49437141418457,-0.0,-7.32512148715614e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,9.734444029163568e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0001025082965497,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,7.571234164061025e-05,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001025083984131,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0004862552159465,290.2667236328125,294.1499938964844,264.25,262.8004150390625,264.8262634277344,264.25,288.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.496109008789062,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,9.734444029163568e-05,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4166564941406,0.0,0.0,0.0001025082965497,290.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694641113281,0.0,0.0,7.571234164061025e-05,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,0.0001025083984131,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6335754394531,0.0,0.0,0.0004862552159465,290.2667236328125,294.1499938964844,264.25,262.8004150390625,264.8262634277344,264.25,288.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.496109008789062,-0.0,-7.334726603858145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,9.741524263517932e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,0.0001025828532874,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,7.576740608783439e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001025829551508,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0004866088856942,290.2564392089844,294.1499938964844,264.25,262.7975769042969,264.8157043457031,264.25,288.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.49921417236328,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64044189453125,0.0,0.0,9.741524263517932e-05,291.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.407470703125,0.0,0.0,0.0001025828532874,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,7.576740608783439e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55126953125,0.0,0.0,0.0001025829551508,291.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6216125488281,0.0,0.0,0.0004866088856942,290.2564392089844,294.1499938964844,264.25,262.7975769042969,264.8157043457031,264.25,288.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.49921417236328,-0.0,-7.345398245206526e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.749134915182368e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001026629979605,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,7.582660327898338e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001026630998239,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0004869890690315,290.24609375,294.1499938964844,264.25,262.7938537597656,264.8053283691406,264.25,288.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.503297805786133,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6282043457031,0.0,0.0,9.749134915182368e-05,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3982849121094,0.0,0.0,0.0001026629979605,290.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,7.582660327898338e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001026630998239,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,0.0004869890690315,290.24609375,294.1499938964844,264.25,262.7938537597656,264.8053283691406,264.25,288.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.503297805786133,-0.0,-7.356879194730936e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6221008300781,0.0,0.0,9.753160702530296e-05,291.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3936462402344,0.0,0.0,0.0001027053876896,290.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,7.585791172459722e-05,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53466796875,0.0,0.0,0.000102705489553,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0004871901473961,290.24090576171875,294.1499938964844,264.25,262.79168701171875,264.8002319335937,264.25,288.9027404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.505773544311523,-0.0,-7.362955045664421e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159973144531,0.0,0.0,9.75728253251873e-05,291.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890075683594,0.0,0.0,0.0001027487960527,290.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322021484375,0.0,0.0,7.588997686980292e-05,290.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5291442871094,0.0,0.0,0.0001027488979161,291.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976867675781,0.0,0.0,0.0004873960569966,290.2357177734375,294.1499938964844,264.25,262.7893371582031,264.795166015625,264.25,288.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.508445739746094,-0.0,-7.369180110572415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001028392434818,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,7.595677743665874e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001028393453452,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0004878251056652,290.22528076171875,294.1499938964844,264.25,262.7841491699219,264.78515625,264.25,288.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.514413833618164,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.603759765625,0.0,0.0,9.765871800482272e-05,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3797302246094,0.0,0.0,0.0001028392434818,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,7.595677743665874e-05,290.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001028393453452,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.0004878251056652,290.22528076171875,294.1499938964844,264.25,262.7841491699219,264.78515625,264.25,288.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605429423549141e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.514413833618164,-0.0,-7.382158173641076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.774792852113023e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001029331906465,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,7.602616824442521e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001029332925099,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0004882707435172,290.21484375,294.1499938964844,264.25,262.7783508300781,264.7752990722656,264.25,288.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.521026611328125,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.591552734375,0.0,0.0,9.774792852113023e-05,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.370361328125,0.0,0.0,0.0001029331906465,290.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,7.602616824442521e-05,290.7276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50689697265625,0.0,0.0,0.0001029332925099,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5736694335937,0.0,0.0,0.0004882707435172,290.21484375,294.1499938964844,264.25,262.7783508300781,264.7752990722656,264.25,288.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.521026611328125,-0.0,-7.395651380193159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,9.784028952708468e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001030304556479,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,7.609800377395004e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001030305575113,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0004887321265414,290.204345703125,294.1499938964844,264.25,262.7720642089844,264.7656555175781,264.25,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.52827262878418,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57928466796875,0.0,0.0,9.784028952708468e-05,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3609924316406,0.0,0.0,0.0001030304556479,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,7.609800377395004e-05,290.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4957275390625,0.0,0.0,0.0001030305575113,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616760253906,0.0,0.0,0.0004887321265414,290.204345703125,294.1499938964844,264.25,262.7720642089844,264.7656555175781,264.25,288.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644026154665e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.52827262878418,-0.0,-7.409632729604709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,9.793452773010358e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,7.617130177095532e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001031297870213,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0004892028518952,290.1937866210937,294.1499938964844,264.25,262.7654113769531,264.75616455078125,264.25,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.535905838012695,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5670471191406,0.0,0.0,9.793452773010358e-05,291.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0001031296924338,290.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5824279785156,0.0,0.0,7.617130177095532e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.48455810546875,0.0,0.0,0.0001031297870213,291.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,0.0004892028518952,290.1937866210937,294.1499938964844,264.25,262.7654113769531,264.75616455078125,264.25,288.8459777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312472462654,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.535905838012695,-0.0,-7.423911796422544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5609130859375,0.0,0.0,9.798230166779832e-05,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3468322753906,0.0,0.0,0.0001031799984048,290.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.576171875,0.0,0.0,7.620846008649096e-05,290.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,0.0001031801002682,291.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,0.0004894415033049,290.1885070800781,294.1499938964844,264.25,262.7619323730469,264.7514953613281,264.25,288.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.539859771728516,-0.0,-7.431156490156354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547790527344,0.0,0.0,9.803029388422146e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420715332031,0.0,0.0,0.0001032305372064,290.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699462890625,0.0,0.0,7.624578574905172e-05,290.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4733581542969,0.0,0.0,0.0001032306317938,291.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53759765625,0.0,0.0,0.0004896812024526,290.1832275390625,294.1499938964844,264.25,262.7584228515625,264.7468566894531,264.25,288.8333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.543869018554688,-0.0,-7.438436711026952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,0.0001033320077112,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,7.632072811247781e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001033321022987,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0004901625216007,290.1725769042969,294.1499938964844,264.25,262.7512512207031,264.7377014160156,264.25,288.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.551990509033203,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.54248046875,0.0,0.0,9.81266493909061e-05,291.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3325500488281,0.0,0.0,0.0001033320077112,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,7.632072811247781e-05,290.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4621276855469,0.0,0.0,0.0001033321022987,291.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5255432128906,0.0,0.0,0.0004901625216007,290.1725769042969,294.1499938964844,264.25,262.7512512207031,264.7377014160156,264.25,288.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.551990509033203,-0.0,-7.453065364870781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0001034334345604,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,7.639564137207344e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.0001034335291478,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0004906436661258,290.16192626953125,294.1499938964844,264.25,262.7439880371094,264.72869873046875,264.25,288.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.560157775878906,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,9.822296851780266e-05,291.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3229675292969,0.0,0.0,0.0001034334345604,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54498291015625,0.0,0.0,7.639564137207344e-05,290.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508972167969,0.0,0.0,0.0001034335291478,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5134582519531,0.0,0.0,0.0004906436661258,290.16192626953125,294.1499938964844,264.25,262.7439880371094,264.72869873046875,264.25,288.80816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.560157775878906,-0.0,-7.467703255770175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,7.646987069165334e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001035340319504,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004911204450763,290.1512145996094,294.1499938964844,264.25,262.7367248535156,264.7198791503906,264.25,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.56822967529297,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,9.83184072538279e-05,291.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3133850097656,0.0,0.0,0.0001035339373629,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5325012207031,0.0,0.0,7.646987069165334e-05,290.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43963623046875,0.0,0.0,0.0001035340319504,291.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5013732910156,0.0,0.0,0.0004911204450763,290.1512145996094,294.1499938964844,264.25,262.7367248535156,264.7198791503906,264.25,288.7955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.56822967529297,-0.0,-7.482221064947225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,7.654293585801497e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001036329485941,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0004915896570309,290.1405029296875,294.1499938964844,264.25,262.72955322265625,264.711181640625,264.25,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.576087951660156,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,9.841234714258462e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3037109375,0.0,0.0,0.0001036328612826,290.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5199890136719,0.0,0.0,7.654293585801497e-05,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4283447265625,0.0,0.0,0.0001036329485941,291.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4892883300781,0.0,0.0,0.0004915896570309,290.1405029296875,294.1499938964844,264.25,262.72955322265625,264.711181640625,264.25,288.782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.576087951660156,-0.0,-7.496524290218076e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4994201660156,0.0,0.0,9.84584985417314e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0001036814646795,290.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51373291015625,0.0,0.0,7.657883543288335e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.42266845703125,0.0,0.0,0.0001036815592669,291.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,0.0004918202175758,290.1351013183594,294.1499938964844,264.25,262.7260131835937,264.7068786621094,264.25,288.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.57988929748535,-0.0,-7.50355724221663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,9.85039514489472e-05,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940368652344,0.0,0.0,0.0001037293259287,290.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074768066406,0.0,0.0,7.661418203497306e-05,290.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4170227050781,0.0,0.0,0.0001037294205161,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4771728515625,0.0,0.0,0.0004920472856611,290.1297302246094,294.1499938964844,264.25,262.7225646972656,264.70263671875,264.25,288.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.58358383178711,-0.0,-7.510486454975762e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,0.0001038224290823,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,7.66829471103847e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001038225163938,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0004924889071844,290.118896484375,294.1499938964844,264.25,262.71588134765625,264.6942749023437,264.25,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.590574264526367,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.859236160991712e-05,291.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,0.0001038224290823,290.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4949645996094,0.0,0.0,7.66829471103847e-05,290.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056701660156,0.0,0.0,0.0001038225163938,291.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4650573730469,0.0,0.0,0.0004924889071844,290.118896484375,294.1499938964844,264.25,262.71588134765625,264.6942749023437,264.25,288.7577514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.590574264526367,-0.0,-7.52397255610049e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,9.867715561995284e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001039117196341,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,7.674889639019966e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.0001039118142216,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.0004929124843329,290.1080627441406,294.1499938964844,264.25,262.7095947265625,264.68603515625,264.25,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.596996307373047,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,9.867715561995284e-05,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745056152344,0.0,0.0,0.0001039117196341,290.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,7.674889639019966e-05,290.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943176269531,0.0,0.0,0.0001039118142216,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4529113769531,0.0,0.0,0.0004929124843329,290.1080627441406,294.1499938964844,264.25,262.7095947265625,264.68603515625,264.25,288.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874254468580148e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.596996307373047,-0.0,-7.53692006583151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,9.875724208541214e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0001039960625348,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,7.68111931392923e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,0.0001039961498463,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0004933125455863,290.09716796875,294.1499938964844,264.25,262.70379638671875,264.67791748046875,264.25,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.602630615234375,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45623779296875,0.0,0.0,9.875724208541214e-05,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0001039960625348,290.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.46990966796875,0.0,0.0,7.68111931392923e-05,290.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829345703125,0.0,0.0,0.0001039961498463,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4407653808594,0.0,0.0,0.0004933125455863,290.09716796875,294.1499938964844,264.25,262.70379638671875,264.67791748046875,264.25,288.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974031544070842e-08,0.0010522390948608,-0.0304138325154781,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.602630615234375,-0.0,-7.549157743369508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,9.883239545160905e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001040752031258,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,7.686964090680704e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0001040752904373,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.0004936879267916,290.08624267578125,294.1499938964844,264.25,262.6985778808594,264.66998291015625,264.25,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.607383728027344,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438781738281,0.0,0.0,9.883239545160905e-05,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548217773437,0.0,0.0,0.0001040752031258,290.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573669433594,0.0,0.0,7.686964090680704e-05,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0001040752904373,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286193847656,0.0,0.0,0.0004936879267916,290.08624267578125,294.1499938964844,264.25,262.6985778808594,264.66998291015625,264.25,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067659760361948e-08,0.001053039683029,-0.0306588429957628,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.607383728027344,-0.0,-7.560650772120425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4377136230469,0.0,0.0,9.886762563837692e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2498779296875,0.0,0.0,0.0001041122959577,290.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,7.689704216318205e-05,290.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3658142089844,0.0,0.0,0.0001041123832692,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42254638671875,0.0,0.0,0.0004938638885505,290.0807800292969,294.1499938964844,264.25,262.6962280273437,264.66607666015625,264.25,288.713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154732061459e-08,0.0010534150060266,-0.0307736881077289,0.0,0.0,0.0,-0.0108170248568058,60.0,-17.609386444091797,-0.0,-7.566040949313901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
