time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697560,290.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4315185546875,0.0,0.0,9.890125511446968e-05,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24493408203125,0.0,0.0,0.0001041477080434,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.44482421875,0.0,0.0,7.692319195484743e-05,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.360107421875,0.0,0.0,0.0001041477953549,291.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164428710937,0.0,0.0,0.0004940318758599,290.0752868652344,294.1499938964844,264.25,262.6940612792969,264.6622009277344,264.25,288.70733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440032136588e-08,0.0010537732159718,-0.0308833140879869,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.61111831665039,-0.0,-7.57118812089175e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,9.896312258206308e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001042128569679,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.697131513850763e-05,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001042129442794,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,0.0004943409585393,290.0643005371094,294.1499938964844,264.25,262.6903381347656,264.654541015625,264.25,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230516155398163e-08,0.0010544322431087,-0.0310850031673908,0.0,0.0,0.0,-0.010876003652811,60.0,-17.613689422607422,-0.0,-7.580662497730374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41912841796875,0.0,0.0,9.896312258206308e-05,291.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349853515625,0.0,0.0,0.0001042128569679,290.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4322814941406,0.0,0.0,7.697131513850763e-05,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486633300781,0.0,0.0,0.0001042129442794,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4042663574219,0.0,0.0,0.0004943409585393,290.0643005371094,294.1499938964844,264.25,262.6903381347656,264.654541015625,264.25,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230516155398163e-08,0.0010544322431087,-0.0310850031673908,0.0,0.0,0.0,-0.010876003652811,60.0,-17.613689422607422,-0.0,-7.580662497730374e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,7.701398862991482e-05,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.0001042707153828,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0004946150002069,290.05328369140625,294.1499938964844,264.25,262.6874694824219,264.64703369140625,264.25,288.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865037507768e-08,0.0010550167644396,-0.0312638506293296,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.615053176879883,-0.0,-7.58906892883715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,9.901798330247402e-05,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250061035156,0.0,0.0,0.0001042706353473,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.41973876953125,0.0,0.0,7.701398862991482e-05,290.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3371887207031,0.0,0.0,0.0001042707153828,291.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.39208984375,0.0,0.0,0.0004946150002069,290.05328369140625,294.1499938964844,264.25,262.6874694824219,264.64703369140625,264.25,288.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298865037507768e-08,0.0010550167644396,-0.0312638506293296,0.0,0.0,0.0,-0.0109098860993981,60.0,-17.615053176879883,-0.0,-7.58906892883715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,9.906404739012942e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.0001043191441567,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,7.704981544520706e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0001043192241922,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0004948450950905,290.042236328125,294.1499938964844,264.25,262.6856384277344,264.6396484375,264.25,288.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356250245204592e-08,0.0010555074550211,-0.03141400963068,0.0,0.0,0.0,-0.0109383352100849,60.0,-17.61496925354004,-0.0,-7.596130302545134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,9.906404739012942e-05,291.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2149963378906,0.0,0.0,0.0001043191441567,290.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4071655273437,0.0,0.0,7.704981544520706e-05,290.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0001043192241922,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3798828125,0.0,0.0,0.0004948450950905,290.042236328125,294.1499938964844,264.25,262.6856384277344,264.6396484375,264.25,288.66949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356250245204592e-08,0.0010555074550211,-0.03141400963068,0.0,0.0,0.0,-0.0109383352100849,60.0,-17.61496925354004,-0.0,-7.596130302545134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,9.9101584055461e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,7.707901386311278e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,0.00010435875447,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.000495032640174,290.0311584472656,294.1499938964844,264.25,262.6848449707031,264.63238525390625,264.25,288.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.613405227661133,-0.0,-7.601887119790264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819885253906,0.0,0.0,9.9101584055461e-05,291.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2049560546875,0.0,0.0,0.0001043586744344,290.5645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3946228027344,0.0,0.0,7.707901386311278e-05,290.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.314208984375,0.0,0.0,0.00010435875447,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36767578125,0.0,0.0,0.000495032640174,290.0311584472656,294.1499938964844,264.25,262.6848449707031,264.63238525390625,264.25,288.6568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403016391715482e-08,0.0010559073416516,-0.0315363779664039,0.0,0.0,0.0,-0.0109615186229348,60.0,-17.613405227661133,-0.0,-7.601887119790264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,9.911675442708656e-05,291.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999206542969,0.0,0.0,0.0001043746451614,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3883361816406,0.0,0.0,7.709080819040537e-05,290.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001043747251969,291.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,0.0004951083683408,290.0256042480469,294.1499938964844,264.25,262.6849060058594,264.6288146972656,264.25,288.65057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421910611237765e-08,0.0010560689261183,-0.0315858162939548,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.61202049255371,-0.0,-7.604214147249877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695678710937,0.0,0.0,9.912925452226772e-05,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1948547363281,0.0,0.0,0.0001043878073687,290.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3820495605469,0.0,0.0,7.710052886977792e-05,290.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,0.0001043878874043,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,0.000495170825161,290.0200500488281,294.1499938964844,264.25,262.68524169921875,264.6252746582031,264.25,288.6442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437480378935106e-08,0.0010562021052464,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.610185623168945,-0.0,-7.606131902093693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0001044057644321,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,7.711379294050857e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0004952559829689,290.0089111328125,294.1499938964844,264.25,262.6869506835937,264.6182861328125,264.25,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.605178833007812,-0.0,-7.608747409904026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.357177734375,0.0,0.0,9.914630209095776e-05,291.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,0.0001044057644321,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694763183594,0.0,0.0,7.711379294050857e-05,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,0.0001044058444676,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34326171875,0.0,0.0,0.0004952559829689,290.0089111328125,294.1499938964844,264.25,262.6869506835937,264.6182861328125,264.25,288.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458716724950136e-08,0.0010563837131485,-0.0316821262240409,0.0,0.0,0.0,-0.0109891323372721,60.0,-17.605178833007812,-0.0,-7.608747409904026e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,9.915246482705696e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001044122545863,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,7.711858779657632e-05,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.0001044123346218,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0004952867748215,289.9977722167969,294.1499938964844,264.25,262.69000244140625,264.61138916015625,264.25,288.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59833526611328,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34478759765625,0.0,0.0,9.915246482705696e-05,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.17462158203125,0.0,0.0,0.0001044122545863,290.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35693359375,0.0,0.0,7.711858779657632e-05,290.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2796630859375,0.0,0.0,0.0001044123346218,291.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310546875,0.0,0.0,0.0004952867748215,289.9977722167969,294.1499938964844,264.25,262.69000244140625,264.61138916015625,264.25,288.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.59833526611328,-0.0,-7.609692431742587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,9.91477645584382e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,7.711492798989639e-05,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001044073796947,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0004952633171342,289.9866027832031,294.1499938964844,264.251953125,262.6960144042969,264.60467529296875,264.25054931640625,288.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.588645935058594,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323669433594,0.0,0.0,9.91477645584382e-05,291.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644287109375,0.0,0.0,0.0001044073069351,290.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443603515625,0.0,0.0,7.711492798989639e-05,290.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680969238281,0.0,0.0,0.0001044073796947,291.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3188171386719,0.0,0.0,0.0004952633171342,289.9866027832031,294.1499938964844,264.251953125,262.6960144042969,264.60467529296875,264.25054931640625,288.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.588645935058594,-0.0,-7.608969809780319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.913506801240146e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.000104393941001,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,7.710505451541394e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0001043940137606,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0004951999289914,289.97540283203125,294.1499938964844,264.25762939453125,262.706298828125,264.5981750488281,264.2525329589844,288.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57556915283203,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3199768066406,0.0,0.0,9.913506801240146e-05,291.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1542358398437,0.0,0.0,0.000104393941001,290.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3318176269531,0.0,0.0,7.710505451541394e-05,290.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565612792969,0.0,0.0,0.0001043940137606,291.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,0.0004951999289914,289.97540283203125,294.1499938964844,264.25762939453125,262.706298828125,264.5981750488281,264.2525329589844,288.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57556915283203,-0.0,-7.60702079105613e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.31378173828125,0.0,0.0,9.912536188494414e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1491394042969,0.0,0.0,0.0001043837182805,290.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255310058594,0.0,0.0,7.709750207141042e-05,290.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2507629394531,0.0,0.0,0.0001043837910401,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30047607421875,0.0,0.0,0.0004951513838022,289.96978759765625,294.1499938964844,264.2618103027344,262.7129211425781,264.59503173828125,264.2545166015625,288.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.567310333251953,-0.0,-7.605530072396506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3075866699219,0.0,0.0,9.911419329000636e-05,290.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440124511719,0.0,0.0,0.0001043719530571,290.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,7.708881457801908e-05,290.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,0.0001043720330926,291.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2943725585937,0.0,0.0,0.0004950956208631,289.96417236328125,294.1499938964844,264.2668151855469,262.7204895019531,264.5919494628906,264.2570495605469,288.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.558252334594727,-0.0,-7.603816243317851e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,9.908580250339584e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0001043420634232,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,7.706673932261765e-05,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0001043421361828,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0004949538270011,289.95294189453125,294.1499938964844,264.2791442871094,262.73834228515625,264.5860595703125,264.2643737792969,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.537221908569336,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2951965332031,0.0,0.0,9.908580250339584e-05,290.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337585449219,0.0,0.0,0.0001043420634232,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,7.706673932261765e-05,290.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333984375,0.0,0.0,0.0001043421361828,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821655273437,0.0,0.0,0.0004949538270011,289.95294189453125,294.1499938964844,264.2791442871094,262.73834228515625,264.5860595703125,264.2643737792969,288.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.537221908569336,-0.0,-7.599459905804906e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828063964844,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,0.000104305698187,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,7.703987648710608e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001043057709466,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0004947812994942,289.9416809082031,294.1499938964844,264.29443359375,262.7594909667969,264.5805053710937,264.274169921875,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.513092041015625,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2828063964844,0.0,0.0,9.905127080855892e-05,290.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1235046386719,0.0,0.0,0.000104305698187,290.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2941589355469,0.0,0.0,7.703987648710608e-05,290.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2218322753906,0.0,0.0,0.0001043057709466,291.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2699279785156,0.0,0.0,0.0004947812994942,289.9416809082031,294.1499938964844,264.29443359375,262.7594909667969,264.5805053710937,264.274169921875,288.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.513092041015625,-0.0,-7.594162809709817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0001042623334797,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,7.700784772168845e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,0.0004945756518281,289.9303894042969,294.1499938964844,264.3124084472656,262.7836608886719,264.5754089355469,264.287109375,288.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.485389709472656,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,9.901009616442023e-05,290.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131896972656,0.0,0.0,0.0001042623334797,290.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,7.700784772168845e-05,290.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2102355957031,0.0,0.0,0.0001042624062392,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2577209472656,0.0,0.0,0.0004945756518281,289.9303894042969,294.1499938964844,264.3124084472656,262.7836608886719,264.5754089355469,264.287109375,288.5433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.485389709472656,-0.0,-7.58784892695985e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,7.697199907852337e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,0.00010421386105,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0004943453823216,289.91912841796875,294.1499938964844,264.332763671875,262.810546875,264.5707397460937,264.3023681640625,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.45522689819336,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2580261230469,0.0,0.0,9.896399569697678e-05,290.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1028747558594,0.0,0.0,0.0001042137955664,290.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,7.697199907852337e-05,290.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1986389160156,0.0,0.0,0.00010421386105,291.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2455139160156,0.0,0.0,0.0004943453823216,289.91912841796875,294.1499938964844,264.332763671875,262.810546875,264.5707397460937,264.3023681640625,288.5307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.45522689819336,-0.0,-7.580784000538189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518615722656,0.0,0.0,9.89387699519284e-05,290.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0976867675781,0.0,0.0,0.0001041872310452,290.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,7.695237582083791e-05,290.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1928405761719,0.0,0.0,0.0001041872965288,291.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2394104003906,0.0,0.0,0.0004942193627357,289.9134521484375,294.1499938964844,264.34375,262.8249206542969,264.568603515625,264.31109619140625,288.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.438976287841797,-0.0,-7.576919358598388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24566650390625,0.0,0.0,9.891273657558486e-05,290.9719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,0.0001041598152369,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.256591796875,0.0,0.0,7.693212683079764e-05,290.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1870422363281,0.0,0.0,0.0001041598879965,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.0004940893268212,289.9078063964844,294.1499938964844,264.3552551269531,262.83984375,264.56658935546875,264.3203125,288.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.42224884033203,-0.0,-7.57293250330804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0001041011928464,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.688882760703564e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.000493811268825,289.896484375,294.1499938964844,264.3796081542969,262.8712158203125,264.5630187988281,264.34051513671875,288.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.38706398010254,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,9.885706822387874e-05,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821533203125,0.0,0.0,0.0001041011928464,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2440795898437,0.0,0.0,7.688882760703564e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754455566406,0.0,0.0,0.000104101265606,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,0.000493811268825,289.896484375,294.1499938964844,264.3796081542969,262.8712158203125,264.5630187988281,264.34051513671875,288.5054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.38706398010254,-0.0,-7.564409543192596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,7.684300362598151e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0001040392235154,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0004935169708915,289.8851623535156,294.1499938964844,264.4055480957031,262.90435791015625,264.55987548828125,264.3624572753906,288.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.350191116333008,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,9.87981547950767e-05,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001040391507558,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2315979003906,0.0,0.0,7.684300362598151e-05,290.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1638488769531,0.0,0.0,0.0001040392235154,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2088928222656,0.0,0.0,0.0004935169708915,289.8851623535156,294.1499938964844,264.4055480957031,262.90435791015625,264.55987548828125,264.3624572753906,288.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.350191116333008,-0.0,-7.555394887504009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001039736962411,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,7.679465488763526e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966857910156,0.0,0.0,0.0004932064330205,289.8738098144531,294.1499938964844,264.4328308105469,262.9389953613281,264.5573425292969,264.38623046875,288.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.311559677124023,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2085876464844,0.0,0.0,9.873598901322111e-05,290.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0613708496094,0.0,0.0,0.0001039736962411,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,7.679465488763526e-05,290.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0001039737617247,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1966857910156,0.0,0.0,0.0004932064330205,289.8738098144531,294.1499938964844,264.4328308105469,262.9389953613281,264.5573425292969,264.38623046875,288.48028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520117357373,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.311559677124023,-0.0,-7.545889957327746e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,9.867140033748e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0001039056805893,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,7.674442167626694e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001039057460729,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,0.0004928838461637,289.8624572753906,294.1499938964844,264.4612121582031,262.9747619628906,264.55535888671875,264.4115295410156,288.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27159309387207,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1962280273437,0.0,0.0,9.867140033748e-05,290.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509338378906,0.0,0.0,0.0001039056805893,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20660400390625,0.0,0.0,7.674442167626694e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.140625,0.0,0.0,0.0001039057460729,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1845092773437,0.0,0.0,0.0004928838461637,289.8624572753906,294.1499938964844,264.4612121582031,262.9747619628906,264.55535888671875,264.4115295410156,288.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.27159309387207,-0.0,-7.536020518728037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
