time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699900,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1900634765625,0.0,0.0,9.863836748991162e-05,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04571533203125,0.0,0.0,0.0001038709015119,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.20037841796875,0.0,0.0,7.671873026993126e-05,290.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13482666015625,0.0,0.0,0.0001038709669956,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.17840576171875,0.0,0.0,0.000492718827445,289.8567810058594,294.1499938964844,264.4757080078125,262.99298095703125,264.5545654296875,264.4246826171875,288.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.251192092895508,-0.0,-7.530974954761406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.18389892578125,0.0,0.0,9.860497084446251e-05,290.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,0.0001038357222569,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19415283203125,0.0,0.0,7.669275510124862e-05,290.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,0.0001038357877405,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723327636719,0.0,0.0,0.0004925519460812,289.8511047363281,294.1499938964844,264.4903564453125,263.0113830566406,264.5539855957031,264.4381408691406,288.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.230571746826172,-0.0,-7.52587467900412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,9.853738447418436e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0001037645561154,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,7.664018630748615e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004922143998555,289.8397216796875,294.1499938964844,264.5200500488281,263.0485534667969,264.5531921386719,264.4657287597656,288.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.188888549804688,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17156982421875,0.0,0.0,9.853738447418436e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.030029296875,0.0,0.0,0.0001037645561154,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1816711425781,0.0,0.0,7.664018630748615e-05,290.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001037646215991,291.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16015625,0.0,0.0,0.0004922143998555,289.8397216796875,294.1499938964844,264.5200500488281,263.0485534667969,264.5531921386719,264.4657287597656,288.4425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.188888549804688,-0.0,-7.515561861737299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,0.0001036927351378,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,7.658714457647875e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0001036928006215,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0004918737104162,289.8283386230469,294.1499938964844,264.54998779296875,263.0859375,264.5529479980469,264.49395751953125,288.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.146812438964844,-0.0,-7.505160226628504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.15924072265625,0.0,0.0,9.846918692346662e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0195617675781,0.0,0.0,0.0001036927351378,290.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692199707031,0.0,0.0,7.658714457647875e-05,290.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,0.0001036928006215,291.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1479797363281,0.0,0.0,0.0004918737104162,289.8283386230469,294.1499938964844,264.54998779296875,263.0859375,264.5529479980469,264.49395751953125,288.4299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.146812438964844,-0.0,-7.505160226628504e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001036210014717,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,7.653415377717465e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001036210596794,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004915334284305,289.8169250488281,294.1499938964844,264.5799560546875,263.12322998046875,264.5533142089844,264.522705078125,288.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.10463523864746,-0.0,-7.494778486716316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1469421386719,0.0,0.0,9.840106213232502e-05,290.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001036210014717,290.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15679931640625,0.0,0.0,7.653415377717465e-05,290.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941772460937,0.0,0.0,0.0001036210596794,291.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13580322265625,0.0,0.0,0.0004915334284305,289.8169250488281,294.1499938964844,264.5799560546875,263.12322998046875,264.5533142089844,264.522705078125,288.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.0105287581682205,60.0,-17.10463523864746,-0.0,-7.494778486716316e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,7.648154132766649e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001035498280543,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0004911955329589,289.8055114746094,294.1499938964844,264.6096496582031,263.1600952148437,264.5541687011719,264.5516662597656,288.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.062597274780273,-0.0,-7.484477038133265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1346435546875,0.0,0.0,9.833341755438596e-05,290.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9985656738281,0.0,0.0,0.0001035497698467,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14434814453125,0.0,0.0,7.648154132766649e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0825500488281,0.0,0.0,0.0001035498280543,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236572265625,0.0,0.0,0.0004911955329589,289.8055114746094,294.1499938964844,264.6096496582031,263.1600952148437,264.5541687011719,264.5516662597656,288.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.062597274780273,-0.0,-7.484477038133265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.12847900390625,0.0,0.0,9.830007911659776e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9932861328125,0.0,0.0,0.0001035146633512,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1381530761719,0.0,0.0,7.645561709068716e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767517089844,0.0,0.0,0.0001035147288348,291.49432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1175842285156,0.0,0.0,0.000491029000841,289.7998046875,294.1499938964844,264.6242980957031,263.1782531738281,264.5548095703125,264.5661315917969,288.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.041759490966797,-0.0,-7.479403762999939e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1223449707031,0.0,0.0,9.826706809690222e-05,290.9526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9880065917969,0.0,0.0,0.0001034798988257,290.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,7.64299402362667e-05,290.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.0001034799643093,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11151123046875,0.0,0.0,0.0004908640985377,289.7940979003906,294.1499938964844,264.6387939453125,263.1962280273437,264.5556030273437,264.58056640625,288.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02106285095215,-0.0,-7.474380225858114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.000103412043245,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,7.637981616426259e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.0001034121014527,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0004905422101728,289.7826843261719,294.1499938964844,264.6671447753906,263.2313232421875,264.5574951171875,264.60919189453125,288.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.010406183078885,60.0,-16.980327606201172,-0.0,-7.464579709903776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11004638671875,0.0,0.0,9.82026249403134e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9774780273437,0.0,0.0,0.000103412043245,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,7.637981616426259e-05,290.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.059326171875,0.0,0.0,0.0001034121014527,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0004905422101728,289.7826843261719,294.1499938964844,264.6671447753906,263.2313232421875,264.5574951171875,264.60919189453125,288.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.12828013598687e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.010406183078885,60.0,-16.980327606201172,-0.0,-7.464579709903776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001033465232467,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,7.633143104612827e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,0.0001033465814543,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0004902314394712,289.771240234375,294.1499938964844,264.6944580078125,263.2650451660156,264.55987548828125,264.6373291015625,288.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.940553665161133,-0.0,-7.455123096633542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0977783203125,0.0,0.0,9.814040822675452e-05,290.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001033465232467,290.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,7.633143104612827e-05,290.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0476989746094,0.0,0.0,0.0001033465814543,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08721923828125,0.0,0.0,0.0004902314394712,289.771240234375,294.1499938964844,264.6944580078125,263.2650451660156,264.55987548828125,264.6373291015625,288.36737060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205276706505174e-08,0.0010456661693751,-0.0284019075334072,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.940553665161133,-0.0,-7.455123096633542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,7.628567254869267e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001032846339512,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0004899375489912,289.7597961425781,294.1499938964844,264.72039794921875,263.2970886230469,264.5627136230469,264.6645812988281,288.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.010331411845982,60.0,-16.902318954467773,-0.0,-7.446187311188623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0854797363281,0.0,0.0,9.808158210944384e-05,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9563293457031,0.0,0.0,0.0001032845757436,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0947265625,0.0,0.0,7.628567254869267e-05,290.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360717773437,0.0,0.0,0.0001032846339512,291.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0004899375489912,289.7597961425781,294.1499938964844,264.72039794921875,263.2970886230469,264.5627136230469,264.6645812988281,288.3548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131973565170485e-08,0.0010450393892824,-0.0282100457698106,0.0,0.0,0.0,-0.010331411845982,60.0,-16.902318954467773,-0.0,-7.446187311188623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001032260770443,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.624246791237965e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.000103226135252,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0004896600730717,289.7483215332031,294.1499938964844,264.7447509765625,263.3271179199219,264.5659484863281,264.6908569335937,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062754268209574e-08,0.0010444475337862,-0.0280288718640804,0.0,0.0,0.0,-0.0102970963343977,60.0,-16.865589141845703,-0.0,-7.437754590000625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732116699219,0.0,0.0,9.802603017305957e-05,290.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001032260770443,290.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.624246791237965e-05,290.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,0.000103226135252,291.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629272460937,0.0,0.0,0.0004896600730717,289.7483215332031,294.1499938964844,264.7447509765625,263.3271179199219,264.5659484863281,264.6908569335937,288.3424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062754268209574e-08,0.0010444475337862,-0.0280288718640804,0.0,0.0,0.0,-0.0102970963343977,60.0,-16.865589141845703,-0.0,-7.437754590000625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0671081542969,0.0,0.0,9.79997857939452e-05,290.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9404296875,0.0,0.0,0.0001031984429573,290.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0761413574219,0.0,0.0,7.622205885127187e-05,290.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01861572265625,0.0,0.0,0.000103198501165,291.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0568542480469,0.0,0.0,0.0004895289894193,289.7426147460937,294.1499938964844,264.7562561035156,263.3412780761719,264.56768798828125,264.7035217285156,288.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030057756045153e-08,0.0010441679041832,-0.0279432907700538,0.0,0.0,0.0,-0.0102808875963091,60.0,-16.84793472290039,-0.0,-7.433772708509424e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0609741210937,0.0,0.0,9.797481470741332e-05,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93511962890625,0.0,0.0,0.0001031721476465,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699462890625,0.0,0.0,7.6202632044442e-05,290.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0001031722058542,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508117675781,0.0,0.0,0.000489404250402,289.73687744140625,294.1499938964844,264.7672424316406,263.35479736328125,264.5695495605469,264.7158508300781,288.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.099894131328938e-08,0.0010439018951728,-0.0278618447482585,0.0,0.0,0.0,-0.0102654621005058,60.0,-16.830806732177734,-0.0,-7.42998409464235e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.79286342044361e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0001031235151458,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,7.616671064170077e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0001031235733535,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0004891735734418,289.72540283203125,294.1499938964844,264.78759765625,263.3798522949219,264.5734558105469,264.7392883300781,288.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941395345298588e-08,0.0010434098076075,-0.0277112200856208,0.0,0.0,0.0,-0.0102369338274002,60.0,-16.79829978942871,-0.0,-7.4229809854387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0487060546875,0.0,0.0,9.79286342044361e-05,290.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0001031235151458,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0575866699219,0.0,0.0,7.616671064170077e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.00115966796875,0.0,0.0,0.0001031235733535,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386657714844,0.0,0.0,0.0004891735734418,289.72540283203125,294.1499938964844,264.78759765625,263.3798522949219,264.5734558105469,264.7392883300781,288.31756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941395345298588e-08,0.0010434098076075,-0.0277112200856208,0.0,0.0,0.0,-0.0102369338274002,60.0,-16.79829978942871,-0.0,-7.4229809854387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.788774332264438e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0001030804633046,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.613491470692679e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,0.0001030805215123,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0004889693227596,289.7138977050781,294.1499938964844,264.8055419921875,263.40191650390625,264.5776062011719,264.7610168457031,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890447654787753e-08,0.0010429740650579,-0.0275778640061616,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.7681827545166,-0.0,-7.416782921154663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.03643798828125,0.0,0.0,9.788774332264438e-05,290.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9138488769531,0.0,0.0,0.0001030804633046,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0451965332031,0.0,0.0,7.613491470692679e-05,290.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9895324707031,0.0,0.0,0.0001030805215123,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.02655029296875,0.0,0.0,0.0004889693227596,289.7138977050781,294.1499938964844,264.8055419921875,263.40191650390625,264.5776062011719,264.7610168457031,288.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429850080981,1.0890447654787753e-08,0.0010429740650579,-0.0275778640061616,0.0,0.0,0.0,-0.0102116772904992,60.0,-16.7681827545166,-0.0,-7.416782921154663e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.785305883269756e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001030439379974,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,7.61079354560934e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0001030439889291,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0004887960967607,289.702392578125,294.1499938964844,264.8208312988281,263.42071533203125,264.5820007324219,264.7806396484375,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847226228349882e-08,0.0010426045628264,-0.0274647306650877,0.0,0.0,0.0,-0.010190250352025,60.0,-16.7409610748291,-0.0,-7.411527036538247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242004394531,0.0,0.0,9.785305883269756e-05,290.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9031677246094,0.0,0.0,0.0001030439379974,290.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,7.61079354560934e-05,290.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0001030439889291,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0144348144531,0.0,0.0,0.0004887960967607,289.702392578125,294.1499938964844,264.8208312988281,263.42071533203125,264.5820007324219,264.7806396484375,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426153894513,1.0847226228349882e-08,0.0010426045628264,-0.0274647306650877,0.0,0.0,0.0,-0.010190250352025,60.0,-16.7409610748291,-0.0,-7.411527036538247e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.782474080566315e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,0.0001030141138471,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.608591113239527e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0001030141720548,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,0.000488654593937,289.6908874511719,294.1499938964844,264.83319091796875,263.4358825683594,264.5865478515625,264.7980041503906,288.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423135245218,1.0811937123378357e-08,0.0010423026978969,-0.0273723602294921,0.0,0.0,0.0,-0.0101727554574608,60.0,-16.716772079467773,-0.0,-7.407237490042462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,9.782474080566315e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924865722656,0.0,0.0,0.0001030141138471,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0204772949219,0.0,0.0,7.608591113239527e-05,290.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662475585937,0.0,0.0,0.0001030141720548,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023193359375,0.0,0.0,0.000488654593937,289.6908874511719,294.1499938964844,264.83319091796875,263.4358825683594,264.5865478515625,264.7980041503906,288.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423135245218,1.0811937123378357e-08,0.0010423026978969,-0.0273723602294921,0.0,0.0,0.0,-0.0101727554574608,60.0,-16.716772079467773,-0.0,-7.407237490042462e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0058288574219,0.0,0.0,9.781338303582744e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871459960937,0.0,0.0,0.0001030021521728,290.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0143127441406,0.0,0.0,7.607707084389403e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.0001030022103805,291.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962463378906,0.0,0.0,0.0004885978996753,289.6851501464844,294.1499938964844,264.83819580078125,263.4420166015625,264.5888977050781,264.8056640625,288.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421925690025,1.0797781335725176e-08,0.0010421817423775,-0.0273353066295385,0.0,0.0,0.0,-0.0101657379418611,60.0,-16.705997467041016,-0.0,-7.405516555536451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,9.7803924290929e-05,290.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0001029921913868,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00811767578125,0.0,0.0,7.60697148507461e-05,290.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,0.0001029922495945,291.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9902038574219,0.0,0.0,0.0004885506350547,289.67938232421875,294.1499938964844,264.84234619140625,263.4471130371094,264.5912170410156,264.8126525878906,288.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420916369184,1.0785992543560496e-08,0.0010420809267088,-0.027304446324706,0.0,0.0,0.0,-0.0101598938927054,60.0,-16.696077346801758,-0.0,-7.40408410138116e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,9.779116953723133e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.000102978767245,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,7.605979772051796e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001029788181767,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0004884869558736,289.6678466796875,294.1499938964844,264.8480529785156,263.4540710449219,264.5959167480469,264.824462890625,288.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.077010303163206e-08,0.0010419449536129,-0.0272628553211689,0.0,0.0,0.0,-0.0101520167663693,60.0,-16.679031372070312,-0.0,-7.402153556768098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874572753906,0.0,0.0,9.779116953723133e-05,290.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8710632324219,0.0,0.0,0.000102978767245,290.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99578857421875,0.0,0.0,7.605979772051796e-05,290.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94293212890625,0.0,0.0,0.0001029788181767,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9780578613281,0.0,0.0,0.0004884869558736,289.6678466796875,294.1499938964844,264.8480529785156,263.4540710449219,264.5959167480469,264.824462890625,288.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419557802379,1.077010303163206e-08,0.0010419449536129,-0.0272628553211689,0.0,0.0,0.0,-0.0101520167663693,60.0,-16.679031372070312,-0.0,-7.402153556768098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.778656385606156e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001029739141813,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,7.605621794937178e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.000102973972389,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0004884639056399,289.6562805175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6005859375,264.8334655761719,288.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.076435829361344e-08,0.0010418958263471,-0.0272478181868791,0.0,0.0,0.0,-0.0101491687819361,60.0,-16.66561508178711,-0.0,-7.401455093258846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9752197265625,0.0,0.0,9.778656385606156e-05,290.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0001029739141813,290.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9834289550781,0.0,0.0,7.605621794937178e-05,290.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9312438964844,0.0,0.0,0.000102973972389,291.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659423828125,0.0,0.0,0.0004884639056399,289.6562805175781,294.1499938964844,264.8500061035156,263.4564819335937,264.6005859375,264.8334655761719,288.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419066529721,1.076435829361344e-08,0.0010418958263471,-0.0272478181868791,0.0,0.0,0.0,-0.0101491687819361,60.0,-16.66561508178711,-0.0,-7.401455093258846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,9.77840754785575e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001029712948366,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,7.605428254464641e-05,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,0.0001029713457683,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,0.0004884515074081,289.6447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.60516357421875,264.8393249511719,288.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761251445501331e-08,0.0010418692836537,-0.0272396858781576,0.0,0.0,0.0,-0.0101476283743977,60.0,-16.655426025390625,-0.0,-7.401077795066159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9629821777344,0.0,0.0,9.77840754785575e-05,290.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001029712948366,290.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,7.605428254464641e-05,290.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,0.0001029713457683,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,0.0004884515074081,289.6447448730469,294.1499938964844,264.8500061035156,263.4564819335937,264.60516357421875,264.8393249511719,288.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418801102787,1.0761251445501331e-08,0.0010418692836537,-0.0272396858781576,0.0,0.0,0.0,-0.0101476283743977,60.0,-16.655426025390625,-0.0,-7.401077795066159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001029644263326,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,7.604920392623171e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001029644772643,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.000488418911118,289.6331481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.60968017578125,264.84307861328125,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753114842998457e-08,0.0010417997837066,-0.0272183883935213,0.0,0.0,0.0,-0.010143594816327,60.0,-16.64569664001465,-0.0,-7.400089430120715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
