time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702240,290.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95074462890625,0.0,0.0,9.777754894457756e-05,290.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8388061523437,0.0,0.0,0.0001029644263326,290.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.958740234375,0.0,0.0,7.604920392623171e-05,290.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.90789794921875,0.0,0.0,0.0001029644772643,291.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94171142578125,0.0,0.0,0.000488418911118,289.6331481933594,294.1499938964844,264.8500061035156,263.4564819335937,264.60968017578125,264.84307861328125,288.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418104939162,1.0753114842998457e-08,0.0010417997837066,-0.0272183883935213,0.0,0.0,0.0,-0.010143594816327,60.0,-16.64569664001465,-0.0,-7.400089430120715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9446105957031,0.0,0.0,9.777291415957734e-05,290.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,0.000102959544165,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9525451660156,0.0,0.0,7.604560232721269e-05,290.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001029595950967,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356384277344,0.0,0.0,0.000488395744469,289.6273803710937,294.1499938964844,264.8500061035156,263.4564819335937,264.61187744140625,264.84442138671875,288.2127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747340795091986e-08,0.0010417504236102,-0.0272032730281353,0.0,0.0,0.0,-0.0101407328620553,60.0,-16.64068603515625,-0.0,-7.39938812444052e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385070800781,0.0,0.0,9.776744991540907e-05,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8280029296875,0.0,0.0,0.0001029537888825,290.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9463806152344,0.0,0.0,7.60413458920084e-05,290.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8962097167969,0.0,0.0,0.0001029538398142,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295654296875,0.0,0.0,0.000488368445076,289.62158203125,294.1499938964844,264.8500061035156,263.4564819335937,264.61407470703125,264.8454895019531,288.2066345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740524025720788e-08,0.0010416920995339,-0.0271854288876056,0.0,0.0,0.0,-0.010137353092432,60.0,-16.635541915893555,-0.0,-7.398559631610625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.77545278146863e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,7.60312977945432e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0001029402337735,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,0.00048830389278,289.6099853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.618408203125,264.8470764160156,288.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.624902725219727,-0.0,-7.396604218001812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,9.77545278146863e-05,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81719970703125,0.0,0.0,0.0001029401828418,290.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,7.60312977945432e-05,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.884521484375,0.0,0.0,0.0001029402337735,291.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9174499511719,0.0,0.0,0.00048830389278,289.6099853515625,294.1499938964844,264.8500061035156,263.4564819335937,264.618408203125,264.8470764160156,288.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724425791863725e-08,0.0010415544966235,-0.0271432902663946,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.624902725219727,-0.0,-7.396604218001812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,9.77398085524328e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,7.60198527132161e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0004882304056081,289.5983581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6226806640625,264.8480834960937,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.613889694213867,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9140014648437,0.0,0.0,9.77398085524328e-05,290.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0001029246850521,290.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,7.60198527132161e-05,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.872802734375,0.0,0.0,0.0001029247359838,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,0.0004882304056081,289.5983581542969,294.1499938964844,264.8500061035156,263.4564819335937,264.6226806640625,264.8480834960937,288.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.613889694213867,-0.0,-7.394376666525204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,9.772425255505368e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001029083068715,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,7.600775279570371e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001029083578032,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0004881526983808,289.5867614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6268310546875,264.8487548828125,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.6026611328125,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9017639160156,0.0,0.0,9.772425255505368e-05,290.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955017089844,0.0,0.0,0.0001029083068715,290.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90936279296875,0.0,0.0,7.600775279570371e-05,290.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8611145019531,0.0,0.0,0.0001029083578032,291.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8931884765625,0.0,0.0,0.0004881526983808,289.5867614746094,294.1499938964844,264.8500061035156,263.4564819335937,264.6268310546875,264.8487548828125,288.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.6026611328125,-0.0,-7.392022638441631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001028921033139,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,7.599579112138599e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0001028921542456,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004880758642684,289.5751342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6309509277344,264.84918212890625,288.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.591386795043945,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,9.77088711806573e-05,290.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846374511719,0.0,0.0,0.0001028921033139,290.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.89703369140625,0.0,0.0,7.599579112138599e-05,290.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,0.0001028921542456,291.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810729980469,0.0,0.0,0.0004880758642684,289.5751342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6309509277344,264.84918212890625,288.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.591386795043945,-0.0,-7.389694900439282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,9.770147880772127e-05,290.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7792053222656,0.0,0.0,0.0001028843180392,290.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.890869140625,0.0,0.0,7.599003583891317e-05,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8435363769531,0.0,0.0,0.0001028843689709,291.4527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.875,0.0,0.0,0.0004880389024037,289.5693054199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6329650878906,264.8493347167969,288.1517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.585773468017578,-0.0,-7.38857579563046e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8772888183594,0.0,0.0,9.769459575181828e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.0001028770711855,290.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,7.598468073410913e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376770019531,0.0,0.0,0.0001028771148412,291.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8689270019531,0.0,0.0,0.00048800453078,289.5634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.63494873046875,264.8494567871094,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.580217361450195,-0.0,-7.38753485052257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,9.768264862941578e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.597539661219344e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,0.0001028645419864,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568115234375,0.0,0.0,0.0004879448679275,289.55181884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.638916015625,264.8496398925781,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.569364547729492,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86505126953125,0.0,0.0,9.768264862941578e-05,290.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7628479003906,0.0,0.0,0.0001028644983307,290.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8723449707031,0.0,0.0,7.597539661219344e-05,290.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8259582519531,0.0,0.0,0.0001028645419864,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568115234375,0.0,0.0,0.0004879448679275,289.55181884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.638916015625,264.8496398925781,288.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.569364547729492,-0.0,-7.385728650888268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001028548140311,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,7.596824434585869e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0001028548649628,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0004878989711869,289.5401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6427917480469,264.8497619628906,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.558889389038086,-0.0,-7.384338118754388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,9.767345909494908e-05,290.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001028548140311,290.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8600158691406,0.0,0.0,7.596824434585869e-05,290.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.814208984375,0.0,0.0,0.0001028548649628,291.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8446960449219,0.0,0.0,0.0004878989711869,289.5401611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6427917480469,264.8497619628906,288.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.558889389038086,-0.0,-7.384338118754388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.0001028492042678,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,7.596409705001861e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.000487872341182,289.52850341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6465759277344,264.849853515625,288.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.549043655395508,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8406066894531,0.0,0.0,9.766812581801788e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7409973144531,0.0,0.0,0.0001028492042678,290.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,7.596409705001861e-05,290.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0001028492479235,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,0.000487872341182,289.52850341796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6465759277344,264.849853515625,288.1093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.549043655395508,-0.0,-7.383531652749299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001028482292895,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,7.59633767302148e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,0.000487867713673,289.5168151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6503295898437,264.84991455078125,288.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53988265991211,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.828369140625,0.0,0.0,9.766720177140088e-05,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.73004150390625,0.0,0.0,0.0001028482292895,290.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8353881835937,0.0,0.0,7.59633767302148e-05,290.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7907409667969,0.0,0.0,0.0001028482729452,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8204345703125,0.0,0.0,0.000487867713673,289.5168151855469,294.1499938964844,264.8500061035156,263.4564819335937,264.6503295898437,264.84991455078125,288.09722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.53988265991211,-0.0,-7.383390965287617e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222351074219,0.0,0.0,9.76684459601529e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7245788574219,0.0,0.0,0.0001028495389618,290.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,7.596434443257749e-05,290.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.78485107421875,0.0,0.0,0.0001028495826176,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143615722656,0.0,0.0,0.0004878739127889,289.510986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.65216064453125,264.84991455078125,288.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.535587310791016,-0.0,-7.383578548569858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,9.767107985680924e-05,290.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,0.0001028523111017,290.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.82305908203125,0.0,0.0,7.596639625262469e-05,290.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77899169921875,0.0,0.0,0.0001028523547574,291.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80828857421875,0.0,0.0,0.0004878870677202,289.505126953125,294.1499938964844,264.8500061035156,263.4564819335937,264.65399169921875,264.8499450683594,288.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.531505584716797,-0.0,-7.383976452501886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.76806040853262e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0001028623373713,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,7.597380317747593e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.000102862381027,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.000487934652483,289.493408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6575622558594,264.8499450683594,288.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.5240478515625,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.80389404296875,0.0,0.0,9.76806040853262e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0001028623373713,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.81072998046875,0.0,0.0,7.597380317747593e-05,290.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.000102862381027,291.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.796142578125,0.0,0.0,0.000487934652483,289.493408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6575622558594,264.8499450683594,288.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.5240478515625,-0.0,-7.385416012084536e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0001028774204314,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,7.598494266858324e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001028774640872,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,0.0004880061896983,289.4817199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6611022949219,264.8499755859375,288.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.517396926879883,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7916564941406,0.0,0.0,9.769492316991092e-05,290.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.69708251953125,0.0,0.0,0.0001028774204314,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79840087890625,0.0,0.0,7.598494266858324e-05,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7554626464844,0.0,0.0,0.0001028774640872,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78399658203125,0.0,0.0,0.0004880061896983,289.4817199707031,294.1499938964844,264.8500061035156,263.4564819335937,264.6611022949219,264.8499755859375,288.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.517396926879883,-0.0,-7.387581035800397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.771496843313798e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860656738281,0.0,0.0,0.0001028985279845,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,7.600052776979282e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001028985716402,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,0.0004881063359789,289.469970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6645812988281,264.8499755859375,288.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.511701583862305,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7794189453125,0.0,0.0,9.771496843313798e-05,290.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6860656738281,0.0,0.0,0.0001028985279845,290.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860717773437,0.0,0.0,7.600052776979282e-05,290.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7436828613281,0.0,0.0,0.0001028985716402,291.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7718811035156,0.0,0.0,0.0004881063359789,289.469970703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6645812988281,264.8499755859375,288.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.511701583862305,-0.0,-7.390612921653884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76715087890625,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0001029251579893,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,7.602019468322396e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0001029251943691,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0004882326174993,289.458251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.66796875,264.8499755859375,288.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.50689697265625,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76715087890625,0.0,0.0,9.774025238584728e-05,290.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0001029251579893,290.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,7.602019468322396e-05,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0001029251943691,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597351074219,0.0,0.0,0.0004882326174993,289.458251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.66796875,264.8499755859375,288.0369567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965881645679,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.50689697265625,-0.0,-7.39443777320048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76104736328125,0.0,0.0,9.775465878192335e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66949462890625,0.0,0.0,0.000102940328361,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.767578125,0.0,0.0,7.60313996579498e-05,290.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7260131835937,0.0,0.0,0.0001029403720167,291.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7536315917969,0.0,0.0,0.000488304591272,289.4523620605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6696472167969,264.8499755859375,288.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724533261452509e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.504838943481445,-0.0,-7.396617718313794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7549133300781,0.0,0.0,9.777037485037e-05,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0001029568811645,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,7.604362326674163e-05,290.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7200927734375,0.0,0.0,0.0001029569175443,291.4197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74755859375,0.0,0.0,0.0004883831134065,289.44647216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6713256835937,264.8500061035156,288.0249328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.502994537353516,-0.0,-7.39899590485038e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,9.780499385669827e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001029933337122,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0001029933773679,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,0.0004885560483671,289.4347229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6745910644531,264.8500061035156,288.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.499847412109375,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7426452636719,0.0,0.0,9.780499385669827e-05,290.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.65289306640625,0.0,0.0,0.0001029933337122,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7490539550781,0.0,0.0,7.607055158587173e-05,290.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.0001029933773679,291.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73541259765625,0.0,0.0,0.0004885560483671,289.4347229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6745910644531,264.8500061035156,288.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.0273077264428138,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.499847412109375,-0.0,-7.404236157526611e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304077148437,0.0,0.0,9.784330904949456e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0001030336788971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,7.610035390825942e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0004887474351562,289.4229431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6778259277344,264.8500061035156,288.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.49740219116211,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7304077148437,0.0,0.0,9.784330904949456e-05,290.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64178466796875,0.0,0.0,0.0001030336788971,290.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367248535156,0.0,0.0,7.610035390825942e-05,290.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001030337225529,291.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7232360839844,0.0,0.0,0.0004887474351562,289.4229431152344,294.1499938964844,264.8500061035156,263.4564819335937,264.6778259277344,264.8500061035156,288.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326670914888,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.49740219116211,-0.0,-7.410037738964095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,9.78846801444888e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0001030772546073,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,7.613252819282934e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001030772909871,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0004889541305601,289.4111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68096923828125,264.8500061035156,287.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.495548248291016,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,9.78846801444888e-05,290.8529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63067626953125,0.0,0.0,0.0001030772546073,290.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.724365234375,0.0,0.0,7.613252819282934e-05,290.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6846618652344,0.0,0.0,0.0001030772909871,291.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110900878906,0.0,0.0,0.0004889541305601,289.4111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68096923828125,264.8500061035156,287.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.495548248291016,-0.0,-7.416305436436232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
