time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704580,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,9.792810305953026e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001031229767249,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,7.616630318807438e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.0,0.0,0.0001031230131047,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0004891710123047,289.3993225097656,294.1499938964844,264.8500061035156,263.4564819335937,264.68408203125,264.8500061035156,287.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.494110107421875,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70587158203125,0.0,0.0,9.792810305953026e-05,290.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195373535156,0.0,0.0,0.0001031229767249,290.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,7.616630318807438e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6728210449219,0.0,0.0,0.0001031230131047,291.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0004891710123047,289.3993225097656,294.1499938964844,264.8500061035156,263.4564819335937,264.68408203125,264.8500061035156,287.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.494110107421875,-0.0,-7.422885772712108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6997375488281,0.0,0.0,9.795031655812636e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.61395263671875,0.0,0.0,0.0001031463689287,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,7.618357631145045e-05,290.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6669006347656,0.0,0.0,0.0001031464053085,291.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6928100585937,0.0,0.0,0.0004892819561064,289.3934326171875,294.1499938964844,264.8500061035156,263.4564819335937,264.68560791015625,264.8500061035156,287.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.49351692199707,-0.0,-7.42625374527961e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.693603515625,0.0,0.0,9.797257371246816e-05,290.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6083679199219,0.0,0.0,0.0001031698047881,290.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6996765136719,0.0,0.0,7.620089309057221e-05,290.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6609802246094,0.0,0.0,0.0001031698484439,291.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.0004893931327387,289.38751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6871032714844,264.8500061035156,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.492952346801758,-0.0,-7.429629533817207e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,0.0001032163854688,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,7.623529381817207e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001032164218486,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,0.0004896140890195,289.37567138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6900939941406,264.8500061035156,287.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.49183464050293,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,9.801680425880475e-05,290.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,0.0001032163854688,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68731689453125,0.0,0.0,7.623529381817207e-05,290.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64910888671875,0.0,0.0,0.0001032164218486,291.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6745300292969,0.0,0.0,0.0004896140890195,289.37567138671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6900939941406,264.8500061035156,287.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.49183464050293,-0.0,-7.436338478328254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0001032615837175,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,7.626867591170594e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623229980469,0.0,0.0,0.0004898284678347,289.36383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6930236816406,264.8500061035156,287.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.490602493286133,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690368652344,0.0,0.0,9.805972513277084e-05,290.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58599853515625,0.0,0.0,0.0001032615837175,290.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6749572753906,0.0,0.0,7.626867591170594e-05,290.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6372375488281,0.0,0.0,0.0001032616200973,291.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623229980469,0.0,0.0,0.0004898284678347,289.36383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6930236816406,264.8500061035156,287.94110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104600794453743e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.490602493286133,-0.0,-7.442852023586968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001033040534821,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,7.630004256498069e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,0.0004900299245491,289.3519592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6959228515625,264.8500061035156,287.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.489057540893555,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65673828125,0.0,0.0,9.810005576582626e-05,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001033040534821,290.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,7.630004256498069e-05,290.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6253662109375,0.0,0.0,0.0001033040898619,291.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6501159667969,0.0,0.0,0.0004900299245491,289.3519592285156,294.1499938964844,264.8500061035156,263.4564819335937,264.6959228515625,264.8500061035156,287.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.11548459358346e-08,0.0010452347341924,-0.0282699130475521,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.489057540893555,-0.0,-7.44897477034101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.632841152371839e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0001033424923662,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,0.0004902121145278,289.340087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6987609863281,264.8500061035156,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.486988067626953,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444396972656,0.0,0.0,9.813653014134616e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56353759765625,0.0,0.0,0.0001033424559864,290.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.65020751953125,0.0,0.0,7.632841152371839e-05,290.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0001033424923662,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6379089355469,0.0,0.0,0.0004902121145278,289.340087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6987609863281,264.8500061035156,287.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.486988067626953,-0.0,-7.454514872051733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6383056640625,0.0,0.0,9.815298108151184e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.55792236328125,0.0,0.0,0.0001033597800415,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,7.634120265720412e-05,290.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,0.0001033598164212,291.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,0.000490294303745,289.3341369628906,294.1499938964844,264.8500061035156,263.4564819335937,264.7001647949219,264.8500061035156,287.9112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.48569107055664,-0.0,-7.4570138508534e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,9.816785313887522e-05,290.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.55230712890625,0.0,0.0,0.0001033754451782,290.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,7.635277142981067e-05,290.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015930175781,0.0,0.0,0.000103375481558,291.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6257019042969,0.0,0.0,0.0004903685767203,289.32818603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7015380859375,264.8500061035156,287.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.48416519165039,-0.0,-7.459273376753117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,7.637214730493724e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,0.0001034017041092,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0004904930246993,289.3163146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.70428466796875,264.8500061035156,287.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.480424880981445,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6198425292969,0.0,0.0,9.819275874178857e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.541015625,0.0,0.0,0.0001034016677294,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,7.637214730493724e-05,290.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5896911621094,0.0,0.0,0.0001034017041092,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134948730469,0.0,0.0,0.0004904930246993,289.3163146972656,294.1499938964844,264.8500061035156,263.4564819335937,264.70428466796875,264.8500061035156,287.89337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270336663926628e-08,0.0010462222853675,-0.0285721905529499,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.480424880981445,-0.0,-7.463058437906511e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001034190499922,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,7.638498209416866e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.000103419086372,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0004905754467472,289.3044128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7069702148437,264.8500061035156,287.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.0286259986460208,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.475440979003906,-0.0,-7.465566653763744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6075439453125,0.0,0.0,9.820926061365752e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297546386719,0.0,0.0,0.0001034190499922,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61309814453125,0.0,0.0,7.638498209416866e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777587890625,0.0,0.0,0.000103419086372,291.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.60125732421875,0.0,0.0,0.0004905754467472,289.3044128417969,294.1499938964844,264.8500061035156,263.4564819335937,264.7069702148437,264.8500061035156,287.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464093647897,1.1290895329807428e-08,0.0010463980725035,-0.0286259986460208,0.0,0.0,0.0,-0.0104101952165365,60.0,-16.475440979003906,-0.0,-7.465566653763744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0001034217057167,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,7.638694660272449e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001034217420965,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0004905880778096,289.2925109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7095947265625,264.8500061035156,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294037705056326e-08,0.0010464249644428,-0.0286342240869998,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.468690872192383,-0.0,-7.465950346841056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,9.821178537094966e-05,290.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5184631347656,0.0,0.0,0.0001034217057167,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6007385253906,0.0,0.0,7.638694660272449e-05,290.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001034217420965,291.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.58905029296875,0.0,0.0,0.0004905880778096,289.2925109863281,294.1499938964844,264.8500061035156,263.4564819335937,264.7095947265625,264.8500061035156,287.8695373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046436256729,1.1294037705056326e-08,0.0010464249644428,-0.0286342240869998,0.0,0.0,0.0,-0.0104117523878812,60.0,-16.468690872192383,-0.0,-7.465950346841056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,9.819109982345252e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0001033999287756,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,7.637085946043953e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001033999651554,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,0.0004904847592115,289.28057861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7121887207031,264.8500061035156,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268264543673467e-08,0.0010462047066539,-0.0285667683929204,0.0,0.0,0.0,-0.0103989765048027,60.0,-16.45859146118164,-0.0,-7.46280548469258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,9.819109982345252e-05,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50714111328125,0.0,0.0,0.0001033999287756,290.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883483886719,0.0,0.0,7.637085946043953e-05,290.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.553955078125,0.0,0.0,0.0001033999651554,291.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.57684326171875,0.0,0.0,0.0004904847592115,289.28057861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7121887207031,264.8500061035156,287.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462159989401,1.1268264543673467e-08,0.0010462047066539,-0.0285667683929204,0.0,0.0,0.0,-0.0103989765048027,60.0,-16.45859146118164,-0.0,-7.46280548469258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5768127441406,0.0,0.0,9.817405953072011e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5014953613281,0.0,0.0,0.0001033819862641,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821838378906,0.0,0.0,7.635760266566649e-05,290.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.0001033820226439,291.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5707092285156,0.0,0.0,0.0004903996014036,289.2746276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7134704589844,264.8500061035156,287.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460345074534,1.1247031750372116e-08,0.0010460232151672,-0.0285111963748931,0.0,0.0,0.0,-0.0103884506970644,60.0,-16.452377319335938,-0.0,-7.460215556420735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5706481933594,0.0,0.0,9.8151940619573e-05,290.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,0.0001033586886478,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.57598876953125,0.0,0.0,7.634039502590895e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,0.0001033587250276,291.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0004902891232632,289.2686767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7147521972656,264.8500061035156,287.8457336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219468021295144e-08,0.0010457874741405,-0.0284390524029731,0.0,0.0,0.0,-0.0103747863322496,60.0,-16.44530487060547,-0.0,-7.456853978737854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,0.0001033011649269,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,7.629791070939973e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0001033011940307,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,0.0004900162457488,289.2567443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.429218292236328,-0.0,-7.448554839584176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583801269531,0.0,0.0,9.809731272980572e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4845275878906,0.0,0.0,0.0001033011649269,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,7.629791070939973e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5301208496094,0.0,0.0,0.0001033011940307,291.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5523986816406,0.0,0.0,0.0004900162457488,289.2567443847656,294.1499938964844,264.8500061035156,263.4564819335937,264.7172546386719,264.8500061035156,287.8338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398915387745e-08,0.0010452055139467,-0.0282608903944492,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.429218292236328,-0.0,-7.448554839584176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.803126886254176e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.000103231621324,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,7.62465424486436e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,0.0001032316504279,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0004896863829344,289.2448425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7196960449219,264.8500061035156,287.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.410730361938477,-0.0,-7.438529081582601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54608154296875,0.0,0.0,9.803126886254176e-05,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47320556640625,0.0,0.0,0.000103231621324,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,7.62465424486436e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181884765625,0.0,0.0,0.0001032316504279,291.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0004896863829344,289.2448425292969,294.1499938964844,264.8500061035156,263.4564819335937,264.7196960449219,264.8500061035156,287.82196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.410730361938477,-0.0,-7.438529081582601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,9.795924415811896e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,7.6190524850972e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0004893266013823,289.2329406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7220764160156,264.8500061035156,287.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39084243774414,-0.0,-7.427602355392082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5338134765625,0.0,0.0,9.795924415811896e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618835449219,0.0,0.0,0.0001031557767419,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5389404296875,0.0,0.0,7.6190524850972e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0001031558131217,291.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52801513671875,0.0,0.0,0.0004893266013823,289.2329406738281,294.1499938964844,264.8500061035156,263.4564819335937,264.7220764160156,264.8500061035156,287.8100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39084243774414,-0.0,-7.427602355392082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001030786297633,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.613354682689533e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0001030786661431,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0004889606498181,289.22100830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7244567871094,264.8500061035156,287.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.370304107666016,-0.0,-7.416497282974889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52154541015625,0.0,0.0,9.788598981685936e-05,290.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001030786297633,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5266418457031,0.0,0.0,7.613354682689533e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.494384765625,0.0,0.0,0.0001030786661431,291.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5158386230469,0.0,0.0,0.0004889606498181,289.22100830078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7244567871094,264.8500061035156,287.7982177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888095758332383e-08,0.0010429541580379,-0.0275717079639434,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.370304107666016,-0.0,-7.416497282974889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51544189453125,0.0,0.0,9.785035945242272e-05,290.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.44488525390625,0.0,0.0,0.0001030411076499,290.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5204772949219,0.0,0.0,7.61058327043429e-05,290.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.0001030411440297,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5097351074219,0.0,0.0,0.0004887826507911,289.2150573730469,294.1499938964844,264.8500061035156,263.4564819335937,264.7256164550781,264.8500061035156,287.7922668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.36004066467285,-0.0,-7.411098579268582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093078613281,0.0,0.0,9.7816446213983e-05,290.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.439208984375,0.0,0.0,0.0001030053972499,290.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5143127441406,0.0,0.0,7.607945735799149e-05,290.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.48248291015625,0.0,0.0,0.0001030054336297,291.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0004886132664978,289.2091064453125,294.1499938964844,264.8500061035156,263.4564819335937,264.72674560546875,264.8500061035156,287.7863464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.027344899252057,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.349939346313477,-0.0,-7.405962065831775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001029410777846,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.000488308025524,289.1972045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7290344238281,264.8500061035156,287.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.330528259277344,-0.0,-7.396710799412176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4970703125,0.0,0.0,9.775533544598149e-05,290.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4278869628906,0.0,0.0,0.0001029410486808,290.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50201416015625,0.0,0.0,7.603192352689803e-05,290.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4705810546875,0.0,0.0,0.0001029410777846,291.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4914855957031,0.0,0.0,0.000488308025524,289.1972045898437,294.1499938964844,264.8500061035156,263.4564819335937,264.7290344238281,264.8500061035156,287.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.330528259277344,-0.0,-7.396710799412176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,9.772551857167856e-05,290.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42108154296875,0.0,0.0,0.0001029096456477,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,7.600873504998162e-05,290.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634704589844,0.0,0.0,0.0001029096820275,291.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.48419189453125,0.0,0.0,0.0004881590721197,289.1900634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7303466796875,264.8500061035156,287.7673645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688149032489493e-08,0.0010412443662062,-0.0270483307540416,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.319839477539062,-0.0,-7.3921988530401e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4848327636719,0.0,0.0,9.770836913958192e-05,290.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.0001028915939969,290.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4897155761719,0.0,0.0,7.599539821967483e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4587097167969,0.0,0.0,0.0001028916231007,291.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793395996094,0.0,0.0,0.0004880734195467,289.1853332519531,294.1499938964844,264.8500061035156,263.4564819335937,264.7312316894531,264.8500061035156,287.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666787453317284e-08,0.0010410617105662,-0.0269924160093069,0.0,0.0,0.0,-0.0101007996127009,60.0,-16.313114166259766,-0.0,-7.389605372054575e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,9.767775918589904e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0001028593615046,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,7.597159128636122e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,0.0004879205080214,289.1734313964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7334289550781,264.8500061035156,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.06286464074401e-08,0.0010407355148345,-0.0268925745040178,0.0,0.0,0.0,-0.0100818909704685,60.0,-16.298044204711914,-0.0,-7.384975475588362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
