time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706920,290.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4726257324219,0.0,0.0,9.767775918589904e-05,290.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4052124023437,0.0,0.0,0.0001028593615046,290.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4774169921875,0.0,0.0,7.597159128636122e-05,290.4475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4468078613281,0.0,0.0,0.0001028593906085,291.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671630859375,0.0,0.0,0.0004879205080214,289.1734313964844,294.1499938964844,264.8500061035156,263.4564819335937,264.7334289550781,264.8500061035156,287.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.06286464074401e-08,0.0010407355148345,-0.0268925745040178,0.0,0.0,0.0,-0.0100818909704685,60.0,-16.298044204711914,-0.0,-7.384975475588362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001028489277814,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.59638860472478e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001028489568852,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,0.0004878710315097,289.1615295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7355651855469,264.8500061035156,287.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.061629628651417e-08,0.0010406298097223,-0.0268602464348077,0.0,0.0,0.0,-0.0100757684558629,60.0,-16.286104202270508,-0.0,-7.383476940958644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603881835937,0.0,0.0,9.766784933162852e-05,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39385986328125,0.0,0.0,0.0001028489277814,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.46514892578125,0.0,0.0,7.59638860472478e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349365234375,0.0,0.0,0.0001028489568852,291.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4550170898437,0.0,0.0,0.0004878710315097,289.1615295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.7355651855469,264.8500061035156,287.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.061629628651417e-08,0.0010406298097223,-0.0268602464348077,0.0,0.0,0.0,-0.0100757684558629,60.0,-16.286104202270508,-0.0,-7.383476940958644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.45428466796875,0.0,0.0,9.767086885403842e-05,290.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38818359375,0.0,0.0,0.0001028521000989,290.3505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.458984375,0.0,0.0,7.596622890559956e-05,290.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4289855957031,0.0,0.0,0.0001028521292028,291.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4489440917969,0.0,0.0,0.00048788607819,289.15557861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.73663330078125,264.8500061035156,287.7330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.28140640258789,-0.0,-7.383933109395002e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4481506347656,0.0,0.0,9.76809678832069e-05,290.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824768066406,0.0,0.0,0.000102862737549,290.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4528503417969,0.0,0.0,7.597408693982288e-05,290.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.42303466796875,0.0,0.0,0.0001028627666528,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44287109375,0.0,0.0,0.0004879365151282,289.1496276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7376708984375,264.8500061035156,287.72711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632632552187717e-08,0.0010407693916931,-0.0269030090421438,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.27776336669922,-0.0,-7.385459355191416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.772053454071283e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.0001029044069582,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,7.600485696457326e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0004881341883447,289.1376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.73974609375,264.8500061035156,287.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.068193089537317e-08,0.0010411909315735,-0.0270320549607276,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.273334503173828,-0.0,-7.391444256654722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4359436035156,0.0,0.0,9.772053454071283e-05,290.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3711242675781,0.0,0.0,0.0001029044069582,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,7.600485696457326e-05,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4111328125,0.0,0.0,0.000102904436062,291.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0004881341883447,289.1376953125,294.1499938964844,264.8500061035156,263.4564819335937,264.73974609375,264.8500061035156,287.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412015253677,1.068193089537317e-08,0.0010411909315735,-0.0270320549607276,0.0,0.0,0.0,-0.0101083051413297,60.0,-16.273334503173828,-0.0,-7.391444256654722e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,9.778630192158744e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0001029736595228,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.605600694660097e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001029736886266,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,0.000488462683279,289.1257629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.74176025390625,264.8500061035156,287.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.0272465292364358,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.2734375,-0.0,-7.401395407669042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,9.778630192158744e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3597106933594,0.0,0.0,0.0001029736595228,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,7.605600694660097e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001029736886266,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4185485839844,0.0,0.0,0.000488462683279,289.1257629394531,294.1499938964844,264.8500061035156,263.4564819335937,264.74176025390625,264.8500061035156,287.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763866242768929e-08,0.0010418914025649,-0.0272465292364358,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.2734375,-0.0,-7.401395407669042e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.788152237888426e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,0.0001030739294947,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,7.613006891915575e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001030739585985,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.000488938356284,289.11383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882502898823532e-08,0.001042905729264,-0.0275570694357156,0.0,0.0,0.0,-0.0102077359333634,60.0,-16.278547286987305,-0.0,-7.41581658303403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114685058594,0.0,0.0,9.788152237888426e-05,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3482971191406,0.0,0.0,0.0001030739294947,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159851074219,0.0,0.0,7.613006891915575e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3872985839844,0.0,0.0,0.0001030739585985,291.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4063720703125,0.0,0.0,0.000488938356284,289.11383056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7437438964844,264.8500061035156,287.6916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429166723042,1.0882502898823532e-08,0.001042905729264,-0.0275570694357156,0.0,0.0,0.0,-0.0102077359333634,60.0,-16.278547286987305,-0.0,-7.41581658303403e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,9.800223051570356e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,0.0001032010477501,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,7.622395787620917e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.000103201069578,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0004895413294434,289.10186767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7457275390625,264.8500061035156,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032899038809774e-08,0.0010441916529089,-0.0279507283121347,0.0,0.0,0.0,-0.0102822929620742,60.0,-16.28771209716797,-0.0,-7.434118742821738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,9.800223051570356e-05,290.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3368530273437,0.0,0.0,0.0001032010477501,290.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4036560058594,0.0,0.0,7.622395787620917e-05,290.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3753662109375,0.0,0.0,0.000103201069578,291.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941955566406,0.0,0.0,0.0004895413294434,289.10186767578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7457275390625,264.8500061035156,287.67987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442027123644,1.1032899038809774e-08,0.0010441916529089,-0.0279507283121347,0.0,0.0,0.0,-0.0102822929620742,60.0,-16.28771209716797,-0.0,-7.434118742821738e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3930969238281,0.0,0.0,9.807190508581698e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3311462402344,0.0,0.0,0.0001032744185067,290.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,7.627814920851961e-05,290.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.369384765625,0.0,0.0,0.0001032744403346,291.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,0.000489889353048,289.09588623046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7466735839844,264.8500061035156,287.6739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119707821194424e-08,0.0010449339170008,-0.0281779449433088,0.0,0.0,0.0,-0.0103253275156021,60.0,-16.29392433166504,-0.0,-7.44469303981532e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3869323730469,0.0,0.0,9.814857185119764e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3254089355469,0.0,0.0,0.0001033551525324,290.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3913269042969,0.0,0.0,7.633777568116784e-05,290.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3634033203125,0.0,0.0,0.0001033551743603,291.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3819885253906,0.0,0.0,0.0004902723012492,289.08990478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7476501464844,264.8500061035156,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215228745697914e-08,0.0010457505704835,-0.0284279566258192,0.0,0.0,0.0,-0.010372681543231,60.0,-16.301258087158203,-0.0,-7.456336703626222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,9.831992792896926e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001035355962812,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,7.647105667274445e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001035356253851,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,0.0004911283031105,289.0779113769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7495422363281,264.8500061035156,287.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475876042619,1.1428729962403853e-08,0.001047576079145,-0.0289867483079433,0.0,0.0,0.0,-0.0104785226285457,60.0,-16.318859100341797,-0.0,-7.482395858460222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746643066406,0.0,0.0,9.831992792896926e-05,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3139343261719,0.0,0.0,0.0001035355962812,290.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3789978027344,0.0,0.0,7.647105667274445e-05,290.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514099121094,0.0,0.0,0.0001035356253851,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,0.0004911283031105,289.0779113769531,294.1499938964844,264.8500061035156,263.4564819335937,264.7495422363281,264.8500061035156,287.6562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475876042619,1.1428729962403853e-08,0.001047576079145,-0.0289867483079433,0.0,0.0,0.0,-0.0104785226285457,60.0,-16.318859100341797,-0.0,-7.482395858460222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.85107762971893e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,0.0001037365655065,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,7.661949348403141e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0001037365946103,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000492081628181,289.0658874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7514038085937,264.8500061035156,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496209142729,1.1666509536212288e-08,0.0010496092727407,-0.0296090506017208,0.0,0.0,0.0,-0.0105963991954922,60.0,-16.340343475341797,-0.0,-7.51147055666479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36236572265625,0.0,0.0,9.85107762971893e-05,290.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023986816406,0.0,0.0,0.0001037365655065,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,7.661949348403141e-05,290.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33941650390625,0.0,0.0,0.0001037365946103,291.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.000492081628181,289.0658874511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7514038085937,264.8500061035156,287.6445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496209142729,1.1666509536212288e-08,0.0010496092727407,-0.0296090506017208,0.0,0.0,0.0,-0.0105963991954922,60.0,-16.340343475341797,-0.0,-7.51147055666479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.871938527794556e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,0.0001039562484947,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,7.67817473388277e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,0.0001039562703226,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0004931236617267,289.0538330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.75323486328125,264.8500061035156,287.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518436320126,1.1926426068953333e-08,0.0010518316412344,-0.0302892532199621,0.0,0.0,0.0,-0.010725250467658,60.0,-16.365009307861328,-0.0,-7.543317792624293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3500061035156,0.0,0.0,9.871938527794556e-05,290.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.29083251953125,0.0,0.0,0.0001039562484947,290.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.354248046875,0.0,0.0,7.67817473388277e-05,290.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,0.0001039562703226,291.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3452453613281,0.0,0.0,0.0004931236617267,289.0538330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.75323486328125,264.8500061035156,287.6327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518436320126,1.1926426068953333e-08,0.0010518316412344,-0.0302892532199621,0.0,0.0,0.0,-0.010725250467658,60.0,-16.365009307861328,-0.0,-7.543317792624293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.89405161817558e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,0.0001041891082422,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,7.695373642491177e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,0.0001041891373461,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,0.0004942282685078,289.041748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541996452957,1.2201940791101153e-08,0.0010541874216869,-0.03101022914052,0.0,0.0,0.0,-0.0108618345111608,60.0,-16.391918182373047,-0.0,-7.577148863902039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.337646484375,0.0,0.0,9.89405161817558e-05,290.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2792663574219,0.0,0.0,0.0001041891082422,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3418273925781,0.0,0.0,7.695373642491177e-05,290.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3153076171875,0.0,0.0,0.0001041891373461,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3329467773437,0.0,0.0,0.0004942282685078,289.041748046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7550048828125,264.8500061035156,287.6209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541996452957,1.2201940791101153e-08,0.0010541874216869,-0.03101022914052,0.0,0.0,0.0,-0.0108618345111608,60.0,-16.391918182373047,-0.0,-7.577148863902039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3314514160156,0.0,0.0,9.905845945468172e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2734375,0.0,0.0,0.0001043133088387,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3356018066406,0.0,0.0,7.704547169851139e-05,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30926513671875,0.0,0.0,0.0001043133379425,291.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3267822265625,0.0,0.0,0.0004948174464516,289.03570556640625,294.1499938964844,264.8500061035156,263.4564819335937,264.75592041015625,264.8500061035156,287.61505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554562322795,1.2348893463354216e-08,0.0010554438922554,-0.0313947573304176,0.0,0.0,0.0,-0.0109346844255924,60.0,-16.40643310546875,-0.0,-7.595225071099777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.32525634765625,0.0,0.0,9.918227442540228e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.26763916015625,0.0,0.0,0.0001044436939992,290.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3293762207031,0.0,0.0,7.714176899753511e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.30322265625,0.0,0.0,0.000104443715827,291.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32061767578125,0.0,0.0,0.0004954359028488,289.0296325683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7567749023437,264.8500061035156,287.60919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567754507064,1.2503158508536671e-08,0.001056762994267,-0.0317984074354171,0.0,0.0,0.0,-0.0110111599788069,60.0,-16.421777725219727,-0.0,-7.614222852225795e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,9.944485645974056e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0001047202022164,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,7.734599785180762e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0001047202240442,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0004967475542798,289.0174865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830318141254793e-08,0.0010595602216199,-0.0326544046401977,0.0,0.0,0.0,-0.0111733460798859,60.0,-16.454833984375,-0.0,-7.654592337758005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3128662109375,0.0,0.0,9.944485645974056e-05,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2559814453125,0.0,0.0,0.0001047202022164,290.4009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,7.734599785180762e-05,290.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29107666015625,0.0,0.0,0.0001047202240442,291.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082580566406,0.0,0.0,0.0004967475542798,289.0174865722656,294.1499938964844,264.8500061035156,263.4564819335937,264.7585144042969,264.8500061035156,287.597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595730273053,1.2830318141254793e-08,0.0010595602216199,-0.0326544046401977,0.0,0.0,0.0,-0.0111733460798859,60.0,-16.454833984375,-0.0,-7.654592337758005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.971550753107294e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442626953125,0.0,0.0,0.0001050052087521,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,7.755650585750118e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001050052378559,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0004980994854122,289.0053100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.76025390625,264.8500061035156,287.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167538170932858e-08,0.0010624437127262,-0.0335366502404212,0.0,0.0,0.0,-0.011340519413352,60.0,-16.49029541015625,-0.0,-7.696314696659101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3004150390625,0.0,0.0,9.971550753107294e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2442626953125,0.0,0.0,0.0001050052087521,290.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3044128417969,0.0,0.0,7.755650585750118e-05,290.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2789306640625,0.0,0.0,0.0001050052378559,291.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2958679199219,0.0,0.0,0.0004980994854122,289.0053100585937,294.1499938964844,264.8500061035156,263.4564819335937,264.76025390625,264.8500061035156,287.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624568676576,1.3167538170932858e-08,0.0010624437127262,-0.0335366502404212,0.0,0.0,0.0,-0.011340519413352,60.0,-16.49029541015625,-0.0,-7.696314696659101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,9.99762414721772e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001052797742886,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,7.77593013481237e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001052798033924,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,0.0004994019400328,288.9930725097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7619323730469,264.8500061035156,287.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492400086079216e-08,0.0010652214987203,-0.0343864895403385,0.0,0.0,0.0,-0.0115015674382448,60.0,-16.525588989257812,-0.0,-7.736615259545945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,9.99762414721772e-05,290.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001052797742886,290.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2918701171875,0.0,0.0,7.77593013481237e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,0.0001052798033924,291.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.283447265625,0.0,0.0,0.0004994019400328,288.9930725097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7619323730469,264.8500061035156,287.5738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652350028976,1.3492400086079216e-08,0.0010652214987203,-0.0343864895403385,0.0,0.0,0.0,-0.0115015674382448,60.0,-16.525588989257812,-0.0,-7.736615259545945e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,0.0001002010758384,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.0001055165412253,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,7.793417171342298e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,0.0001055165630532,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0005005249986425,288.9808349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7635803222656,264.8500061035156,287.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.557044982910156,-0.0,-7.77145174879479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754211425781,0.0,0.0,0.0001002010758384,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22076416015625,0.0,0.0,0.0001055165412253,290.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2793273925781,0.0,0.0,7.793417171342298e-05,290.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2544860839844,0.0,0.0,0.0001055165630532,291.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.27099609375,0.0,0.0,0.0005005249986425,288.9808349609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7635803222656,264.8500061035156,287.5621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676307138055,1.3772536000544733e-08,0.0010676168603822,-0.0351192690432071,0.0,0.0,0.0,-0.0116404434666037,60.0,-16.557044982910156,-0.0,-7.77145174879479e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2691650390625,0.0,0.0,0.0001002933640847,290.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.21484375,0.0,0.0,0.0001056137189152,290.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,7.80059490352869e-05,290.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2483825683594,0.0,0.0,0.000105613748019,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0005009860033169,288.9747009277344,294.1499938964844,264.8500061035156,263.4564819335937,264.764404296875,264.8500061035156,287.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068614074029,1.3887522243294372e-08,0.0010686002206057,-0.0354200340807437,0.0,0.0,0.0,-0.0116974469274282,60.0,-16.57026481628418,-0.0,-7.785773448176769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26287841796875,0.0,0.0,0.0001003689394565,290.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2089538574219,0.0,0.0,0.0001056933033396,290.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,7.806473149685189e-05,290.3851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24224853515625,0.0,0.0,0.0001056933251675,291.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.258544921875,0.0,0.0,0.0005013635382056,288.96856689453125,294.1499938964844,264.8500061035156,263.4564819335937,264.76519775390625,264.8500061035156,287.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694194352254,1.3981681590280461e-08,0.0010694053489714,-0.0356663130223751,0.0,0.0,0.0,-0.0117441257461905,60.0,-16.581371307373047,-0.0,-7.79751090362879e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001004556543193,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001057846166077,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,7.813217234797776e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.0001057846457115,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0005017967196181,288.9562683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7668151855469,264.8500061035156,287.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.4089725830501722e-08,0.0010703294537961,-0.0359489060938358,0.0,0.0,0.0,-0.0117976889014244,60.0,-16.59427261352539,-0.0,-7.81098989932616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2503356933594,0.0,0.0,0.0001004556543193,290.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971435546875,0.0,0.0,0.0001057846166077,290.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.254150390625,0.0,0.0,7.813217234797776e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22998046875,0.0,0.0,0.0001057846457115,291.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2460632324219,0.0,0.0,0.0005017967196181,288.9562683105469,294.1499938964844,264.8500061035156,263.4564819335937,264.7668151855469,264.8500061035156,287.5385437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107034354005,1.4089725830501722e-08,0.0010703294537961,-0.0359489060938358,0.0,0.0,0.0,-0.0117976889014244,60.0,-16.59427261352539,-0.0,-7.81098989932616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001004493678919,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001057780027622,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,7.812728290446103e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0001057780245901,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0005017652874812,288.9439697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081889432304706e-08,0.001070262864232,-0.0359284095466136,0.0,0.0,0.0,-0.0117938062176108,60.0,-16.593624114990234,-0.0,-7.810012192521756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23779296875,0.0,0.0,0.0001004493678919,290.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0001057780027622,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,7.812728290446103e-05,290.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2177124023437,0.0,0.0,0.0001057780245901,291.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.23358154296875,0.0,0.0,0.0005017652874812,288.9439697265625,294.1499938964844,264.8500061035156,263.4564819335937,264.76837158203125,264.8500061035156,287.5267639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070276950486,1.4081889432304706e-08,0.001070262864232,-0.0359284095466136,0.0,0.0,0.0,-0.0117938062176108,60.0,-16.593624114990234,-0.0,-7.810012192521756e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
