time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709260,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22528076171875,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,0.0001057026456692,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,7.807162910467014e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.000105702667497,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0005014078342355,288.93170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.57892417907715,-0.0,-7.798887935450693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22528076171875,0.0,0.0,0.0001003778088488,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734619140625,0.0,0.0,0.0001057026456692,290.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2289733886719,0.0,0.0,7.807162910467014e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2054443359375,0.0,0.0,0.000105702667497,291.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2210998535156,0.0,0.0,0.0005014078342355,288.93170166015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7699279785156,264.8500061035156,287.51495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695145465433,1.399272520075101e-08,0.0010695005767047,-0.0356951989233493,0.0,0.0,0.0,-0.011749604716897,60.0,-16.57892417907715,-0.0,-7.798887935450693e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,0.0001002775170491,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,0.0001055970351444,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,7.799362356308848e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.0001055970569723,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.000500906840898,288.9194030761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7714538574219,264.8500061035156,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867762049812882e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.55661964416504,-0.0,-7.78331141759736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127685546875,0.0,0.0,0.0001002775170491,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16162109375,0.0,0.0,0.0001055970351444,290.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164001464844,0.0,0.0,7.799362356308848e-05,290.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.19317626953125,0.0,0.0,0.0001055970569723,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.000500906840898,288.9194030761719,294.1499938964844,264.8500061035156,263.4564819335937,264.7714538574219,264.8500061035156,287.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684459703043,1.3867762049812882e-08,0.001068432116881,-0.0353683494031429,0.0,0.0,0.0,-0.0116876559332013,60.0,-16.55661964416504,-0.0,-7.78331141759736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2065124511719,0.0,0.0,0.0001002185090328,290.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1557312011719,0.0,0.0,0.0001055348911904,290.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.21014404296875,0.0,0.0,7.794772682245821e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.18707275390625,0.0,0.0,0.0001055349130183,291.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.202392578125,0.0,0.0,0.0005006120773032,288.91326904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7721862792969,264.8500061035156,287.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678173275664,1.3794235087516428e-08,0.0010678034741431,-0.0351760275661945,0.0,0.0,0.0,-0.011651205830276,60.0,-16.543731689453125,-0.0,-7.77415323227615e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.20025634765625,0.0,0.0,0.0001001544733298,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1498107910156,0.0,0.0,0.0001054674648912,290.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.203857421875,0.0,0.0,7.789792289258912e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809387207031,0.0,0.0,0.0001054674867191,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1961975097656,0.0,0.0,0.0005002922262065,288.9071655273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7729187011719,264.8500061035156,287.4913635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671350173652,1.3714449131896345e-08,0.0010671212803572,-0.0349673293530941,0.0,0.0,0.0,-0.011611652560532,60.0,-16.52988624572754,-0.0,-7.76422197645843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,0.0001000141419353,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.0001053196901921,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,7.778877625241876e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0001053197120199,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0004995912313461,288.8948974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7743835449219,264.8500061035156,287.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.499860763549805,-0.0,-7.742478658201436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1877746582031,0.0,0.0,0.0001000141419353,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13800048828125,0.0,0.0,0.0001053196901921,290.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1913146972656,0.0,0.0,7.778877625241876e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1687316894531,0.0,0.0,0.0001053197120199,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.0004995912313461,288.8948974609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7743835449219,264.8500061035156,287.4795837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656397789716,1.3539596999123661e-08,0.0010656262747943,-0.0345099531114101,0.0,0.0,0.0,-0.0115249715745449,60.0,-16.499860763549805,-0.0,-7.742478658201436e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,9.986165969166903e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261901855469,0.0,0.0,0.0001051591170835,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,7.767017814330757e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0001051591461873,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.000498829584103,288.8826904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.467233657836914,-0.0,-7.7188886393742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1753234863281,0.0,0.0,9.986165969166903e-05,290.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261901855469,0.0,0.0,0.0001051591170835,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1788330078125,0.0,0.0,7.767017814330757e-05,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1565246582031,0.0,0.0,0.0001051591461873,291.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1713562011719,0.0,0.0,0.000498829584103,288.8826904296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7757873535156,264.8500061035156,287.4677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349611194257704e-08,0.0010640018153935,-0.0340129621326923,0.0,0.0,0.0,-0.0114307878538966,60.0,-16.467233657836914,-0.0,-7.7188886393742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001049924248945,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,7.754706166451797e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,0.0004980388330295,288.8704528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7771911621094,264.8500061035156,287.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.433231353759766,-0.0,-7.694435311123017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1628723144531,0.0,0.0,9.970336395781489e-05,290.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1144104003906,0.0,0.0,0.0001049924248945,290.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,7.754706166451797e-05,290.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1443176269531,0.0,0.0,0.0001049924467224,291.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1589660644531,0.0,0.0,0.0004980388330295,288.8704528808594,294.1499938964844,264.8500061035156,263.4564819335937,264.7771911621094,264.8500061035156,287.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236985988122e-08,0.0010623153066262,-0.033496968448162,0.0,0.0,0.0,-0.0113330073654651,60.0,-16.433231353759766,-0.0,-7.694435311123017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,9.95438822428696e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,0.0001048244812409,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,7.742302113911137e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,0.0001048245030688,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.0004972422029823,288.8582763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.778564453125,264.8500061035156,287.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953661254755389e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.398563385009766,-0.0,-7.66983987432468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,9.95438822428696e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026306152344,0.0,0.0,0.0001048244812409,290.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,7.742302113911137e-05,290.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1321716308594,0.0,0.0,0.0001048245030688,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1466064453125,0.0,0.0,0.0004972422029823,288.8582763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.778564453125,264.8500061035156,287.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606291471049,1.2953661254755389e-08,0.0010606162250041,-0.032977107912302,0.0,0.0,0.0,-0.0112344995141029,60.0,-16.398563385009766,-0.0,-7.66983987432468e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1442565917969,0.0,0.0,9.946481441147624e-05,290.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.09674072265625,0.0,0.0,0.000104741215182,290.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1476745605469,0.0,0.0,7.736151746939868e-05,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260681152344,0.0,0.0,0.0001047412370098,291.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.14044189453125,0.0,0.0,0.000496847264003,288.8522033691406,294.1499938964844,264.8500061035156,263.4564819335937,264.7792358398437,264.8500061035156,287.438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855142728085413e-08,0.0010597738437354,-0.0327193550765514,0.0,0.0,0.0,-0.0111856590956449,60.0,-16.38121795654297,-0.0,-7.65765975074828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1380920410156,0.0,0.0,9.938739094650372e-05,290.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0001046596880769,290.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414489746094,0.0,0.0,7.73013016441837e-05,290.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1199951171875,0.0,0.0,0.0001046597099048,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.13427734375,0.0,0.0,0.0004964604740962,288.8460998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7798767089844,264.8500061035156,287.4323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.2758674117208102e-08,0.0010589490411803,-0.03246695920825,0.0,0.0,0.0,-0.0111378356814384,60.0,-16.364028930664062,-0.0,-7.645742527984113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.000495710177347,288.8339538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.330217361450195,-0.0,-7.622649178529174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1257019042969,0.0,0.0,9.923717880155893e-05,290.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0791320800781,0.0,0.0,0.0001045015087584,290.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1290283203125,0.0,0.0,7.718447159277275e-05,290.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078796386719,0.0,0.0,0.0001045015305862,291.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219482421875,0.0,0.0,0.000495710177347,288.8339538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.7811889648437,264.8500061035156,287.4205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.330217361450195,-0.0,-7.622649178529174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,7.707498298259452e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0004950069705955,288.8218078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.297813415527344,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1133728027344,0.0,0.0,9.909640357363968e-05,290.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0673828125,0.0,0.0,0.0001043532683979,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166381835937,0.0,0.0,7.707498298259452e-05,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09576416015625,0.0,0.0,0.0001043532902258,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1096496582031,0.0,0.0,0.0004950069705955,288.8218078613281,294.1499938964844,264.8500061035156,263.4564819335937,264.782470703125,264.8500061035156,287.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183252096176,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.297813415527344,-0.0,-7.60103802122103e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,0.0001042139410856,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001042139629134,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,0.0004943460808135,288.8096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.26665687561035,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1010437011719,0.0,0.0,9.896409756038338e-05,290.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0556640625,0.0,0.0,0.0001042139410856,290.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1042785644531,0.0,0.0,7.697207911405712e-05,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08367919921875,0.0,0.0,0.0001042139629134,291.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,0.0004943460808135,288.8096923828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7837219238281,264.8500061035156,287.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.26665687561035,-0.0,-7.580754157743287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,0.0001040849601849,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0004937341436743,288.797607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.237281799316406,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,9.884159226203336e-05,290.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0439453125,0.0,0.0,0.0001040849383571,290.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0919189453125,0.0,0.0,7.687679317314178e-05,290.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.07159423828125,0.0,0.0,0.0001040849601849,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0851135253906,0.0,0.0,0.0004937341436743,288.797607421875,294.1499938964844,264.8500061035156,263.4564819335937,264.78497314453125,264.8500061035156,287.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.237281799316406,-0.0,-7.56199725060469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08258056640625,0.0,0.0,9.878265700535847e-05,290.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0380859375,0.0,0.0,0.0001040228744386,290.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.08575439453125,0.0,0.0,7.683095464017242e-05,290.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,0.0001040228962665,291.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0789794921875,0.0,0.0,0.0004934397293254,288.79156494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7855834960937,264.8500061035156,287.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.223033905029297,-0.0,-7.552981884373366e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0764465332031,0.0,0.0,9.872562804957852e-05,290.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0322265625,0.0,0.0,0.0001039628259604,290.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07958984375,0.0,0.0,7.678660040255636e-05,290.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595092773437,0.0,0.0,0.0001039628405123,291.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,0.0004931548610329,288.7855224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7861633300781,264.8500061035156,287.3733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.2091121673584,-0.0,-7.54426352500559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.86156883300282e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0004926057299599,288.7734375,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.182031631469727,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.06414794921875,0.0,0.0,9.86156883300282e-05,290.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0205383300781,0.0,0.0,0.0001038470509229,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0672607421875,0.0,0.0,7.670109334867448e-05,290.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474548339844,0.0,0.0,0.0001038470727507,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0606384277344,0.0,0.0,0.0004926057299599,288.7734375,294.1499938964844,264.8500061035156,263.4564819335937,264.787353515625,264.8500061035156,287.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.182031631469727,-0.0,-7.527470557988637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,0.0001037379843182,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,0.0001037380061461,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.000492088322062,288.7613830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.155975341796875,-0.0,-7.51166666645986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0519104003906,0.0,0.0,9.85121150733903e-05,290.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00885009765625,0.0,0.0,0.0001037379843182,290.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0549621582031,0.0,0.0,7.662053394597024e-05,290.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0354309082031,0.0,0.0,0.0001037380061461,291.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0484313964844,0.0,0.0,0.000492088322062,288.7613830566406,294.1499938964844,264.8500061035156,263.4564819335937,264.7885131835937,264.8500061035156,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.155975341796875,-0.0,-7.51166666645986e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,9.841511928243564e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,7.654508954146877e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,0.0001036358589772,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0004916038014926,288.74932861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13106918334961,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,9.841511928243564e-05,290.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971618652344,0.0,0.0,0.0001036358444252,290.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426940917969,0.0,0.0,7.654508954146877e-05,290.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234069824219,0.0,0.0,0.0001036358589772,291.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0362243652344,0.0,0.0,0.0004916038014926,288.74932861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7896423339844,264.8500061035156,287.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13106918334961,-0.0,-7.496881693214166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001035417881212,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.000103541809949,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.0004911576979793,288.7373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.10732650756836,-0.0,-7.483280484166245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0274353027344,0.0,0.0,9.832580690272152e-05,290.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001035417881212,290.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0304260253906,0.0,0.0,7.647562597412616e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0113830566406,0.0,0.0,0.000103541809949,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0240478515625,0.0,0.0,0.0004911576979793,288.7373046875,294.1499938964844,264.8500061035156,263.4564819335937,264.790771484375,264.8500061035156,287.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435972169238084e-08,0.0010476388270035,-0.0290057025849819,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.10732650756836,-0.0,-7.483280484166245e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,9.828351176111028e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0001034972519846,290.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0242919921875,0.0,0.0,7.644273136975244e-05,290.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00537109375,0.0,0.0,0.0001034972738125,291.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,0.0004909464041702,288.7312927246094,294.1499938964844,264.8500061035156,263.4564819335937,264.79132080078125,264.8500061035156,287.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383278319954115e-08,0.001047188299708,-0.0288677904754877,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.095903396606445,-0.0,-7.47684438806573e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0152282714844,0.0,0.0,9.824360313359648e-05,290.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.97381591796875,0.0,0.0,0.0001034552333294,290.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0181579589844,0.0,0.0,7.641169213457033e-05,290.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9993591308594,0.0,0.0,0.0001034552478813,291.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0118713378906,0.0,0.0,0.0004907471011392,288.72528076171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7918701171875,264.8500061035156,287.314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.084840774536133,-0.0,-7.470773510931394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,9.816915553528816e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,7.635379006387666e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98736572265625,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0004903752123937,288.7132873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.063575744628906,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0030212402344,0.0,0.0,9.816915553528816e-05,290.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.962158203125,0.0,0.0,0.0001033768348861,290.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.00592041015625,0.0,0.0,7.635379006387666e-05,290.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98736572265625,0.0,0.0,0.000103376856714,291.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9997253417969,0.0,0.0,0.0004903752123937,288.7132873535156,294.1499938964844,264.8500061035156,263.4564819335937,264.7929382324219,264.8500061035156,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948777407407,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.063575744628906,-0.0,-7.459455275693473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,9.81023840722628e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,7.630185427842662e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,0.0001033065345836,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,0.000490041624289,288.7012634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04358673095703,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
