time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711600,290.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908142089844,0.0,0.0,9.81023840722628e-05,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,0.0001033065200317,290.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.99371337890625,0.0,0.0,7.630185427842662e-05,290.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.97540283203125,0.0,0.0,0.0001033065345836,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9875793457031,0.0,0.0,0.000490041624289,288.7012634277344,294.1499938964844,264.8500061035156,263.4564819335937,264.7939758300781,264.8500061035156,287.2909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157597512578832e-08,0.0010452584829181,-0.028277114033699,0.0,0.0,0.0,-0.0103441150858998,60.0,-16.04358673095703,-0.0,-7.449310146512289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,9.8042881290894e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,7.625557918800041e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,0.0004897444159723,288.68927001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.024803161621094,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786376953125,0.0,0.0,9.8042881290894e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388427734375,0.0,0.0,0.0001032438594847,290.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,7.625557918800041e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,0.0001032438813126,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9754333496094,0.0,0.0,0.0004897444159723,288.68927001953125,294.1499938964844,264.8500061035156,263.4564819335937,264.7950134277344,264.8500061035156,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346392442172e-08,0.0010446246014907,-0.0280830767005682,0.0,0.0,0.0,-0.0103073632344603,60.0,-16.024803161621094,-0.0,-7.440277016712572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001031890715239,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,7.621511031175032e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0004894845187664,288.6772766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.00729751586914,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96649169921875,0.0,0.0,9.799085091799498e-05,290.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001031890715239,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96929931640625,0.0,0.0,7.621511031175032e-05,290.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9514465332031,0.0,0.0,0.0001031890933518,291.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9633178710937,0.0,0.0,0.0004894845187664,288.6772766113281,294.1499938964844,264.8500061035156,263.4564819335937,264.7960205078125,264.8500061035156,287.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018636669746227e-08,0.0010440702317282,-0.0279133971780538,0.0,0.0,0.0,-0.010275226086378,60.0,-16.00729751586914,-0.0,-7.43238217637554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9603881835937,0.0,0.0,9.796704398468135e-05,290.4620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9213562011719,0.0,0.0,0.000103163998574,290.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96319580078125,0.0,0.0,7.619658572366461e-05,290.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,0.0001031640131259,291.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9572448730469,0.0,0.0,0.0004893656005151,288.6712951660156,294.1499938964844,264.8500061035156,263.4564819335937,264.7965087890625,264.8500061035156,287.26171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988968845992986e-08,0.0010438165627419,-0.0278357416391372,0.0,0.0,0.0,-0.0102605177089571,60.0,-15.99891757965088,-0.0,-7.428770487649673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,9.794565994525328e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91552734375,0.0,0.0,0.0001031414794852,290.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.95709228515625,0.0,0.0,7.61799601605162e-05,290.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394836425781,0.0,0.0,0.000103141501313,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9512023925781,0.0,0.0,0.0004892587894573,288.6653137207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7970275878906,264.8500061035156,287.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435997974127,1.096232704611566e-08,0.0010435887379571,-0.0277660097926855,0.0,0.0,0.0,-0.0102473106235265,60.0,-15.99095344543457,-0.0,-7.425527570603664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,0.0001031006104312,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0004890648415312,288.6533508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.975687980651855,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421691894531,0.0,0.0,9.7906835435424e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.90386962890625,0.0,0.0,0.0001031005958793,290.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9449157714844,0.0,0.0,7.614975766045973e-05,290.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275207519531,0.0,0.0,0.0001031006104312,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,0.0004890648415312,288.6533508300781,294.1499938964844,264.8500061035156,263.4564819335937,264.7979736328125,264.8500061035156,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.975687980651855,-0.0,-7.419641434580626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300231933594,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0001030660496326,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,7.61242481530644e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.0001030660714604,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,0.0004889009869657,288.641357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7989501953125,264.8500061035156,287.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96144199371338,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9300231933594,0.0,0.0,9.787402814254163e-05,290.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8922119140625,0.0,0.0,0.0001030660496326,290.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327087402344,0.0,0.0,7.61242481530644e-05,290.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9155578613281,0.0,0.0,0.0001030660714604,291.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9269714355469,0.0,0.0,0.0004889009869657,288.641357421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7989501953125,264.8500061035156,287.2325134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.96144199371338,-0.0,-7.414670477601248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205627441406,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0001030372877721,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0004887644317932,288.62939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.948112487792969,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9178771972656,0.0,0.0,9.784669964574276e-05,290.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8805847167969,0.0,0.0,0.0001030372732202,290.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9205627441406,0.0,0.0,7.610298780491576e-05,290.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9035949707031,0.0,0.0,0.0001030372877721,291.210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9148864746094,0.0,0.0,0.0004887644317932,288.62939453125,294.1499938964844,264.8500061035156,263.4564819335937,264.79986572265625,264.8500061035156,287.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.948112487792969,-0.0,-7.41052943453724e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0001030143903335,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,7.608608575537801e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0004886559327133,288.617431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8008117675781,264.8500061035156,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.935773849487305,-0.0,-7.407238200585199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90576171875,0.0,0.0,9.78249663603492e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8689270019531,0.0,0.0,0.0001030143903335,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90838623046875,0.0,0.0,7.608608575537801e-05,290.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.89166259765625,0.0,0.0,0.0001030144048854,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9027709960937,0.0,0.0,0.0004886559327133,288.617431640625,294.1499938964844,264.8500061035156,263.4564819335937,264.8008117675781,264.8500061035156,287.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727610453963,60.0,-15.935773849487305,-0.0,-7.407238200585199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,9.781575499800964e-05,290.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.86309814453125,0.0,0.0,0.000103004684206,290.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9023132324219,0.0,0.0,7.607891893712804e-05,290.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,0.0001030047060339,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.896728515625,0.0,0.0,0.0004886098904535,288.6114501953125,294.1499938964844,264.8500061035156,263.4564819335937,264.8012390136719,264.8500061035156,287.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.92990493774414,-0.0,-7.405843405194902e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.89361572265625,0.0,0.0,9.780780965229496e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8572692871094,0.0,0.0,0.0001029963241307,290.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8962097167969,0.0,0.0,7.60727416491136e-05,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.87969970703125,0.0,0.0,0.0001029963386827,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89068603515625,0.0,0.0,0.0004885701928287,288.6054992675781,294.1499938964844,264.8500061035156,263.4564819335937,264.8016967773437,264.8500061035156,287.19757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790568438778791e-08,0.001042120042257,-0.0273164249956607,0.0,0.0,0.0,-0.0101621625944972,60.0,-15.92424488067627,-0.0,-7.40464045634326e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0001029831983032,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,7.60630500735715e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677673339844,0.0,0.0,0.0001029832128551,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0004885079688392,288.5935363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91347885131836,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8815002441406,0.0,0.0,9.779534593690188e-05,290.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8456115722656,0.0,0.0,0.0001029831983032,290.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8840637207031,0.0,0.0,7.60630500735715e-05,290.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8677673339844,0.0,0.0,0.0001029832128551,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0004885079688392,288.5935363769531,294.1499938964844,264.8500061035156,263.4564819335937,264.8025817871094,264.8500061035156,287.1859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775038639110336e-08,0.0010419872123748,-0.0272757746279239,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.91347885131836,-0.0,-7.40275325483708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.050000000745058,7.605621794937178e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.050000000745058,0.000102973965113,291.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.050000000745058,0.0004884640802629,288.5815734863281,291.1499938964844,264.8500061035156,263.4564819335937,264.803466796875,264.8500061035156,287.17431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.903390884399414,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.0,0.050000000745058,9.778656385606156e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8339538574219,0.0,0.050000000745058,0.0001029739432851,290.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.050000000745058,7.605621794937178e-05,290.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8558349609375,0.0,0.050000000745058,0.000102973965113,291.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.86651611328125,0.0,0.050000000745058,0.0004884640802629,288.5815734863281,291.1499938964844,264.8500061035156,263.4564819335937,264.803466796875,264.8500061035156,287.17431640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.0764090951909113e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.903390884399414,-0.0,-7.401423118835737e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7098388671875,0.6412237286567688,0.050000000745058,0.0408188290894031,290.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.6412237286567688,0.050000000745058,0.0429841913282871,290.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103576660156,0.6412237286567688,0.050000000745058,0.0317479781806468,290.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.70703125,0.6412237286567688,0.050000000745058,0.0429841950535774,291.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.709228515625,0.6412237286567688,0.050000000745058,0.2038985043764114,287.5045166015625,291.1499938964844,264.8503112792969,263.4566955566406,283.9064025878906,286.6733703613281,287.0351867675781,1.0,0.1097031012177467,0.1503798365592956,0.1503798365592956,1.0,1.0,-0.4348848462104797,0.0094692455604672,0.4254156053066253,-0.0663356110453605,0.0,0.0,0.0,10.20448112487793,60.0,-195.5682373046875,-0.0,12.27109718322754,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.6376982927322388,0.050000000745058,0.0452133789658546,290.4654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0087280273437,0.6376982927322388,0.050000000745058,0.0476118624210357,290.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.6376982927322388,0.050000000745058,0.035165961831808,290.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.00897216796875,0.6376982927322388,0.050000000745058,0.0476118624210357,291.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.6376982927322388,0.050000000745058,0.2258501797914505,286.9638671875,291.1499938964844,264.8511962890625,263.4573059082031,286.6795349121094,291.0413818359375,286.8890991210937,1.0,0.1210760101675987,0.3007596731185913,0.3007596731185913,1.0,1.0,-0.4817571938037872,0.0448723435401916,0.4368848502635956,-0.0365709848701953,0.0,0.0,0.0,12.53198528289795,60.0,-115.6686019897461,-0.0,16.668996810913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.4921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.5870859026908875,0.050000000745058,0.0455944463610649,290.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.5870859026908875,0.050000000745058,0.0480131469666957,290.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.5870859026908875,0.050000000745058,0.035462349653244,290.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.5870859026908875,0.050000000745058,0.0480131469666957,291.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607177734375,0.5870859026908875,0.050000000745058,0.2277536988258361,286.8550109863281,291.1499938964844,264.85369873046875,263.4590148925781,284.2314147949219,291.1649780273437,286.7931823730469,1.0,0.1364929378032684,0.5338367223739624,0.5338367223739624,1.0,1.0,-0.485821008682251,0.1415866613388061,0.3442343473434448,0.0593777261674404,0.0,0.0,0.0,18.383056640625,60.0,-432.8683776855469,-0.0,21.722543716430664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.5749824643135071,0.050000000745058,0.0456581003963947,290.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.5749824643135071,0.050000000745058,0.048080176115036,290.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.5749824643135071,0.050000000745058,0.0355118550360202,290.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.5749824643135071,0.050000000745058,0.048080176115036,291.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.5749824643135071,0.050000000745058,0.2280716598033905,286.7812194824219,291.1499938964844,264.85467529296875,263.4596862792969,282.9486999511719,291.1618347167969,286.6282043457031,1.0,0.1405555307865142,0.6015193462371826,0.6015193462371826,1.0,1.0,-0.4864992499351501,0.1623631715774536,0.3241360783576965,0.0800085440278053,0.0,0.0,0.0,20.07529067993164,60.0,-765.6265258789062,-0.0,23.16497230529785,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.5524856448173523,0.050000000745058,0.0457951687276363,290.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.5524856448173523,0.050000000745058,0.0482245162129402,290.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.5524856448173523,0.050000000745058,0.0356184653937816,290.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.5524856448173523,0.050000000745058,0.0482245162129402,291.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38787841796875,0.5524856448173523,0.050000000745058,0.2287563532590866,286.3387145996094,291.1499938964844,264.85723876953125,263.4614562988281,281.3705749511719,291.1540832519531,286.02911376953125,1.0,0.148948386311531,0.7518991231918335,0.7518991231918335,1.0,1.0,-0.4879597723484039,0.185138314962387,0.3028214573860168,0.1025160104036331,0.0,0.0,0.0,23.742897033691406,60.0,-1331.8729248046875,-0.0,26.310949325561523,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.658203125,305.0830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8334057467387896e-21,-7.382279197686764e-21,2.5488732489995837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4711303710937,297.1499938964844,293.1499938964844,0.0010740382131189,-97.62100982666016,287.2259216308594,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4681091308594,297.1499938964844,293.1499938964844,0.0008861142559908,-84.81282043457031,286.9156799316406,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2727355957031,297.1499938964844,293.1499938964844,0.000934861600399,-66.08857727050781,286.9700012207031,0.5351331830024719,0.050000000745058,0.0357202515006065,290.2634582519531,297.1499938964844,293.1499938964844,0.001145796617493,-109.6678466796875,287.3143005371094,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8002014160156,0.5351331830024719,0.050000000745058,0.2294100672006607,285.856689453125,291.1499938964844,264.8603210449219,263.4635925292969,281.03155517578125,291.1483154296875,285.9715270996094,1.0,0.1565066874027252,0.8009666800498962,0.8009666800498962,1.0,1.0,-0.4893542826175689,0.1889659166336059,0.300388365983963,0.1061213091015815,0.0,0.0,1.0,27.24477767944336,60.0,764.4093017578125,-6437.80224609375,29.33759880065918,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6678161621094,306.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,3612.891845703125,18000.0,0.0,0.0,0.0115239033475518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5531775951385498,0.5531802773475647,-2.6753536985779647e-06,0.0,1.1695296961988788e-05,0.0,0.0,19.707672119140625,0.0,0.0,0.0,0.3405584692955017,4.0,0.0,1.0
713220,290.4921264648437,297.1499938964844,293.1499938964844,0.0021156386937946,-179.7328338623047,290.6819763183594,0.51151043176651,0.050000000745058,0.0461646504700183,290.484130859375,297.1499938964844,293.1499938964844,0.0019631357863545,-175.63027954101562,290.4367370605469,0.51151043176651,0.050000000745058,0.0486136004328727,290.2923583984375,297.1499938964844,293.1499938964844,0.0020745508372783,-137.07887268066406,290.5941467285156,0.51151043176651,0.050000000745058,0.0359058380126953,290.2772827148437,297.1499938964844,293.1499938964844,0.0022842662874609,-204.33810424804688,290.916748046875,0.51151043176651,0.050000000745058,0.0486136004328727,291.1575622558594,297.1499938964844,293.1499938964844,0.0015835763188079,-672.0540771484375,289.91424560546875,0.51151043176651,0.050000000745058,0.2306019812822342,287.749267578125,291.1499938964844,264.8680114746094,263.4688720703125,280.85064697265625,291.15460205078125,288.1996459960937,1.0,0.1693343371152877,0.8991016745567322,0.8991016745567322,1.0,1.0,-0.4918969273567199,0.19310262799263,0.2987942695617676,0.1098290383815765,0.0,0.0,1.0,33.62910461425781,60.0,2198.079345703125,-6669.87060546875,34.9000129699707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3436584472656,305.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,12344.1494140625,18000.0,0.0,0.0,0.0456203743815422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299532651901243,1.129963755607605,-1.0544945325818844e-05,0.0,4.629887916962616e-05,0.0,0.0,160.41708374023438,0.0,0.0,0.0,0.6269162893295288,4.0,0.0,1.0
713280,290.4921264648437,297.1499938964844,293.1499938964844,0.0021156386937946,-179.7328338623047,290.6819763183594,0.51151043176651,0.050000000745058,0.0461646504700183,290.484130859375,297.1499938964844,293.1499938964844,0.0019631357863545,-175.63027954101562,290.4367370605469,0.51151043176651,0.050000000745058,0.0486136004328727,290.2923583984375,297.1499938964844,293.1499938964844,0.0020745508372783,-137.07887268066406,290.5941467285156,0.51151043176651,0.050000000745058,0.0359058380126953,290.2772827148437,297.1499938964844,293.1499938964844,0.0022842662874609,-204.33810424804688,290.916748046875,0.51151043176651,0.050000000745058,0.0486136004328727,291.1575622558594,297.1499938964844,293.1499938964844,0.0015835763188079,-672.0540771484375,289.91424560546875,0.51151043176651,0.050000000745058,0.2306019812822342,287.749267578125,291.1499938964844,264.8680114746094,263.4688720703125,280.85064697265625,291.15460205078125,288.1996459960937,1.0,0.1693343371152877,0.8991016745567322,0.8991016745567322,1.0,1.0,-0.4918969273567199,0.19310262799263,0.2987942695617676,0.1098290383815765,0.0,0.0,1.0,33.62910461425781,60.0,2198.079345703125,-6669.87060546875,34.9000129699707,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3436584472656,305.9267578125,278.1499938964844,0.0,18000.0,313.1499938964844,12344.1494140625,18000.0,0.0,0.0,0.0456203743815422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1299532651901243,1.129963755607605,-1.0544945325818844e-05,0.0,4.629887916962616e-05,0.0,0.0,160.41708374023438,0.0,0.0,0.0,0.6269162893295288,4.0,0.0,1.0
713340,290.5372009277344,297.1499938964844,293.1499938964844,0.0029454624745994,-239.7213592529297,293.14923095703125,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5156555175781,297.1499938964844,293.1499938964844,0.0028373068198561,-243.24087524414065,292.9813232421875,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3319702148437,297.1499938964844,293.1499938964844,0.0029975457582622,-189.71536254882807,293.203369140625,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3124389648437,297.1499938964844,293.1499938964844,0.0032121206168085,-275.0085144042969,293.5123291015625,0.4969706535339355,0.050000000745058,0.0488281846046447,291.1889038085937,297.1499938964844,293.1499938964844,0.0022159910295158,-901.877197265625,292.1312866210937,0.4969706535339355,0.050000000745058,0.2316198796033859,289.0872802734375,291.1499938964844,264.8775939941406,263.4754638671875,280.78680419921875,291.1841125488281,289.33135986328125,1.0,0.1794992536306381,0.997236669063568,0.997236669063568,1.0,1.0,-0.4940683245658874,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08072280883789,60.0,1703.665771484375,-6413.40869140625,39.69475555419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7947998046875,304.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,16276.982421875,19080.0,0.0,0.0,0.0796830505132675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976276874542236,1.297641634941101,-1.3906120329920668e-05,0.0,8.086816524155438e-05,0.0,0.0,242.94371032714844,0.0,0.0,0.0,0.7262916564941406,4.0,0.0,1.0
713400,290.5372009277344,297.1499938964844,293.1499938964844,0.0029454624745994,-239.7213592529297,293.14923095703125,0.4969706535339355,0.050000000745058,0.0463684238493442,290.5156555175781,297.1499938964844,293.1499938964844,0.0028373068198561,-243.24087524414065,292.9813232421875,0.4969706535339355,0.050000000745058,0.0488281846046447,290.3319702148437,297.1499938964844,293.1499938964844,0.0029975457582622,-189.71536254882807,293.203369140625,0.4969706535339355,0.050000000745058,0.0360643304884433,290.3124389648437,297.1499938964844,293.1499938964844,0.0032121206168085,-275.0085144042969,293.5123291015625,0.4969706535339355,0.050000000745058,0.0488281846046447,291.1889038085937,297.1499938964844,293.1499938964844,0.0022159910295158,-901.877197265625,292.1312866210937,0.4969706535339355,0.050000000745058,0.2316198796033859,289.0872802734375,291.1499938964844,264.8775939941406,263.4754638671875,280.78680419921875,291.1841125488281,289.33135986328125,1.0,0.1794992536306381,0.997236669063568,0.997236669063568,1.0,1.0,-0.4940683245658874,0.195428118109703,0.2986402213573456,0.111749418079853,0.0,0.0,1.0,39.08072280883789,60.0,1703.665771484375,-6413.40869140625,39.69475555419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7947998046875,304.6120300292969,278.1499938964844,0.0,18000.0,313.1499938964844,16276.982421875,19080.0,0.0,0.0,0.0796830505132675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2976276874542236,1.297641634941101,-1.3906120329920668e-05,0.0,8.086816524155438e-05,0.0,0.0,242.94371032714844,0.0,0.0,0.0,0.7262916564941406,4.0,0.0,1.0
713460,290.5878295898437,297.1499938964844,293.1499938964844,0.0036895263474434,-290.3311767578125,294.947265625,0.4871207177639007,0.050000000745058,0.0465371571481227,290.551025390625,297.1499938964844,293.1499938964844,0.0036269857082515,-300.70733642578125,294.85125732421875,0.4871207177639007,0.050000000745058,0.0490058697760105,290.3779602050781,297.1499938964844,293.1499938964844,0.0038280067965388,-233.9879302978516,295.11737060546875,0.4871207177639007,0.050000000745058,0.0361955687403678,290.3547668457031,297.1499938964844,293.1499938964844,0.0040554464794695,-334.7826538085937,295.42120361328125,0.4871207177639007,0.050000000745058,0.0490058697760105,291.2269287109375,297.1499938964844,293.1499938964844,0.0027721428778022,-1094.7037353515625,293.7135925292969,0.4871207177639007,0.050000000745058,0.2324627488851547,289.95660400390625,291.1499938964844,264.88897705078125,263.4832763671875,280.80352783203125,291.2216186523437,290.1440124511719,1.0,0.1874649077653885,0.9975897073745728,0.9975897073745728,1.0,1.0,-0.4958663880825043,0.1962171047925949,0.2996492683887481,0.1121589094400405,0.0,0.0,1.0,43.594268798828125,48.0,1246.4127197265625,-6248.427734375,43.695919036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94970703125,303.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18401.69140625,19080.0,0.0,0.0,0.1114650592207908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797235488891602,1.3797392845153809,-1.5721350791864097e-05,0.0,0.000113122863695,0.0,0.0,292.0330505371094,0.0,0.0,0.0,0.754319429397583,4.0,0.0,1.0
713520,290.5878295898437,297.1499938964844,293.1499938964844,0.0036895263474434,-290.3311767578125,294.947265625,0.4871207177639007,0.050000000745058,0.0465371571481227,290.551025390625,297.1499938964844,293.1499938964844,0.0036269857082515,-300.70733642578125,294.85125732421875,0.4871207177639007,0.050000000745058,0.0490058697760105,290.3779602050781,297.1499938964844,293.1499938964844,0.0038280067965388,-233.9879302978516,295.11737060546875,0.4871207177639007,0.050000000745058,0.0361955687403678,290.3547668457031,297.1499938964844,293.1499938964844,0.0040554464794695,-334.7826538085937,295.42120361328125,0.4871207177639007,0.050000000745058,0.0490058697760105,291.2269287109375,297.1499938964844,293.1499938964844,0.0027721428778022,-1094.7037353515625,293.7135925292969,0.4871207177639007,0.050000000745058,0.2324627488851547,289.95660400390625,291.1499938964844,264.88897705078125,263.4832763671875,280.80352783203125,291.2216186523437,290.1440124511719,1.0,0.1874649077653885,0.9975897073745728,0.9975897073745728,1.0,1.0,-0.4958663880825043,0.1962171047925949,0.2996492683887481,0.1121589094400405,0.0,0.0,1.0,43.594268798828125,48.0,1246.4127197265625,-6248.427734375,43.695919036865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.94970703125,303.8667907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18401.69140625,19080.0,0.0,0.0,0.1114650592207908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3797235488891602,1.3797392845153809,-1.5721350791864097e-05,0.0,0.000113122863695,0.0,0.0,292.0330505371094,0.0,0.0,0.0,0.754319429397583,4.0,0.0,1.0
713580,290.6383972167969,297.1499938964844,293.1499938964844,0.0043547246605157,-331.89752197265625,296.3964538574219,0.4848137497901916,0.050000000745058,0.0465793535113334,290.58648681640625,297.1499938964844,293.1499938964844,0.004340058658272,-348.4040222167969,296.367431640625,0.4848137497901916,0.050000000745058,0.0490503013134002,290.4256591796875,297.1499938964844,293.1499938964844,0.0045768734999001,-270.33184814453125,296.6611328125,0.4848137497901916,0.050000000745058,0.036228384822607,290.3980407714844,297.1499938964844,293.1499938964844,0.0048272926360368,-384.2322387695313,296.9674072265625,0.4848137497901916,0.050000000745058,0.0490503013134002,291.2664794921875,297.1499938964844,293.1499938964844,0.0032514701597392,-1251.3411865234375,294.97833251953125,0.4848137497901916,0.050000000745058,0.2326735109090805,290.64288330078125,291.1499938964844,264.9019470214844,263.4921875,280.82989501953125,291.2611389160156,290.7939453125,1.0,0.1889126002788543,0.9979428052902222,0.9979428052902222,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728156089782,0.1121831312775611,0.0,0.0,1.0,44.72186279296875,36.0,930.9168701171876,-6191.8212890625,44.69997024536133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70391845703125,303.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18891.345703125,19080.0,0.0,0.0,0.1393945515155792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979597091674805,1.3979758024215698,-1.6139683793880977e-05,0.0,0.0001414677535649,0.0,0.0,303.7664794921875,0.0,0.0,0.0,0.7634686827659607,4.0,0.0,1.0
713640,290.6383972167969,297.1499938964844,293.1499938964844,0.0043547246605157,-331.89752197265625,296.3964538574219,0.4848137497901916,0.050000000745058,0.0465793535113334,290.58648681640625,297.1499938964844,293.1499938964844,0.004340058658272,-348.4040222167969,296.367431640625,0.4848137497901916,0.050000000745058,0.0490503013134002,290.4256591796875,297.1499938964844,293.1499938964844,0.0045768734999001,-270.33184814453125,296.6611328125,0.4848137497901916,0.050000000745058,0.036228384822607,290.3980407714844,297.1499938964844,293.1499938964844,0.0048272926360368,-384.2322387695313,296.9674072265625,0.4848137497901916,0.050000000745058,0.0490503013134002,291.2664794921875,297.1499938964844,293.1499938964844,0.0032514701597392,-1251.3411865234375,294.97833251953125,0.4848137497901916,0.050000000745058,0.2326735109090805,290.64288330078125,291.1499938964844,264.9019470214844,263.4921875,280.82989501953125,291.2611389160156,290.7939453125,1.0,0.1889126002788543,0.9979428052902222,0.9979428052902222,1.0,1.0,-0.4963163137435913,0.1964434832334518,0.2998728156089782,0.1121831312775611,0.0,0.0,1.0,44.72186279296875,36.0,930.9168701171876,-6191.8212890625,44.69997024536133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.70391845703125,303.6452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18891.345703125,19080.0,0.0,0.0,0.1393945515155792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3979597091674805,1.3979758024215698,-1.6139683793880977e-05,0.0,0.0001414677535649,0.0,0.0,303.7664794921875,0.0,0.0,0.0,0.7634686827659607,4.0,0.0,1.0
