time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713700,290.6628723144531,297.1499938964844,293.1499938964844,0.004666528198868,-350.0848999023437,297.0274658203125,0.4860324263572693,0.050000000745058,0.0465569831430912,290.6036071777344,297.1499938964844,293.1499938964844,0.0046770554035902,-369.4163818359375,297.0303039550781,0.4860324263572693,0.050000000745058,0.0490267425775527,290.4495544433594,297.1499938964844,293.1499938964844,0.0049301437102258,-286.18377685546875,297.33258056640625,0.4860324263572693,0.050000000745058,0.0362109877169132,290.4190368652344,297.1499938964844,293.1499938964844,0.0051964703015983,-405.9886169433594,297.6434020996094,0.4860324263572693,0.050000000745058,0.0490267425775527,291.2859802246094,297.1499938964844,293.1499938964844,0.0034689560998231,-1319.322998046875,295.5258178710937,0.4860324263572693,0.050000000745058,0.2325617671012878,290.9373474121094,291.1499938964844,264.9090270996094,263.4970397949219,280.8431396484375,291.2807006835937,291.0758361816406,1.0,0.1877206116914749,0.998119294643402,0.998119294643402,1.0,1.0,-0.4960780143737793,0.1963744759559631,0.2997035384178161,0.1120719760656356,0.0,0.0,1.0,44.12247467041016,36.0,823.036865234375,-6204.27392578125,44.16612243652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7660827636719,303.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18980.78125,20160.0,0.0,0.0,0.1516202390193939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4012649059295654,1.4012811183929443,-1.6216092262766324e-05,0.0,0.0001538752694614,0.0,0.0,305.9261779785156,0.0,0.0,0.0,0.7801268100738525,4.0,0.0,1.0
713760,290.6863708496094,297.1499938964844,293.1499938964844,0.0049675237387418,-366.7815856933594,297.61151123046875,0.488553911447525,0.050000000745058,0.0465113259851932,290.6202392578125,297.1499938964844,293.1499938964844,0.0050039105117321,-388.7632446289063,297.6446533203125,0.488553911447525,0.050000000745058,0.0489786639809608,290.4728698730469,297.1499938964844,293.1499938964844,0.0052733183838427,-300.7304077148437,297.9535827636719,0.488553911447525,0.050000000745058,0.0361754745244979,290.4393615722656,297.1499938964844,293.1499938964844,0.0055575515143573,-426.0078125,298.27001953125,0.488553911447525,0.050000000745058,0.0489786639809608,291.3050231933594,297.1499938964844,293.1499938964844,0.0036739485803991,-1381.3465576171875,296.0308532714844,0.488553911447525,0.050000000745058,0.232333704829216,291.20916748046875,291.1499938964844,264.9164733886719,263.5021667480469,280.8562316894531,291.29986572265625,291.3391418457031,1.0,0.1854432970285415,0.998343586921692,0.998343586921692,1.0,1.0,-0.4955915808677673,0.1962083429098129,0.2993832528591156,0.11189516633749,0.0,0.0,0.9824669361114502,42.90001678466797,25.0,747.2950439453125,-6250.1787109375,43.07882308959961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9281005859375,303.8824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,19838.693359375,20160.0,0.0,0.0,0.1626211255788803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428430676460266,1.4284476041793823,-1.6876907466212288e-05,0.0,0.0001650397607591,0.0,0.0,324.4023742675781,0.0,0.0,0.0,0.780156672000885,4.0,0.0,1.0
713820,290.7301940917969,297.1499938964844,293.1499938964844,0.005542897619307,-396.1417236328125,298.67095947265625,0.4968247413635254,0.050000000745058,0.0463707521557807,290.6517333984375,297.1499938964844,293.1499938964844,0.0056333909742534,-422.9268493652344,298.7601318359375,0.4968247413635254,0.050000000745058,0.0488306358456611,290.516845703125,297.1499938964844,293.1499938964844,0.0059367585927248,-326.33367919921875,299.0790405273437,0.4968247413635254,0.050000000745058,0.0360661409795284,290.4776916503906,297.1499938964844,293.1499938964844,0.0062620164826512,-461.3331909179688,299.4075012207031,0.4968247413635254,0.050000000745058,0.0488306358456611,291.34136962890625,297.1499938964844,293.1499938964844,0.0040514250285923,-1489.357421875,296.9449462890625,0.4968247413635254,0.050000000745058,0.2316315025091171,291.7098693847656,291.1499938964844,264.9323425292969,263.5130615234375,280.8816223144531,291.3365478515625,291.8274841308594,1.0,0.1784826666116714,0.9987921714782716,0.9987921714782716,1.0,1.0,-0.4940937757492065,0.1956710517406463,0.2984227240085602,0.1113992631435394,0.0,0.0,0.8738583922386169,39.13689804077149,25.0,647.5565795898438,-6348.0634765625,39.74467468261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4950256347656,304.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21199.263671875,20160.0,0.0,0.0,0.1808002889156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633605241775513,1.3633766174316406,-1.6081457943073474e-05,0.0,0.0001834893046179,0.0,0.0,290.796875,0.0,0.0,0.0,0.7481348514556885,4.0,0.0,1.0
713880,290.7301940917969,297.1499938964844,293.1499938964844,0.005542897619307,-396.1417236328125,298.67095947265625,0.4968247413635254,0.050000000745058,0.0463707521557807,290.6517333984375,297.1499938964844,293.1499938964844,0.0056333909742534,-422.9268493652344,298.7601318359375,0.4968247413635254,0.050000000745058,0.0488306358456611,290.516845703125,297.1499938964844,293.1499938964844,0.0059367585927248,-326.33367919921875,299.0790405273437,0.4968247413635254,0.050000000745058,0.0360661409795284,290.4776916503906,297.1499938964844,293.1499938964844,0.0062620164826512,-461.3331909179688,299.4075012207031,0.4968247413635254,0.050000000745058,0.0488306358456611,291.34136962890625,297.1499938964844,293.1499938964844,0.0040514250285923,-1489.357421875,296.9449462890625,0.4968247413635254,0.050000000745058,0.2316315025091171,291.7098693847656,291.1499938964844,264.9323425292969,263.5130615234375,280.8816223144531,291.3365478515625,291.8274841308594,1.0,0.1784826666116714,0.9987921714782716,0.9987921714782716,1.0,1.0,-0.4940937757492065,0.1956710517406463,0.2984227240085602,0.1113992631435394,0.0,0.0,0.8738583922386169,39.13689804077149,25.0,647.5565795898438,-6348.0634765625,39.74467468261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4950256347656,304.3836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,21199.263671875,20160.0,0.0,0.0,0.1808002889156341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3633605241775513,1.3633766174316406,-1.6081457943073474e-05,0.0,0.0001834893046179,0.0,0.0,290.796875,0.0,0.0,0.0,0.7481348514556885,4.0,0.0,1.0
713940,290.7699584960937,297.1499938964844,293.1499938964844,0.0061078541912138,-422.119873046875,299.6123046875,0.5043290257453918,0.050000000745058,0.0462585128843784,290.680908203125,297.1499938964844,293.1499938964844,0.0062570706941187,-453.2120056152344,299.7521057128906,0.5043290257453918,0.050000000745058,0.0487124435603618,290.55718994140625,297.1499938964844,293.1499938964844,0.0065979491919279,-348.96710205078125,300.0782470703125,0.5043290257453918,0.050000000745058,0.0359788425266742,290.51275634765625,297.1499938964844,293.1499938964844,0.0069731688126921,-492.7020263671875,300.4196472167969,0.5043290257453918,0.050000000745058,0.0487124435603618,291.3750915527344,297.1499938964844,293.1499938964844,0.0044041136279702,-1583.9019775390625,297.7543640136719,0.5043290257453918,0.050000000745058,0.2310708612203598,292.15936279296875,291.1499938964844,264.949462890625,263.5248107910156,280.90545654296875,291.37060546875,292.2631530761719,1.0,0.1730996817350387,0.9992406964302064,0.9992406964302064,1.0,1.0,-0.4928976595401764,0.1952627152204513,0.2976349294185638,0.1109617352485656,0.0,0.0,0.7087056040763855,36.13166427612305,25.0,565.1378173828125,-6398.7021484375,37.09608459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3057556152344,304.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,23447.140625,19080.0,0.0,0.0,0.1937592774629593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1112078428268433,1.1112205982208252,-1.2800766853615642e-05,0.0,0.000196641034563,0.0,0.0,178.78070068359375,0.0,0.0,0.0,0.6152792572975159,4.0,0.0,1.0
714000,290.7699584960937,297.1499938964844,293.1499938964844,0.0061078541912138,-422.119873046875,299.6123046875,0.5043290257453918,0.050000000745058,0.0462585128843784,290.680908203125,297.1499938964844,293.1499938964844,0.0062570706941187,-453.2120056152344,299.7521057128906,0.5043290257453918,0.050000000745058,0.0487124435603618,290.55718994140625,297.1499938964844,293.1499938964844,0.0065979491919279,-348.96710205078125,300.0782470703125,0.5043290257453918,0.050000000745058,0.0359788425266742,290.51275634765625,297.1499938964844,293.1499938964844,0.0069731688126921,-492.7020263671875,300.4196472167969,0.5043290257453918,0.050000000745058,0.0487124435603618,291.3750915527344,297.1499938964844,293.1499938964844,0.0044041136279702,-1583.9019775390625,297.7543640136719,0.5043290257453918,0.050000000745058,0.2310708612203598,292.15936279296875,291.1499938964844,264.949462890625,263.5248107910156,280.90545654296875,291.37060546875,292.2631530761719,1.0,0.1730996817350387,0.9992406964302064,0.9992406964302064,1.0,1.0,-0.4928976595401764,0.1952627152204513,0.2976349294185638,0.1109617352485656,0.0,0.0,0.7087056040763855,36.13166427612305,25.0,565.1378173828125,-6398.7021484375,37.09608459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3057556152344,304.9360656738281,278.1499938964844,0.0,18000.0,313.1499938964844,23447.140625,19080.0,0.0,0.0,0.1937592774629593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1112078428268433,1.1112205982208252,-1.2800766853615642e-05,0.0,0.000196641034563,0.0,0.0,178.78070068359375,0.0,0.0,0.0,0.6152792572975159,4.0,0.0,1.0
714060,290.805908203125,297.1499938964844,293.1499938964844,0.0066945850849151,-447.6029357910156,300.4466552734375,0.5107666850090027,0.050000000745058,0.046173807233572,290.7079467773437,297.1499938964844,293.1499938964844,0.0069094216451048,-482.7421569824219,300.6331481933594,0.5107666850090027,0.050000000745058,0.0486232452094554,290.59429931640625,297.1499938964844,293.1499938964844,0.0072944667190313,-371.0401611328125,300.9657287597656,0.5107666850090027,0.050000000745058,0.0359129607677459,290.544677734375,297.1499938964844,293.1499938964844,0.0077333971858024,-523.4969482421875,301.322509765625,0.5107666850090027,0.050000000745058,0.0486232452094554,291.4060974121094,297.1499938964844,293.1499938964844,0.0047515332698822,-1675.7574462890625,298.4595947265625,0.5107666850090027,0.050000000745058,0.2306477278470993,292.520751953125,291.1499938964844,264.9676818847656,263.5373229980469,280.9276428222656,291.4020080566406,292.5861511230469,1.0,0.1687995493412017,0.9995444416999816,0.9995444416999816,0.9998309016227722,1.0,-0.4919949769973755,0.194978579878807,0.2970164120197296,0.110586866736412,0.0,0.0,0.5002567172050476,33.8629264831543,25.0,371.1422119140625,-6109.74755859375,35.104881286621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3136901855469,305.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23531.9453125,19080.0,0.0,0.0,0.2011086195707321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259324550628662,0.625940203666687,-7.700889000261668e-06,0.0,0.000204099676921,0.0,0.0,52.601318359375,0.0,0.0,0.0,0.4303088784217834,4.0,0.0,1.0
714120,290.805908203125,297.1499938964844,293.1499938964844,0.0066945850849151,-447.6029357910156,300.4466552734375,0.5107666850090027,0.050000000745058,0.046173807233572,290.7079467773437,297.1499938964844,293.1499938964844,0.0069094216451048,-482.7421569824219,300.6331481933594,0.5107666850090027,0.050000000745058,0.0486232452094554,290.59429931640625,297.1499938964844,293.1499938964844,0.0072944667190313,-371.0401611328125,300.9657287597656,0.5107666850090027,0.050000000745058,0.0359129607677459,290.544677734375,297.1499938964844,293.1499938964844,0.0077333971858024,-523.4969482421875,301.322509765625,0.5107666850090027,0.050000000745058,0.0486232452094554,291.4060974121094,297.1499938964844,293.1499938964844,0.0047515332698822,-1675.7574462890625,298.4595947265625,0.5107666850090027,0.050000000745058,0.2306477278470993,292.520751953125,291.1499938964844,264.9676818847656,263.5373229980469,280.9276428222656,291.4020080566406,292.5861511230469,1.0,0.1687995493412017,0.9995444416999816,0.9995444416999816,0.9998309016227722,1.0,-0.4919949769973755,0.194978579878807,0.2970164120197296,0.110586866736412,0.0,0.0,0.5002567172050476,33.8629264831543,25.0,371.1422119140625,-6109.74755859375,35.104881286621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3136901855469,305.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,23531.9453125,19080.0,0.0,0.0,0.2011086195707321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6259324550628662,0.625940203666687,-7.700889000261668e-06,0.0,0.000204099676921,0.0,0.0,52.601318359375,0.0,0.0,0.0,0.4303088784217834,4.0,0.0,1.0
714180,290.83795166015625,297.1499938964844,293.1499938964844,0.007417453918606,-481.2877502441406,301.159423828125,0.5163730978965759,0.050000000745058,0.0461077056825161,290.7327575683594,297.1499938964844,293.1499938964844,0.0077146831899881,-520.9786987304688,301.3927001953125,0.5163730978965759,0.050000000745058,0.0485536344349384,290.62823486328125,297.1499938964844,293.1499938964844,0.0081638470292091,-399.8035583496094,301.7363586425781,0.5163730978965759,0.050000000745058,0.0358615480363369,290.5735778808594,297.1499938964844,293.1499938964844,0.0086985630914568,-563.9010009765625,302.1165466308594,0.5163730978965759,0.050000000745058,0.0485536344349384,291.43408203125,297.1499938964844,293.1499938964844,0.0051560220308601,-1797.2825927734375,299.0111999511719,0.5163730978965759,0.050000000745058,0.2303175330162048,292.6376037597656,291.1499938964844,264.98687744140625,263.5505065917969,280.94805908203125,291.430419921875,292.6093444824219,1.0,0.1653577536344528,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912905693054199,0.1947791576385498,0.2965114116668701,0.1102503016591072,0.0,0.0,0.2901136577129364,32.09175491333008,25.0,-96.08236694335938,-5225.35400390625,33.55534362792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.548828125,304.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21283.654296875,19080.0,0.0,0.0,0.2017147839069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722260355949402,0.2722313702106476,-5.325034180714283e-06,0.0,0.0002047148591373,0.0,0.0,13.872753143310549,0.0,0.0,0.0,0.3187305927276611,4.0,0.0,1.0
714240,290.83795166015625,297.1499938964844,293.1499938964844,0.007417453918606,-481.2877502441406,301.159423828125,0.5163730978965759,0.050000000745058,0.0461077056825161,290.7327575683594,297.1499938964844,293.1499938964844,0.0077146831899881,-520.9786987304688,301.3927001953125,0.5163730978965759,0.050000000745058,0.0485536344349384,290.62823486328125,297.1499938964844,293.1499938964844,0.0081638470292091,-399.8035583496094,301.7363586425781,0.5163730978965759,0.050000000745058,0.0358615480363369,290.5735778808594,297.1499938964844,293.1499938964844,0.0086985630914568,-563.9010009765625,302.1165466308594,0.5163730978965759,0.050000000745058,0.0485536344349384,291.43408203125,297.1499938964844,293.1499938964844,0.0051560220308601,-1797.2825927734375,299.0111999511719,0.5163730978965759,0.050000000745058,0.2303175330162048,292.6376037597656,291.1499938964844,264.98687744140625,263.5505065917969,280.94805908203125,291.430419921875,292.6093444824219,1.0,0.1653577536344528,0.9998481273651124,0.9998481273651124,0.9996618032455444,1.0,-0.4912905693054199,0.1947791576385498,0.2965114116668701,0.1102503016591072,0.0,0.0,0.2901136577129364,32.09175491333008,25.0,-96.08236694335938,-5225.35400390625,33.55534362792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.548828125,304.1182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21283.654296875,19080.0,0.0,0.0,0.2017147839069366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722260355949402,0.2722313702106476,-5.325034180714283e-06,0.0,0.0002047148591373,0.0,0.0,13.872753143310549,0.0,0.0,0.0,0.3187305927276611,4.0,0.0,1.0
714300,290.8524475097656,297.1499938964844,293.1499938964844,0.0078924093395471,-505.0189514160156,301.4698791503906,0.5188814997673035,0.050000000745058,0.0460801646113395,290.7442626953125,297.1499938964844,293.1499938964844,0.0082443011924624,-547.52197265625,301.72900390625,0.5188814997673035,0.050000000745058,0.0485246330499649,290.6440124511719,297.1499938964844,293.1499938964844,0.0087418416514992,-419.8688354492188,302.0824584960937,0.5188814997673035,0.050000000745058,0.0358401276171207,290.5868835449219,297.1499938964844,293.1499938964844,0.0093492148444056,-592.1613159179688,302.48004150390625,0.5188814997673035,0.050000000745058,0.0485246330499649,291.4467468261719,297.1499938964844,293.1499938964844,0.0054101767018437,-1883.55810546875,299.2120666503906,0.5188814997673035,0.050000000745058,0.2301799654960632,292.53570556640625,291.1499938964844,264.996826171875,263.55731201171875,280.9574890136719,291.4433288574219,292.4474792480469,1.0,0.1638999581336975,1.0,1.0,0.9995772838592528,1.0,-0.4909970760345459,0.1947046816349029,0.2962923943996429,0.1100929751992225,0.0,0.0,0.2072616964578628,31.35355567932129,25.0,-403.8684387207031,-4692.8623046875,32.91080474853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2591247558594,303.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20304.001953125,18000.0,0.0,0.0,0.1991127133369445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863196790218353,0.1863245666027069,-4.887381692242343e-06,0.0,0.0002020740939769,0.0,0.0,8.489209175109863,0.0,0.0,0.0,0.2823917865753174,4.0,0.0,1.0
714360,290.8659362792969,297.1499938964844,293.1499938964844,0.0084713231772184,-534.092529296875,301.7611083984375,0.5212032794952393,0.050000000745058,0.0460556857287883,290.7551574707031,297.1499938964844,293.1499938964844,0.0088925389572978,-579.85546875,302.0487365722656,0.5212032794952393,0.050000000745058,0.0484988577663898,290.65899658203125,297.1499938964844,293.1499938964844,0.0094551872462034,-444.3497009277344,302.4151916503906,0.5212032794952393,0.050000000745058,0.0358210913836956,290.5994567871094,297.1499938964844,293.1499938964844,0.0101614352315664,-626.6683959960938,302.8347473144531,0.5212032794952393,0.050000000745058,0.0484988577663898,291.45849609375,297.1499938964844,293.1499938964844,0.0057086437009274,-1989.8438720703125,299.36968994140625,0.5212032794952393,0.050000000745058,0.2300577014684677,292.3197631835937,291.1499938964844,265.0069580078125,263.5642395019531,280.96636962890625,291.455322265625,292.1807861328125,1.0,0.1625919640064239,1.0,1.0,0.9993426203727722,1.0,-0.4907362461090088,0.1946450620889663,0.2960911989212036,0.1099424362182617,0.0,0.0,0.15028677880764,30.69729423522949,25.0,-685.5665283203125,-4252.009765625,32.33844757080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0184936523437,302.85614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18767.21875,18000.0,0.0,0.0,0.1945519000291824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363099962472915,0.1363144367933273,-4.44364377472084e-06,0.0,0.000197445435333,0.0,0.0,5.583888053894043,0.0,0.0,0.0,0.2795942723751068,4.0,0.0,1.0
714420,290.8905029296875,297.1499938964844,293.1499938964844,0.0099121192470192,-600.6596069335938,302.3491516113281,0.5253214240074158,0.050000000745058,0.0460144765675067,290.7754211425781,297.1499938964844,293.1499938964844,0.0105281649157404,-653.6761474609375,302.6999206542969,0.5253214240074158,0.050000000745058,0.048455461859703,290.6869812011719,297.1499938964844,293.1499938964844,0.0112783862277865,-500.2002868652344,303.09735107421875,0.5253214240074158,0.050000000745058,0.0357890389859676,290.6227111816406,297.1499938964844,293.1499938964844,0.0122816674411296,-705.4276123046875,303.57000732421875,0.5253214240074158,0.050000000745058,0.048455461859703,291.4794921875,297.1499938964844,293.1499938964844,0.0064019658602774,-2235.20947265625,299.645751953125,0.5253214240074158,0.050000000745058,0.2298518419265747,291.7167663574219,291.1499938964844,265.0277099609375,263.5784912109375,280.9825744628906,291.4767150878906,291.5728759765625,1.0,0.1603623479604721,1.0,1.0,0.9988733530044556,1.0,-0.4902970790863037,0.1945614069700241,0.2957356870174408,0.1096567213535308,0.0,0.0,0.1144589260220527,29.59188842773437,25.0,-839.7702026367188,-4066.7841796875,31.37573432922364,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,302.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.05859375,18000.0,0.0,0.0,0.1795809119939804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058907136321067,0.1058949679136276,-4.255552994436584e-06,0.0,0.000182251795195,0.0,0.0,4.1307573318481445,0.0,0.0,0.0,0.2715350985527038,4.0,0.0,1.0
714480,290.8905029296875,297.1499938964844,293.1499938964844,0.0099121192470192,-600.6596069335938,302.3491516113281,0.5253214240074158,0.050000000745058,0.0460144765675067,290.7754211425781,297.1499938964844,293.1499938964844,0.0105281649157404,-653.6761474609375,302.6999206542969,0.5253214240074158,0.050000000745058,0.048455461859703,290.6869812011719,297.1499938964844,293.1499938964844,0.0112783862277865,-500.2002868652344,303.09735107421875,0.5253214240074158,0.050000000745058,0.0357890389859676,290.6227111816406,297.1499938964844,293.1499938964844,0.0122816674411296,-705.4276123046875,303.57000732421875,0.5253214240074158,0.050000000745058,0.048455461859703,291.4794921875,297.1499938964844,293.1499938964844,0.0064019658602774,-2235.20947265625,299.645751953125,0.5253214240074158,0.050000000745058,0.2298518419265747,291.7167663574219,291.1499938964844,265.0277099609375,263.5784912109375,280.9825744628906,291.4767150878906,291.5728759765625,1.0,0.1603623479604721,1.0,1.0,0.9988733530044556,1.0,-0.4902970790863037,0.1945614069700241,0.2957356870174408,0.1096567213535308,0.0,0.0,0.1144589260220527,29.59188842773437,25.0,-839.7702026367188,-4066.7841796875,31.37573432922364,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6448974609375,302.63037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18159.05859375,18000.0,0.0,0.0,0.1795809119939804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058907136321067,0.1058949679136276,-4.255552994436584e-06,0.0,0.000182251795195,0.0,0.0,4.1307573318481445,0.0,0.0,0.0,0.2715350985527038,4.0,0.0,1.0
714540,290.9133605957031,297.1499938964844,293.1499938964844,0.0115750636905431,-662.4165649414062,303.0059814453125,0.5301151871681213,0.050000000745058,0.045969683676958,290.7947692871094,297.1499938964844,293.1499938964844,0.0124681089073419,-722.3125,303.41961669921875,0.5301151871681213,0.050000000745058,0.0484082922339439,290.71392822265625,297.1499938964844,293.1499938964844,0.0134744280949234,-551.8920288085938,303.84246826171875,0.5301151871681213,0.050000000745058,0.0357542000710964,290.6450500488281,297.1499938964844,293.1499938964844,0.0170905068516731,-847.8690795898438,304.1131286621094,0.555988609790802,0.0684014856815338,0.0543292537331581,291.4986877441406,297.1499938964844,293.1499938964844,0.0071146422997117,-2463.020263671875,300.0037536621094,0.5301151871681213,0.050000000745058,0.229628100991249,291.2371520996094,291.1499938964844,265.049072265625,263.5931091308594,280.9947814941406,291.49609375,291.1485900878906,1.0,0.1586363762617111,1.0,1.0,0.9984040856361388,1.0,-0.496917575597763,0.1973770856857299,0.2995404899120331,0.1109812781214714,0.0,0.0,0.137261301279068,28.45046806335449,28.0,-614.4393310546875,-4347.79736328125,31.01950454711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1629333496094,303.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.1592850536108017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103134602308273,0.1103176847100257,-4.224889835313661e-06,0.0,0.0001616540685063,0.0,0.0,4.27613639831543,0.0,0.0,0.0,0.2713583707809448,4.0,0.0,1.0
714600,290.9133605957031,297.1499938964844,293.1499938964844,0.0115750636905431,-662.4165649414062,303.0059814453125,0.5301151871681213,0.050000000745058,0.045969683676958,290.7947692871094,297.1499938964844,293.1499938964844,0.0124681089073419,-722.3125,303.41961669921875,0.5301151871681213,0.050000000745058,0.0484082922339439,290.71392822265625,297.1499938964844,293.1499938964844,0.0134744280949234,-551.8920288085938,303.84246826171875,0.5301151871681213,0.050000000745058,0.0357542000710964,290.6450500488281,297.1499938964844,293.1499938964844,0.0170905068516731,-847.8690795898438,304.1131286621094,0.555988609790802,0.0684014856815338,0.0543292537331581,291.4986877441406,297.1499938964844,293.1499938964844,0.0071146422997117,-2463.020263671875,300.0037536621094,0.5301151871681213,0.050000000745058,0.229628100991249,291.2371520996094,291.1499938964844,265.049072265625,263.5931091308594,280.9947814941406,291.49609375,291.1485900878906,1.0,0.1586363762617111,1.0,1.0,0.9984040856361388,1.0,-0.496917575597763,0.1973770856857299,0.2995404899120331,0.1109812781214714,0.0,0.0,0.137261301279068,28.45046806335449,28.0,-614.4393310546875,-4347.79736328125,31.01950454711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1629333496094,303.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.1592850536108017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103134602308273,0.1103176847100257,-4.224889835313661e-06,0.0,0.0001616540685063,0.0,0.0,4.27613639831543,0.0,0.0,0.0,0.2713583707809448,4.0,0.0,1.0
714660,290.9364013671875,297.1499938964844,293.1499938964844,0.0134721025824546,-717.3148803710938,303.70855712890625,0.5452482104301453,0.050000000745058,0.045846190303564,290.82061767578125,297.1499938964844,293.1499938964844,0.0142690138891339,-773.6524658203125,304.1272888183594,0.5455763936042786,0.0528926141560077,0.0483482703566551,290.76397705078125,297.1499938964844,293.1499938964844,0.0268981102854013,-790.3009033203125,304.1051940917969,0.6189154982566833,0.0814113244414329,0.0494477674365043,290.7178039550781,297.1499938964844,293.1499938964844,0.0574408546090126,-1610.339599609375,304.0582275390625,0.7115330100059509,0.117262415587902,0.1011273860931396,291.5203857421875,297.1499938964844,293.1499938964844,0.0078126657754182,-2661.71044921875,300.427001953125,0.5452482104301453,0.050000000745058,0.2290112078189849,290.9107666015625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.51739501953125,290.84295654296875,1.0,0.1596816927194595,1.0,1.0,0.997965395450592,1.0,-0.5685426592826843,0.2269112020730972,0.3416314125061035,0.1276224106550216,0.0,0.0,0.1914464086294174,25.785728454589844,31.0,-455.5588684082031,-5063.33154296875,35.37606430053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2055358886719,304.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.501953125,18000.0,0.0,0.0,0.138507604598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314626187086105,0.1314668655395507,-4.242164777679136e-06,0.0,0.0001405676157446,0.0,0.0,5.139327526092529,0.0,0.0,0.0,0.2744077146053314,4.0,0.0,1.0
714720,290.9364013671875,297.1499938964844,293.1499938964844,0.0134721025824546,-717.3148803710938,303.70855712890625,0.5452482104301453,0.050000000745058,0.045846190303564,290.82061767578125,297.1499938964844,293.1499938964844,0.0142690138891339,-773.6524658203125,304.1272888183594,0.5455763936042786,0.0528926141560077,0.0483482703566551,290.76397705078125,297.1499938964844,293.1499938964844,0.0268981102854013,-790.3009033203125,304.1051940917969,0.6189154982566833,0.0814113244414329,0.0494477674365043,290.7178039550781,297.1499938964844,293.1499938964844,0.0574408546090126,-1610.339599609375,304.0582275390625,0.7115330100059509,0.117262415587902,0.1011273860931396,291.5203857421875,297.1499938964844,293.1499938964844,0.0078126657754182,-2661.71044921875,300.427001953125,0.5452482104301453,0.050000000745058,0.2290112078189849,290.9107666015625,291.1499938964844,265.0708923339844,263.6080627441406,280.97052001953125,291.51739501953125,290.84295654296875,1.0,0.1596816927194595,1.0,1.0,0.997965395450592,1.0,-0.5685426592826843,0.2269112020730972,0.3416314125061035,0.1276224106550216,0.0,0.0,0.1914464086294174,25.785728454589844,31.0,-455.5588684082031,-5063.33154296875,35.37606430053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2055358886719,304.9464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.501953125,18000.0,0.0,0.0,0.138507604598999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314626187086105,0.1314668655395507,-4.242164777679136e-06,0.0,0.0001405676157446,0.0,0.0,5.139327526092529,0.0,0.0,0.0,0.2744077146053314,4.0,0.0,1.0
714780,290.9654235839844,297.1499938964844,293.1499938964844,0.019929451867938,-880.394775390625,304.1233825683594,0.6133219599723816,0.0701383575797081,0.0538167990744113,290.8908996582031,297.1499938964844,293.1499938964844,0.0435674712061882,-1367.9345703125,304.0845947265625,0.6996503472328186,0.0978468134999275,0.0838501825928688,290.902587890625,297.1499938964844,293.1499938964844,0.0600397512316703,-1226.523681640625,304.066162109375,0.7451640367507935,0.1139207109808921,0.0752672031521797,290.8295593261719,297.1499938964844,293.1499938964844,0.0914074778556823,-2268.229736328125,304.0329284667969,0.8268905282020569,0.1562616825103759,0.1395320296287536,291.5536499023437,297.1499938964844,293.1499938964844,0.008507071994245,-2844.645263671875,300.8378601074219,0.5764093995094299,0.050000000745058,0.2280297875404358,290.6038513183594,291.1499938964844,265.093017578125,263.6231994628906,280.8710327148437,291.5496520996094,290.557861328125,1.0,0.1641544699668884,1.0,1.0,0.99752676486969,1.0,-0.6965954899787903,0.2815838754177093,0.4150116145610809,0.1557541936635971,0.0,0.0,0.2852236926555633,21.72671699523925,34.0,-346.9239807128906,-6396.53515625,44.937259674072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47705078125,305.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.001953125,18000.0,0.0,0.0,0.1227251961827278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812198609113693,0.1812241673469543,-4.304096364649013e-06,0.0,0.0001245504827238,0.0,0.0,7.286371231079102,0.0,0.0,0.0,0.2825446128845215,4.0,0.0,1.0
714840,290.9654235839844,297.1499938964844,293.1499938964844,0.019929451867938,-880.394775390625,304.1233825683594,0.6133219599723816,0.0701383575797081,0.0538167990744113,290.8908996582031,297.1499938964844,293.1499938964844,0.0435674712061882,-1367.9345703125,304.0845947265625,0.6996503472328186,0.0978468134999275,0.0838501825928688,290.902587890625,297.1499938964844,293.1499938964844,0.0600397512316703,-1226.523681640625,304.066162109375,0.7451640367507935,0.1139207109808921,0.0752672031521797,290.8295593261719,297.1499938964844,293.1499938964844,0.0914074778556823,-2268.229736328125,304.0329284667969,0.8268905282020569,0.1562616825103759,0.1395320296287536,291.5536499023437,297.1499938964844,293.1499938964844,0.008507071994245,-2844.645263671875,300.8378601074219,0.5764093995094299,0.050000000745058,0.2280297875404358,290.6038513183594,291.1499938964844,265.093017578125,263.6231994628906,280.8710327148437,291.5496520996094,290.557861328125,1.0,0.1641544699668884,1.0,1.0,0.99752676486969,1.0,-0.6965954899787903,0.2815838754177093,0.4150116145610809,0.1557541936635971,0.0,0.0,0.2852236926555633,21.72671699523925,34.0,-346.9239807128906,-6396.53515625,44.937259674072266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.47705078125,305.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17772.001953125,18000.0,0.0,0.0,0.1227251961827278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812198609113693,0.1812241673469543,-4.304096364649013e-06,0.0,0.0001245504827238,0.0,0.0,7.286371231079102,0.0,0.0,0.0,0.2825446128845215,4.0,0.0,1.0
714900,291.00604248046875,297.1499938964844,293.1499938964844,0.0371826663613319,-1194.9364013671875,304.0968017578125,0.7002579569816589,0.0898593813180923,0.0725729241967201,290.9545288085937,297.1499938964844,293.1499938964844,0.059722363948822,-1656.1690673828125,304.0672912597656,0.7659404873847961,0.1139857769012451,0.100834771990776,290.9914245605469,297.1499938964844,293.1499938964844,0.0708756893873214,-1377.312744140625,304.06182861328125,0.7975702285766602,0.1249474063515663,0.0838803648948669,290.8890686035156,297.1499938964844,293.1499938964844,0.1064354106783866,-2565.767578125,304.0269470214844,0.8857213854789734,0.1739731281995773,0.1566649824380874,291.57696533203125,297.1499938964844,293.1499938964844,0.0088275037705898,-2921.53466796875,301.0363464355469,0.5976325869560242,0.050000000745058,0.2274997532367706,290.48895263671875,291.1499938964844,265.1041564941406,263.6308288574219,280.7923583984375,291.57244873046875,290.4626159667969,1.0,0.1677549183368683,1.0,1.0,0.9973074793815612,1.0,-0.7697534561157227,0.3139606416225433,0.4557928144931793,0.1706770807504654,0.0,0.0,0.3410416841506958,19.602582931518555,34.0,-255.0122833251953,-7277.57470703125,51.55912780761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2482604980469,306.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17653.79296875,18000.0,0.0,0.0,0.1185464262962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221259623765945,0.2221303433179855,-4.369340786070097e-06,0.0,0.0001203095525852,0.0,0.0,9.195542335510254,0.0,0.0,0.0,0.2901109158992767,4.0,0.0,1.0
714960,291.0638732910156,297.1499938964844,293.1499938964844,0.0529250912368297,-1456.2969970703125,304.0780334472656,0.7676808834075928,0.105676420032978,0.0883096903562545,291.02886962890625,297.1499938964844,293.1499938964844,0.0720567181706428,-1888.1783447265625,304.0600280761719,0.8234015107154846,0.1272092312574386,0.1146351993083953,291.0688781738281,297.1499938964844,293.1499938964844,0.0802443102002143,-1511.6737060546875,304.0608215332031,0.8444029688835144,0.1370623111724853,0.0917695164680481,290.94927978515625,297.1499938964844,293.1499938964844,0.1207373812794685,-2840.21630859375,304.0233459472656,0.9486265778541564,0.1907907724380493,0.1728972792625427,291.6047668457031,297.1499938964844,293.1499938964844,0.0091151697561144,-2983.025146484375,301.2340393066406,0.6162622570991516,0.050000000745058,0.2270927727222442,290.4340515136719,291.1499938964844,265.1153259277344,263.63848876953125,280.7173767089844,291.599853515625,290.4304504394531,1.0,0.1720240712165832,1.0,1.0,0.9977798461914062,1.0,-0.833666205406189,0.3429981172084808,0.4906681180000305,0.1827185451984405,0.0,0.0,0.39465993642807,18.05912971496582,25.0,-124.2864990234375,-8137.412109375,58.49700546264648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7796630859375,306.5678100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17509.8359375,18000.0,0.0,0.0,0.1174682974815368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2728831470012665,0.2728876173496246,-4.4735338633472566e-06,0.0,0.0001192153868032,0.0,0.0,11.803549766540527,0.0,0.0,0.0,0.3008036017417907,4.0,0.0,1.0
715020,291.1923828125,297.1499938964844,293.1499938964844,0.0758153200149536,-1860.189208984375,304.064453125,0.8606518507003784,0.1324881464242935,0.1135950163006782,291.1874084472656,297.1499938964844,293.1499938964844,0.0895553603768348,-2228.75341796875,304.0611877441406,0.8992042541503906,0.1487905979156494,0.1361290067434311,291.1981811523437,297.1499938964844,293.1499938964844,0.099979355931282,-1798.3692626953125,304.05767822265625,0.9293903708457948,0.1635422706604004,0.1098732054233551,291.03692626953125,297.1499938964844,293.1499938964844,0.1092679500579834,-2617.116455078125,304.087890625,0.9554399847984314,0.228557139635086,0.1600545048713684,291.6684265136719,297.1499938964844,293.1499938964844,0.0095902029424905,-3063.11181640625,301.62799072265625,0.6351134181022644,0.050000000745058,0.2267190068960189,290.5035400390625,291.1499938964844,265.1376953125,263.65380859375,280.65899658203125,291.66326904296875,290.5302429199219,1.0,0.1762200742959976,1.0,1.0,0.998724639415741,1.0,-0.8946526646614075,0.3712878823280334,0.5233647227287292,0.193418949842453,0.0,0.0,0.4786001741886139,16.677406311035156,28.0,139.55520629882812,-9215.7177734375,66.09778594970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775329589844,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17283.35546875,18000.0,0.0,0.0,0.1236498057842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827395141124725,0.3827443420886993,-4.82214818475768e-06,0.0,0.0001254888338735,0.0,0.0,18.76622200012207,0.0,0.0,0.0,0.3297138214111328,4.0,0.0,1.0
715080,291.1923828125,297.1499938964844,293.1499938964844,0.0758153200149536,-1860.189208984375,304.064453125,0.8606518507003784,0.1324881464242935,0.1135950163006782,291.1874084472656,297.1499938964844,293.1499938964844,0.0895553603768348,-2228.75341796875,304.0611877441406,0.8992042541503906,0.1487905979156494,0.1361290067434311,291.1981811523437,297.1499938964844,293.1499938964844,0.099979355931282,-1798.3692626953125,304.05767822265625,0.9293903708457948,0.1635422706604004,0.1098732054233551,291.03692626953125,297.1499938964844,293.1499938964844,0.1092679500579834,-2617.116455078125,304.087890625,0.9554399847984314,0.228557139635086,0.1600545048713684,291.6684265136719,297.1499938964844,293.1499938964844,0.0095902029424905,-3063.11181640625,301.62799072265625,0.6351134181022644,0.050000000745058,0.2267190068960189,290.5035400390625,291.1499938964844,265.1376953125,263.65380859375,280.65899658203125,291.66326904296875,290.5302429199219,1.0,0.1762200742959976,1.0,1.0,0.998724639415741,1.0,-0.8946526646614075,0.3712878823280334,0.5233647227287292,0.193418949842453,0.0,0.0,0.4786001741886139,16.677406311035156,28.0,139.55520629882812,-9215.7177734375,66.09778594970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3775329589844,306.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17283.35546875,18000.0,0.0,0.0,0.1236498057842254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827395141124725,0.3827443420886993,-4.82214818475768e-06,0.0,0.0001254888338735,0.0,0.0,18.76622200012207,0.0,0.0,0.0,0.3297138214111328,4.0,0.0,1.0
715140,291.31951904296875,297.1499938964844,293.1499938964844,0.0938476398587226,-2194.769775390625,304.0630187988281,0.932054042816162,0.1563000977039337,0.1354938894510269,291.3409729003906,297.1499938964844,293.1499938964844,0.1037793532013893,-2505.260009765625,304.0671081542969,0.9603390097618104,0.1673940271139145,0.1546108126640319,291.3152160644531,297.1499938964844,293.1499938964844,0.1144116893410682,-2005.08447265625,304.0658569335937,0.9857084155082704,0.1892448216676712,0.124044694006443,291.0577392578125,297.1499938964844,293.1499938964844,0.0984122827649116,-2392.027099609375,304.12518310546875,0.9427157044410706,0.2778213024139404,0.1469625532627105,291.7331848144531,297.1499938964844,293.1499938964844,0.0100161731243133,-3121.947265625,302.00421142578125,0.6450190544128418,0.050000000745058,0.2265550643205642,290.6568603515625,291.1499938964844,265.1600036621094,263.6690673828125,280.6241455078125,291.7284545898437,290.66510009765625,1.0,0.1819970160722732,1.0,1.0,0.9996694326400756,1.0,-0.94453763961792,0.3949406743049621,0.5495969653129578,0.2013236731290817,0.0,0.0,0.5325130820274353,16.304969787597656,48.0,147.60147094726562,-9717.6943359375,74.07582092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,305.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17319.271484375,18000.0,0.0,0.0,0.1371941864490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719386100769043,0.4719438850879669,-5.274242994346423e-06,0.0,0.0001392346603097,0.0,0.0,26.380783081054688,0.0,0.0,0.0,0.3581433892250061,4.0,0.0,1.0
715200,291.31951904296875,297.1499938964844,293.1499938964844,0.0938476398587226,-2194.769775390625,304.0630187988281,0.932054042816162,0.1563000977039337,0.1354938894510269,291.3409729003906,297.1499938964844,293.1499938964844,0.1037793532013893,-2505.260009765625,304.0671081542969,0.9603390097618104,0.1673940271139145,0.1546108126640319,291.3152160644531,297.1499938964844,293.1499938964844,0.1144116893410682,-2005.08447265625,304.0658569335937,0.9857084155082704,0.1892448216676712,0.124044694006443,291.0577392578125,297.1499938964844,293.1499938964844,0.0984122827649116,-2392.027099609375,304.12518310546875,0.9427157044410706,0.2778213024139404,0.1469625532627105,291.7331848144531,297.1499938964844,293.1499938964844,0.0100161731243133,-3121.947265625,302.00421142578125,0.6450190544128418,0.050000000745058,0.2265550643205642,290.6568603515625,291.1499938964844,265.1600036621094,263.6690673828125,280.6241455078125,291.7284545898437,290.66510009765625,1.0,0.1819970160722732,1.0,1.0,0.9996694326400756,1.0,-0.94453763961792,0.3949406743049621,0.5495969653129578,0.2013236731290817,0.0,0.0,0.5325130820274353,16.304969787597656,48.0,147.60147094726562,-9717.6943359375,74.07582092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84088134765625,305.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17319.271484375,18000.0,0.0,0.0,0.1371941864490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4719386100769043,0.4719438850879669,-5.274242994346423e-06,0.0,0.0001392346603097,0.0,0.0,26.380783081054688,0.0,0.0,0.0,0.3581433892250061,4.0,0.0,1.0
715260,291.4400634765625,297.1499938964844,293.1499938964844,0.1114225313067436,-2519.44140625,304.0627136230469,0.9505341053009032,0.1782297790050506,0.1556459218263626,291.5024108886719,297.1499938964844,293.1499938964844,0.1158286184072494,-2734.9443359375,304.07476806640625,0.960608720779419,0.1805565804243087,0.1688005328178405,291.3818054199219,297.1499938964844,293.1499938964844,0.1176410540938377,-2044.0067138671875,304.0845947265625,0.9642431735992432,0.2222215384244918,0.1260530799627304,291.1034240722656,297.1499938964844,293.1499938964844,0.1179047673940658,-2770.179443359375,304.1010437011719,0.9642431735992432,0.3216661214828491,0.1706656664609909,291.7950439453125,297.1499938964844,293.1499938964844,0.0105710364878177,-3213.671630859375,302.3388061523437,0.6277236342430115,0.050000000745058,0.2268537580966949,290.67303466796875,291.1499938964844,265.1820983886719,263.6842041015625,280.5587463378906,291.7907409667969,290.6659851074219,1.0,0.1963469535112381,0.9992289543151855,0.9992289543151855,0.9998016953468324,1.0,-1.0176751613616943,0.429946094751358,0.5877290964126587,0.2127882540225982,0.0,0.0,0.5937864780426025,18.66415786743164,68.0,15.648327827453612,-10286.974609375,92.12167358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4089660644531,305.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17105.580078125,18000.0,0.0,0.0,0.1556509435176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724107623100281,0.5724166035652161,-5.8580967561283614e-06,0.0,0.0001579659146955,0.0,0.0,37.20832443237305,0.0,0.0,0.0,0.3931263983249664,4.0,0.0,1.0
715320,291.4400634765625,297.1499938964844,293.1499938964844,0.1114225313067436,-2519.44140625,304.0627136230469,0.9505341053009032,0.1782297790050506,0.1556459218263626,291.5024108886719,297.1499938964844,293.1499938964844,0.1158286184072494,-2734.9443359375,304.07476806640625,0.960608720779419,0.1805565804243087,0.1688005328178405,291.3818054199219,297.1499938964844,293.1499938964844,0.1176410540938377,-2044.0067138671875,304.0845947265625,0.9642431735992432,0.2222215384244918,0.1260530799627304,291.1034240722656,297.1499938964844,293.1499938964844,0.1179047673940658,-2770.179443359375,304.1010437011719,0.9642431735992432,0.3216661214828491,0.1706656664609909,291.7950439453125,297.1499938964844,293.1499938964844,0.0105710364878177,-3213.671630859375,302.3388061523437,0.6277236342430115,0.050000000745058,0.2268537580966949,290.67303466796875,291.1499938964844,265.1820983886719,263.6842041015625,280.5587463378906,291.7907409667969,290.6659851074219,1.0,0.1963469535112381,0.9992289543151855,0.9992289543151855,0.9998016953468324,1.0,-1.0176751613616943,0.429946094751358,0.5877290964126587,0.2127882540225982,0.0,0.0,0.5937864780426025,18.66415786743164,68.0,15.648327827453612,-10286.974609375,92.12167358398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4089660644531,305.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17105.580078125,18000.0,0.0,0.0,0.1556509435176849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5724107623100281,0.5724166035652161,-5.8580967561283614e-06,0.0,0.0001579659146955,0.0,0.0,37.20832443237305,0.0,0.0,0.0,0.3931263983249664,4.0,0.0,1.0
715380,291.5541381835937,297.1499938964844,293.1499938964844,0.1297154277563095,-2848.38330078125,304.0613098144531,0.9434351325035096,0.1984143853187561,0.174273133277893,291.6829528808594,297.1499938964844,293.1499938964844,0.1226730197668075,-2863.589599609375,304.0885009765625,0.9259596467018129,0.1856555789709091,0.1748439222574234,291.4837951660156,297.1499938964844,293.1499938964844,0.1534803956747055,-2536.77783203125,304.0459899902344,0.9871512055397034,0.2464479357004165,0.1554034799337387,291.19342041015625,297.1499938964844,293.1499938964844,0.1537626236677169,-3437.3466796875,304.0570068359375,0.9871512055397034,0.3553723692893982,0.2104037255048751,291.85809326171875,297.1499938964844,293.1499938964844,0.0112572610378265,-3336.24658203125,302.630859375,0.6005679965019226,0.050000000745058,0.2274245172739029,290.547119140625,291.1499938964844,265.203857421875,263.6990966796875,280.4469299316406,291.8539123535156,290.52838134765625,1.0,0.2184041738510131,0.9984579086303712,0.9984579086303712,0.999933898448944,1.0,-1.1308810710906982,0.4844614267349243,0.6464196443557739,0.2311264723539352,0.0,0.0,0.6812623143196106,22.987775802612305,88.0,-152.78463745117188,-11195.87109375,126.29444122314452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0567626953125,304.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,16485.9921875,18000.0,0.0,0.0,0.178859531879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201893329620361,0.7201961874961853,-6.8779345383518375e-06,0.0,0.0001815196883399,0.0,0.0,58.46956634521485,0.0,0.0,0.0,0.4502724707126617,4.0,0.0,1.0
