time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715440,291.5541381835937,297.1499938964844,293.1499938964844,0.1297154277563095,-2848.38330078125,304.0613098144531,0.9434351325035096,0.1984143853187561,0.174273133277893,291.6829528808594,297.1499938964844,293.1499938964844,0.1226730197668075,-2863.589599609375,304.0885009765625,0.9259596467018129,0.1856555789709091,0.1748439222574234,291.4837951660156,297.1499938964844,293.1499938964844,0.1534803956747055,-2536.77783203125,304.0459899902344,0.9871512055397034,0.2464479357004165,0.1554034799337387,291.19342041015625,297.1499938964844,293.1499938964844,0.1537626236677169,-3437.3466796875,304.0570068359375,0.9871512055397034,0.3553723692893982,0.2104037255048751,291.85809326171875,297.1499938964844,293.1499938964844,0.0112572610378265,-3336.24658203125,302.630859375,0.6005679965019226,0.050000000745058,0.2274245172739029,290.547119140625,291.1499938964844,265.203857421875,263.6990966796875,280.4469299316406,291.8539123535156,290.52838134765625,1.0,0.2184041738510131,0.9984579086303712,0.9984579086303712,0.999933898448944,1.0,-1.1308810710906982,0.4844614267349243,0.6464196443557739,0.2311264723539352,0.0,0.0,0.6812623143196106,22.987775802612305,88.0,-152.78463745117188,-11195.87109375,126.29444122314452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0567626953125,304.3279724121094,278.1499938964844,0.0,18000.0,313.1499938964844,16485.9921875,18000.0,0.0,0.0,0.178859531879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7201893329620361,0.7201961874961853,-6.8779345383518375e-06,0.0,0.0001815196883399,0.0,0.0,58.46956634521485,0.0,0.0,0.0,0.4502724707126617,4.0,0.0,1.0
715500,291.6092529296875,297.1499938964844,293.1499938964844,0.1390198171138763,-3012.330322265625,304.0605163574219,0.9327640533447266,0.2078063786029815,0.1829947382211685,291.7562561035156,297.1499938964844,293.1499938964844,0.1267153173685073,-2939.88818359375,304.09228515625,0.9053407311439514,0.1898347586393356,0.1781749874353408,291.5536804199219,297.1499938964844,293.1499938964844,0.179404929280281,-2877.048828125,304.017578125,0.9977888464927672,0.2538489997386932,0.1752163171768188,291.2552185058594,297.1499938964844,293.1499938964844,0.1769843101501464,-3852.071044921875,304.03173828125,0.9949596524238586,0.368032842874527,0.2344980686903,291.8914489746094,297.1499938964844,293.1499938964844,0.0116379503160715,-3404.302001953125,302.7617492675781,0.5832005143165588,0.050000000745058,0.2278395146131515,290.4508361816406,291.1499938964844,265.2145690917969,263.7064208984375,280.3889465332031,291.8873291015625,290.4296569824219,1.0,0.2319356203079223,0.9980724453926086,0.9980724453926086,1.0,1.0,-1.1989142894744873,0.5172612071037292,0.6816531419754028,0.2428594976663589,0.0,0.0,0.7374156713485718,26.037389755249023,88.0,-216.07827758789065,-11753.6796875,150.8492431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3969116210937,303.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,16056.919921875,18000.0,0.0,0.0,0.1923071444034576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200943470001221,0.8201020359992981,-7.715347237535752e-06,0.0,0.0001951673039002,0.0,0.0,77.39007568359375,0.0,0.0,0.0,0.4922068119049072,4.0,0.0,1.0
715560,291.66314697265625,297.1499938964844,293.1499938964844,0.1483941525220871,-3175.326904296875,304.05975341796875,0.908789873123169,0.2167444676160812,0.1913604140281677,291.8204345703125,297.1499938964844,293.1499938964844,0.1319960355758667,-3039.15625,304.0931396484375,0.8785867094993591,0.1948814839124679,0.1827087849378585,291.622314453125,297.1499938964844,293.1499938964844,0.1874552816152572,-2980.352783203125,304.0269470214844,0.9744762182235718,0.2605745792388916,0.1800331175327301,291.3289794921875,297.1499938964844,293.1499938964844,0.2096301764249801,-4419.25048828125,303.9939880371094,0.9990000128746032,0.3775637745857239,0.2676454484462738,291.9260559082031,297.1499938964844,293.1499938964844,0.0120586575940251,-3478.421630859375,302.883544921875,0.5578479766845703,0.050000000745058,0.2285620719194412,290.3408203125,291.1499938964844,265.22515869140625,263.7136535644531,280.34796142578125,291.9219970703125,290.3198547363281,1.0,0.2465799301862716,0.9972988963127136,0.9972988963127136,1.0,1.0,-1.260461926460266,0.5467804074287415,0.7136815190315247,0.2544026374816894,0.0,0.0,0.8023408651351929,30.708845138549805,108.0,-257.1690979003906,-12261.6220703125,179.48837280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7537841796875,303.6089172363281,278.1499938964844,0.0,18000.0,313.1499938964844,15647.712890625,18000.0,0.0,0.0,0.2068929970264434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.934713900089264,0.9347227215766908,-8.844197509461083e-06,0.0,0.0002099700941471,0.0,0.0,104.60059356689452,0.0,0.0,0.0,0.5427757501602173,4.0,0.0,1.0
715620,291.7675476074219,297.1499938964844,293.1499938964844,0.1669418811798095,-3491.5087890625,304.0589294433594,0.8667999505996704,0.2332386523485183,0.2069466710090637,291.9336853027344,297.1499938964844,293.1499938964844,0.1442016810178756,-3265.65283203125,304.0916748046875,0.8336831331253052,0.2055796533823013,0.1931075602769851,291.73095703125,297.1499938964844,293.1499938964844,0.206847995519638,-3223.66552734375,304.0353088378906,0.9209749102592468,0.2772119045257568,0.1913931518793106,291.5050354003906,297.1499938964844,293.1499938964844,0.2787269651889801,-5561.23193359375,303.93096923828125,0.9990000128746032,0.3880745470523834,0.3327053487300873,291.9986267089844,297.1499938964844,293.1499938964844,0.0129660302773118,-3631.81640625,303.1033020019531,0.5127803683280945,0.050000000745058,0.2305038869380951,290.1107177734375,291.1499938964844,265.245849609375,263.72784423828125,280.3014831542969,291.99468994140625,290.08837890625,1.0,0.2784485816955566,0.9957518577575684,0.9957518577575684,1.0,1.0,-1.385709524154663,0.6060130000114441,0.779696524143219,0.2819747626781463,0.0,0.0,0.9558502435684204,42.95788192749024,126.0,-312.58526611328125,-13169.4970703125,252.27468872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59130859375,302.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,15409.875,18000.0,0.0,0.0,0.2384964525699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171680569648743,1.1716923713684082,-1.1821465704997536e-05,0.0,0.0002420435776002,0.0,0.0,183.98538208007807,0.0,0.0,0.0,0.6524872779846191,4.0,0.0,1.0
715680,291.7675476074219,297.1499938964844,293.1499938964844,0.1669418811798095,-3491.5087890625,304.0589294433594,0.8667999505996704,0.2332386523485183,0.2069466710090637,291.9336853027344,297.1499938964844,293.1499938964844,0.1442016810178756,-3265.65283203125,304.0916748046875,0.8336831331253052,0.2055796533823013,0.1931075602769851,291.73095703125,297.1499938964844,293.1499938964844,0.206847995519638,-3223.66552734375,304.0353088378906,0.9209749102592468,0.2772119045257568,0.1913931518793106,291.5050354003906,297.1499938964844,293.1499938964844,0.2787269651889801,-5561.23193359375,303.93096923828125,0.9990000128746032,0.3880745470523834,0.3327053487300873,291.9986267089844,297.1499938964844,293.1499938964844,0.0129660302773118,-3631.81640625,303.1033020019531,0.5127803683280945,0.050000000745058,0.2305038869380951,290.1107177734375,291.1499938964844,265.245849609375,263.72784423828125,280.3014831542969,291.99468994140625,290.08837890625,1.0,0.2784485816955566,0.9957518577575684,0.9957518577575684,1.0,1.0,-1.385709524154663,0.6060130000114441,0.779696524143219,0.2819747626781463,0.0,0.0,0.9558502435684204,42.95788192749024,126.0,-312.58526611328125,-13169.4970703125,252.27468872070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.59130859375,302.9002380371094,278.1499938964844,0.0,18000.0,313.1499938964844,15409.875,18000.0,0.0,0.0,0.2384964525699615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.171680569648743,1.1716923713684082,-1.1821465704997536e-05,0.0,0.0002420435776002,0.0,0.0,183.98538208007807,0.0,0.0,0.0,0.6524872779846191,4.0,0.0,1.0
715740,291.86688232421875,297.1499938964844,293.1499938964844,0.1859514713287353,-3808.474365234375,304.0575866699219,0.8255215883255005,0.2481144815683365,0.2212277054786682,292.0352478027344,297.1499938964844,293.1499938964844,0.1576447337865829,-3511.198486328125,304.08868408203125,0.7894618511199951,0.2157848924398422,0.2035156488418579,291.8258056640625,297.1499938964844,293.1499938964844,0.2292290478944778,-3499.770751953125,304.0361328125,0.8713849782943726,0.2939190566539764,0.2036019414663314,291.68780517578125,297.1499938964844,293.1499938964844,0.3279004395008087,-6325.71142578125,303.9271240234375,0.9695992469787598,0.3926112055778503,0.3709512650966644,292.0751647949219,297.1499938964844,293.1499938964844,0.0140666961669921,-3810.756103515625,303.2877502441406,0.4750421345233917,0.050000000745058,0.2335496544837951,289.82574462890625,291.1499938964844,265.26580810546875,263.74151611328125,280.2981262207031,292.0713195800781,289.8026428222656,1.0,0.3106869459152221,0.9942047595977784,0.9942047595977784,1.0,1.0,-1.4800171852111816,0.6502217054367065,0.8297955393791199,0.3054145574569702,0.0,0.0,1.0,60.83464050292969,129.0,-372.5928649902344,-13617.4296875,337.0797424316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7123718261719,302.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,16744.015625,19080.0,0.0,0.0,0.271416038274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3156732320785522,1.3156875371932983,-1.4298108908405991e-05,0.0,0.0002754527959041,0.0,0.0,253.2510528564453,0.0,0.0,0.0,0.735413134098053,4.0,0.0,1.0
715800,291.86688232421875,297.1499938964844,293.1499938964844,0.1859514713287353,-3808.474365234375,304.0575866699219,0.8255215883255005,0.2481144815683365,0.2212277054786682,292.0352478027344,297.1499938964844,293.1499938964844,0.1576447337865829,-3511.198486328125,304.08868408203125,0.7894618511199951,0.2157848924398422,0.2035156488418579,291.8258056640625,297.1499938964844,293.1499938964844,0.2292290478944778,-3499.770751953125,304.0361328125,0.8713849782943726,0.2939190566539764,0.2036019414663314,291.68780517578125,297.1499938964844,293.1499938964844,0.3279004395008087,-6325.71142578125,303.9271240234375,0.9695992469787598,0.3926112055778503,0.3709512650966644,292.0751647949219,297.1499938964844,293.1499938964844,0.0140666961669921,-3810.756103515625,303.2877502441406,0.4750421345233917,0.050000000745058,0.2335496544837951,289.82574462890625,291.1499938964844,265.26580810546875,263.74151611328125,280.2981262207031,292.0713195800781,289.8026428222656,1.0,0.3106869459152221,0.9942047595977784,0.9942047595977784,1.0,1.0,-1.4800171852111816,0.6502217054367065,0.8297955393791199,0.3054145574569702,0.0,0.0,1.0,60.83464050292969,129.0,-372.5928649902344,-13617.4296875,337.0797424316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7123718261719,302.2374572753906,278.1499938964844,0.0,18000.0,313.1499938964844,16744.015625,19080.0,0.0,0.0,0.271416038274765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3156732320785522,1.3156875371932983,-1.4298108908405991e-05,0.0,0.0002754527959041,0.0,0.0,253.2510528564453,0.0,0.0,0.0,0.735413134098053,4.0,0.0,1.0
715860,291.96112060546875,297.1499938964844,293.1499938964844,0.2037755995988845,-4097.97509765625,304.0587463378906,0.8004211187362671,0.2615105211734772,0.2341626286506652,292.1268920898437,297.1499938964844,293.1499938964844,0.1705780625343322,-3742.16455078125,304.0876159667969,0.7620869278907776,0.225434273481369,0.2134066373109817,291.9147644042969,297.1499938964844,293.1499938964844,0.2507901787757873,-3758.98486328125,304.0382080078125,0.8441786170005798,0.3094252347946167,0.2150973528623581,291.8062438964844,297.1499938964844,293.1499938964844,0.3497864007949829,-6638.74951171875,303.9642028808594,0.926927924156189,0.4055525064468384,0.3818260133266449,292.15142822265625,297.1499938964844,293.1499938964844,0.0151809528470039,-3974.736572265625,303.4535522460937,0.4407873153686523,0.050000000745058,0.236594095826149,289.5882873535156,291.1499938964844,265.284912109375,263.754638671875,280.3175964355469,292.1478881835937,289.57086181640625,1.0,0.3352779746055603,0.9920933842658995,0.9920933842658995,1.0,1.0,-1.53751540184021,0.6772757768630981,0.8602396249771118,0.3198913633823395,0.0,0.0,1.0,78.13456726074219,117.0,-329.86798095703125,-13868.5380859375,410.69378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3016052246094,301.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18536.36328125,19080.0,0.0,0.0,0.3022514283657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847625255584717,1.384778380393982,-1.5836398233659565e-05,0.0,0.0003067467769142,0.0,0.0,295.2444763183594,0.0,0.0,0.0,0.7568478584289551,4.0,0.0,1.0
715920,291.96112060546875,297.1499938964844,293.1499938964844,0.2037755995988845,-4097.97509765625,304.0587463378906,0.8004211187362671,0.2615105211734772,0.2341626286506652,292.1268920898437,297.1499938964844,293.1499938964844,0.1705780625343322,-3742.16455078125,304.0876159667969,0.7620869278907776,0.225434273481369,0.2134066373109817,291.9147644042969,297.1499938964844,293.1499938964844,0.2507901787757873,-3758.98486328125,304.0382080078125,0.8441786170005798,0.3094252347946167,0.2150973528623581,291.8062438964844,297.1499938964844,293.1499938964844,0.3497864007949829,-6638.74951171875,303.9642028808594,0.926927924156189,0.4055525064468384,0.3818260133266449,292.15142822265625,297.1499938964844,293.1499938964844,0.0151809528470039,-3974.736572265625,303.4535522460937,0.4407873153686523,0.050000000745058,0.236594095826149,289.5882873535156,291.1499938964844,265.284912109375,263.754638671875,280.3175964355469,292.1478881835937,289.57086181640625,1.0,0.3352779746055603,0.9920933842658995,0.9920933842658995,1.0,1.0,-1.53751540184021,0.6772757768630981,0.8602396249771118,0.3198913633823395,0.0,0.0,1.0,78.13456726074219,117.0,-329.86798095703125,-13868.5380859375,410.69378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3016052246094,301.907958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18536.36328125,19080.0,0.0,0.0,0.3022514283657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3847625255584717,1.384778380393982,-1.5836398233659565e-05,0.0,0.0003067467769142,0.0,0.0,295.2444763183594,0.0,0.0,0.0,0.7568478584289551,4.0,0.0,1.0
715980,292.048828125,297.1499938964844,293.1499938964844,0.2199941724538803,-4355.12158203125,304.06219482421875,0.797738254070282,0.2738388478755951,0.2456965446472168,292.2091369628906,297.1499938964844,293.1499938964844,0.1825263351202011,-3951.033447265625,304.08856201171875,0.7580510973930359,0.234664186835289,0.2225007116794586,291.99786376953125,297.1499938964844,293.1499938964844,0.2706746757030487,-3992.25732421875,304.0423889160156,0.8413723707199097,0.3238617777824402,0.2255297899246215,291.89678955078125,297.1499938964844,293.1499938964844,0.3743008077144623,-6991.841796875,303.985107421875,0.9197198152542114,0.4212134182453155,0.396527498960495,292.2221374511719,297.1499938964844,293.1499938964844,0.0161129031330347,-4097.67822265625,303.61480712890625,0.4290367662906647,0.050000000745058,0.2380196750164032,289.4027404785156,291.1499938964844,265.3030090332031,263.76708984375,280.3349304199219,292.2190856933594,289.3919982910156,1.0,0.3496648371219635,0.989982008934021,0.989982008934021,1.0,1.0,-1.5941674709320068,0.7040238976478577,0.890143632888794,0.3342781066894531,0.0,0.0,1.0,86.82491302490234,105.0,-256.0907287597656,-14215.8056640625,465.4722900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3022766113281,301.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18929.3828125,19080.0,0.0,0.0,0.3297528922557831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993663787841797,1.399382472038269,-1.6172181858564727e-05,0.0,0.0003346572630107,0.0,0.0,304.68438720703125,0.0,0.0,0.0,0.7641744017601013,4.0,0.0,1.0
716040,292.048828125,297.1499938964844,293.1499938964844,0.2199941724538803,-4355.12158203125,304.06219482421875,0.797738254070282,0.2738388478755951,0.2456965446472168,292.2091369628906,297.1499938964844,293.1499938964844,0.1825263351202011,-3951.033447265625,304.08856201171875,0.7580510973930359,0.234664186835289,0.2225007116794586,291.99786376953125,297.1499938964844,293.1499938964844,0.2706746757030487,-3992.25732421875,304.0423889160156,0.8413723707199097,0.3238617777824402,0.2255297899246215,291.89678955078125,297.1499938964844,293.1499938964844,0.3743008077144623,-6991.841796875,303.985107421875,0.9197198152542114,0.4212134182453155,0.396527498960495,292.2221374511719,297.1499938964844,293.1499938964844,0.0161129031330347,-4097.67822265625,303.61480712890625,0.4290367662906647,0.050000000745058,0.2380196750164032,289.4027404785156,291.1499938964844,265.3030090332031,263.76708984375,280.3349304199219,292.2190856933594,289.3919982910156,1.0,0.3496648371219635,0.989982008934021,0.989982008934021,1.0,1.0,-1.5941674709320068,0.7040238976478577,0.890143632888794,0.3342781066894531,0.0,0.0,1.0,86.82491302490234,105.0,-256.0907287597656,-14215.8056640625,465.4722900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3022766113281,301.8749389648437,278.1499938964844,0.0,18000.0,313.1499938964844,18929.3828125,19080.0,0.0,0.0,0.3297528922557831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3993663787841797,1.399382472038269,-1.6172181858564727e-05,0.0,0.0003346572630107,0.0,0.0,304.68438720703125,0.0,0.0,0.0,0.7641744017601013,4.0,0.0,1.0
716100,292.0899658203125,297.1499938964844,293.1499938964844,0.2273247390985489,-4469.16064453125,304.0648498535156,0.8012984395027161,0.2797082960605621,0.2510800659656524,292.2469177246094,297.1499938964844,293.1499938964844,0.1879563480615615,-4044.291259765625,304.0898742675781,0.7606858611106873,0.2391580045223236,0.2268261164426803,292.0369567871094,297.1499938964844,293.1499938964844,0.2797251045703888,-4096.4013671875,304.0455322265625,0.8448078036308289,0.330775648355484,0.2304405868053436,291.9374389648437,297.1499938964844,293.1499938964844,0.385907769203186,-7156.64892578125,303.99395751953125,0.923289954662323,0.4291039705276489,0.4040046632289886,292.25439453125,297.1499938964844,293.1499938964844,0.0164976902306079,-4142.39306640625,303.6972961425781,0.4273883402347564,0.050000000745058,0.2382476031780243,289.34246826171875,291.1499938964844,265.3116455078125,263.7730407714844,280.3427429199219,292.2515563964844,289.3353881835937,1.0,0.3541594743728637,0.988926351070404,0.988926351070404,1.0,1.0,-1.6209707260131836,0.7167056202888489,0.9042651653289796,0.3411294221878052,0.0,0.0,1.0,88.569580078125,105.0,-203.71701049804688,-14438.326171875,486.04791259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4195861816406,301.9590759277344,278.1499938964844,0.0,18000.0,313.1499938964844,19000.91015625,20160.0,0.0,0.0,0.3421669900417328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020076990127563,1.4020239114761353,-1.623329080757685e-05,0.0,0.0003472559910733,0.0,0.0,306.4129638671875,0.0,0.0,0.0,0.7804994583129883,4.0,0.0,1.0
716160,292.1293334960937,297.1499938964844,293.1499938964844,0.2338783144950866,-4569.53515625,304.06842041015625,0.8071050643920898,0.2854016423225403,0.2562510967254638,292.28271484375,297.1499938964844,293.1499938964844,0.1927995383739471,-4126.201171875,304.0920104980469,0.7655119299888611,0.2435666620731353,0.2310213893651962,292.074462890625,297.1499938964844,293.1499938964844,0.287859171628952,-4188.54345703125,304.0497436523437,0.8505470752716064,0.3375114202499389,0.2351835668087005,291.9760131835937,297.1499938964844,293.1499938964844,0.3963927626609802,-7303.24951171875,304.0032958984375,0.930081844329834,0.4368843138217926,0.4113653898239136,292.2844543457031,297.1499938964844,293.1499938964844,0.0168093424290418,-4173.19775390625,303.7817077636719,0.4275303184986114,0.050000000745058,0.2382263243198394,289.3165588378906,291.1499938964844,265.3199768066406,263.7787780761719,280.3498229980469,292.2818908691406,289.3153381347656,1.0,0.3572624921798706,0.9881235957145692,0.9881235957145692,1.0,1.0,-1.6467227935791016,0.7289125919342041,0.9178102016448976,0.3477421700954437,0.0,0.0,1.0,88.97349548339844,93.0,-126.20284271240234,-14748.3818359375,502.7745361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5865783691406,302.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,19780.68359375,20160.0,0.0,0.0,0.3537977337837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430486798286438,1.4305037260055542,-1.6899482943699695e-05,0.0,0.0003590597189031,0.0,0.0,325.467529296875,0.0,0.0,0.0,0.7815276980400085,4.0,0.0,1.0
716220,292.20318603515625,297.1499938964844,293.1499938964844,0.2454979568719864,-4744.65283203125,304.0762634277344,0.8231917023658752,0.2962769269943237,0.2660095989704132,292.34893798828125,297.1499938964844,293.1499938964844,0.2014008164405822,-4269.40478515625,304.0970153808594,0.7807088494300842,0.2521034479141235,0.2390293478965759,292.1448669433594,297.1499938964844,293.1499938964844,0.3024139702320099,-4350.80615234375,304.0589294433594,0.8680177330970764,0.3504753708839416,0.2442156672477722,292.0482788085937,297.1499938964844,293.1499938964844,0.4151662290096283,-7561.91943359375,304.0208435058594,0.9508740305900574,0.4519692361354828,0.425555557012558,292.3383483886719,297.1499938964844,293.1499938964844,0.0172972176223993,-4210.578125,303.95391845703125,0.4321918487548828,0.050000000745058,0.237598106265068,289.31939697265625,291.1499938964844,265.335693359375,263.7896728515625,280.36199951171875,292.336181640625,289.3219299316406,1.0,0.3602223396301269,0.9865182042121888,0.9865182042121888,1.0,1.0,-1.6951820850372314,0.7519260048866272,0.9432560801506042,0.3602395355701446,0.0,0.0,1.0,86.62071228027344,81.0,-18.782283782958984,-15317.4111328125,526.3786010742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0394287109375,302.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20057.251953125,20160.0,0.0,0.0,0.3746605813503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404523372650146,1.44046950340271,-1.71357678482309e-05,0.0,0.0003802328428719,0.0,0.0,332.3172607421875,0.0,0.0,0.0,0.7865214347839355,4.0,0.0,1.0
716280,292.20318603515625,297.1499938964844,293.1499938964844,0.2454979568719864,-4744.65283203125,304.0762634277344,0.8231917023658752,0.2962769269943237,0.2660095989704132,292.34893798828125,297.1499938964844,293.1499938964844,0.2014008164405822,-4269.40478515625,304.0970153808594,0.7807088494300842,0.2521034479141235,0.2390293478965759,292.1448669433594,297.1499938964844,293.1499938964844,0.3024139702320099,-4350.80615234375,304.0589294433594,0.8680177330970764,0.3504753708839416,0.2442156672477722,292.0482788085937,297.1499938964844,293.1499938964844,0.4151662290096283,-7561.91943359375,304.0208435058594,0.9508740305900574,0.4519692361354828,0.425555557012558,292.3383483886719,297.1499938964844,293.1499938964844,0.0172972176223993,-4210.578125,303.95391845703125,0.4321918487548828,0.050000000745058,0.237598106265068,289.31939697265625,291.1499938964844,265.335693359375,263.7896728515625,280.36199951171875,292.336181640625,289.3219299316406,1.0,0.3602223396301269,0.9865182042121888,0.9865182042121888,1.0,1.0,-1.6951820850372314,0.7519260048866272,0.9432560801506042,0.3602395355701446,0.0,0.0,1.0,86.62071228027344,81.0,-18.782283782958984,-15317.4111328125,526.3786010742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0394287109375,302.4988708496094,278.1499938964844,0.0,18000.0,313.1499938964844,20057.251953125,20160.0,0.0,0.0,0.3746605813503265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4404523372650146,1.44046950340271,-1.71357678482309e-05,0.0,0.0003802328428719,0.0,0.0,332.3172607421875,0.0,0.0,0.0,0.7865214347839355,4.0,0.0,1.0
716340,292.2711486816406,297.1499938964844,293.1499938964844,0.255291223526001,-4889.24609375,304.08453369140625,0.8448318243026733,0.3064782321453094,0.2750496566295624,292.4087219238281,297.1499938964844,293.1499938964844,0.2086840867996215,-4388.236328125,304.1025390625,0.8025630712509155,0.2602676451206207,0.2465634196996688,292.2097473144531,297.1499938964844,293.1499938964844,0.3148770630359649,-4487.0146484375,304.0685119628906,0.8930571675300598,0.3627789318561554,0.2526969909667969,292.1149597167969,297.1499938964844,293.1499938964844,0.431155800819397,-7778.146484375,304.0372314453125,0.977130889892578,0.4663503170013428,0.4389781951904297,292.3847961425781,297.1499938964844,293.1499938964844,0.0179358310997486,-4246.78173828125,304.1278991699219,0.4425249099731445,0.050000000745058,0.2364448010921478,289.3763427734375,291.1499938964844,265.3500061035156,263.79962158203125,280.3717346191406,292.3829650878906,289.3821716308594,1.0,0.360024482011795,0.9849128127098083,0.9849128127098083,1.0,1.0,-1.739997625350952,0.7732564210891724,0.9667412638664246,0.3718451857566833,0.0,0.0,1.0,81.20053100585938,69.0,63.20185852050781,-15918.560546875,539.460205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5928649902344,302.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.466796875,21240.0,0.0,0.0,0.3924803137779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443150758743286,1.4431679248809814,-1.720002546790056e-05,0.0,0.0003983176138717,0.0,0.0,334.18829345703125,0.0,0.0,0.0,0.8028731346130371,4.0,0.0,1.0
716400,292.2711486816406,297.1499938964844,293.1499938964844,0.255291223526001,-4889.24609375,304.08453369140625,0.8448318243026733,0.3064782321453094,0.2750496566295624,292.4087219238281,297.1499938964844,293.1499938964844,0.2086840867996215,-4388.236328125,304.1025390625,0.8025630712509155,0.2602676451206207,0.2465634196996688,292.2097473144531,297.1499938964844,293.1499938964844,0.3148770630359649,-4487.0146484375,304.0685119628906,0.8930571675300598,0.3627789318561554,0.2526969909667969,292.1149597167969,297.1499938964844,293.1499938964844,0.431155800819397,-7778.146484375,304.0372314453125,0.977130889892578,0.4663503170013428,0.4389781951904297,292.3847961425781,297.1499938964844,293.1499938964844,0.0179358310997486,-4246.78173828125,304.1278991699219,0.4425249099731445,0.050000000745058,0.2364448010921478,289.3763427734375,291.1499938964844,265.3500061035156,263.79962158203125,280.3717346191406,292.3829650878906,289.3821716308594,1.0,0.360024482011795,0.9849128127098083,0.9849128127098083,1.0,1.0,-1.739997625350952,0.7732564210891724,0.9667412638664246,0.3718451857566833,0.0,0.0,1.0,81.20053100585938,69.0,63.20185852050781,-15918.560546875,539.460205078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5928649902344,302.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,20132.466796875,21240.0,0.0,0.0,0.3924803137779236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443150758743286,1.4431679248809814,-1.720002546790056e-05,0.0,0.0003983176138717,0.0,0.0,334.18829345703125,0.0,0.0,0.0,0.8028731346130371,4.0,0.0,1.0
716460,292.334228515625,297.1499938964844,293.1499938964844,0.2632661461830139,-5004.595703125,304.0929870605469,0.8792000412940979,0.3159461319446563,0.2832933962345123,292.4630126953125,297.1499938964844,293.1499938964844,0.2146749943494796,-4484.01806640625,304.1083068847656,0.833803653717041,0.2680292129516601,0.2535599172115326,292.2701721191406,297.1499938964844,293.1499938964844,0.3252647817134857,-4598.39013671875,304.0782470703125,0.934188961982727,0.3743435442447662,0.2605619132518768,292.17242431640625,297.1499938964844,293.1499938964844,0.4281288683414459,-7709.5908203125,304.0831298828125,0.9990000128746032,0.480868399143219,0.4366563856601715,292.4292297363281,297.1499938964844,293.1499938964844,0.0219741482287645,-4693.67578125,304.14031982421875,0.4886397123336792,0.059210330247879,0.2648643851280212,289.475830078125,291.1499938964844,265.36151123046875,263.8074951171875,280.3720703125,292.4272766113281,289.4820861816406,1.0,0.3584277629852295,0.9832407832145692,0.9832407832145692,1.0,1.0,-1.7990801334381104,0.8014575839042664,0.997622549533844,0.3872389495372772,0.0,0.0,1.0,72.28983306884766,57.0,114.3970718383789,-16695.736328125,551.861083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1434020996094,303.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.41796875,21240.0,0.0,0.0,0.4080840349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761052131652832,1.4761232137680054,-1.799452365958132e-05,0.0,0.0004141534154769,0.0,0.0,357.60888671875,0.0,0.0,0.0,0.8061004281044006,4.0,0.0,1.0
716520,292.334228515625,297.1499938964844,293.1499938964844,0.2632661461830139,-5004.595703125,304.0929870605469,0.8792000412940979,0.3159461319446563,0.2832933962345123,292.4630126953125,297.1499938964844,293.1499938964844,0.2146749943494796,-4484.01806640625,304.1083068847656,0.833803653717041,0.2680292129516601,0.2535599172115326,292.2701721191406,297.1499938964844,293.1499938964844,0.3252647817134857,-4598.39013671875,304.0782470703125,0.934188961982727,0.3743435442447662,0.2605619132518768,292.17242431640625,297.1499938964844,293.1499938964844,0.4281288683414459,-7709.5908203125,304.0831298828125,0.9990000128746032,0.480868399143219,0.4366563856601715,292.4292297363281,297.1499938964844,293.1499938964844,0.0219741482287645,-4693.67578125,304.14031982421875,0.4886397123336792,0.059210330247879,0.2648643851280212,289.475830078125,291.1499938964844,265.36151123046875,263.8074951171875,280.3720703125,292.4272766113281,289.4820861816406,1.0,0.3584277629852295,0.9832407832145692,0.9832407832145692,1.0,1.0,-1.7990801334381104,0.8014575839042664,0.997622549533844,0.3872389495372772,0.0,0.0,1.0,72.28983306884766,57.0,114.3970718383789,-16695.736328125,551.861083984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1434020996094,303.44091796875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.41796875,21240.0,0.0,0.0,0.4080840349197387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761052131652832,1.4761232137680054,-1.799452365958132e-05,0.0,0.0004141534154769,0.0,0.0,357.60888671875,0.0,0.0,0.0,0.8061004281044006,4.0,0.0,1.0
716580,292.3934326171875,297.1499938964844,293.1499938964844,0.2699665427207947,-5099.95849609375,304.100830078125,0.9142064452171326,0.3246085941791534,0.290947675704956,292.5124206542969,297.1499938964844,293.1499938964844,0.2199412137269973,-4567.05224609375,304.1134338378906,0.8642177581787109,0.2754142880439758,0.2603203952312469,292.3272705078125,297.1499938964844,293.1499938964844,0.3341520130634308,-4692.28369140625,304.0873718261719,0.972805380821228,0.3850526213645935,0.2679387927055359,292.1708374023437,297.1499938964844,293.1499938964844,0.3859190642833709,-7065.798828125,304.175048828125,0.9990000128746032,0.5058385133743286,0.4010065793991089,292.4800720214844,297.1499938964844,293.1499938964844,0.0285082422196865,-5295.09765625,304.1327819824219,0.5295044779777527,0.0671653971076011,0.3014416694641113,289.5955505371094,291.1499938964844,265.3691101074219,263.8123779296875,280.3908996582031,292.4780578613281,289.6050720214844,1.0,0.3545494079589844,0.9815687537193298,0.9815687537193298,1.0,1.0,-1.8263696432113647,0.8144570589065552,1.0119125843048096,0.3944174945354461,0.0,0.0,1.0,64.92913818359375,75.0,161.84207153320312,-17209.994140625,547.6098022460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69073486328125,303.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.076171875,21240.0,0.0,0.0,0.4215480983257293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676531791687,1.4806946516036987,-1.810615140129812e-05,0.0,0.000427817722084,0.0,0.0,360.941650390625,0.0,0.0,0.0,0.8083873391151428,4.0,0.0,1.0
716640,292.3934326171875,297.1499938964844,293.1499938964844,0.2699665427207947,-5099.95849609375,304.100830078125,0.9142064452171326,0.3246085941791534,0.290947675704956,292.5124206542969,297.1499938964844,293.1499938964844,0.2199412137269973,-4567.05224609375,304.1134338378906,0.8642177581787109,0.2754142880439758,0.2603203952312469,292.3272705078125,297.1499938964844,293.1499938964844,0.3341520130634308,-4692.28369140625,304.0873718261719,0.972805380821228,0.3850526213645935,0.2679387927055359,292.1708374023437,297.1499938964844,293.1499938964844,0.3859190642833709,-7065.798828125,304.175048828125,0.9990000128746032,0.5058385133743286,0.4010065793991089,292.4800720214844,297.1499938964844,293.1499938964844,0.0285082422196865,-5295.09765625,304.1327819824219,0.5295044779777527,0.0671653971076011,0.3014416694641113,289.5955505371094,291.1499938964844,265.3691101074219,263.8123779296875,280.3908996582031,292.4780578613281,289.6050720214844,1.0,0.3545494079589844,0.9815687537193298,0.9815687537193298,1.0,1.0,-1.8263696432113647,0.8144570589065552,1.0119125843048096,0.3944174945354461,0.0,0.0,1.0,64.92913818359375,75.0,161.84207153320312,-17209.994140625,547.6098022460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.69073486328125,303.9135437011719,278.1499938964844,0.0,18000.0,313.1499938964844,21193.076171875,21240.0,0.0,0.0,0.4215480983257293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480676531791687,1.4806946516036987,-1.810615140129812e-05,0.0,0.000427817722084,0.0,0.0,360.941650390625,0.0,0.0,0.0,0.8083873391151428,4.0,0.0,1.0
716700,292.4220886230469,297.1499938964844,293.1499938964844,0.2727962136268616,-5139.6416015625,304.1046142578125,0.9264973402023317,0.328562319278717,0.2945313155651092,292.5360107421875,297.1499938964844,293.1499938964844,0.2222576141357422,-4603.12109375,304.1158752441406,0.8743585348129272,0.2788577079772949,0.2635810077190399,292.3551025390625,297.1499938964844,293.1499938964844,0.3379777073860168,-4732.18994140625,304.091796875,0.983254373073578,0.3900075554847717,0.2714230418205261,292.15728759765625,297.1499938964844,293.1499938964844,0.3738221228122711,-6884.49755859375,304.1921081542969,0.9990000128746032,0.5209054350852966,0.3921424448490143,292.505615234375,297.1499938964844,293.1499938964844,0.0315144658088684,-5547.326171875,304.1304626464844,0.5458059310913086,0.0706406831741333,0.3173407018184662,289.66473388671875,291.1499938964844,265.3715209960937,263.81378173828125,280.3959350585937,292.50360107421875,289.67333984375,1.0,0.3564746677875519,0.980732798576355,0.980732798576355,1.0,1.0,-1.847199559211731,0.8244744539260864,1.0227251052856443,0.3996686041355133,0.0,0.0,1.0,63.52071380615234,75.0,172.4062042236328,-17511.259765625,557.4640502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.96636962890625,304.14239501953125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.8671875,22320.0,0.0,0.0,0.427432656288147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814724922180176,1.4814906120300293,-1.8125621863873675e-05,0.0,0.0004337898280937,0.0,0.0,361.5240173339844,0.0,0.0,0.0,0.8237854838371277,4.0,0.0,1.0
716760,292.4500732421875,297.1499938964844,293.1499938964844,0.2753066122531891,-5174.462890625,304.1083068847656,0.9327182769775392,0.332290768623352,0.297946572303772,292.5589294433594,297.1499938964844,293.1499938964844,0.224356546998024,-4635.4853515625,304.1182556152344,0.8795701265335083,0.282134473323822,0.2667281329631805,292.38238525390625,297.1499938964844,293.1499938964844,0.3414265215396881,-4767.841796875,304.0961303710937,0.9881972670555116,0.3947234153747558,0.2747664749622345,292.1485290527344,297.1499938964844,293.1499938964844,0.3688487410545349,-6811.84033203125,304.1933288574219,0.9990000128746032,0.5352063179016113,0.3899298012256622,292.53057861328125,297.1499938964844,293.1499938964844,0.0343810506165027,-5780.34228515625,304.1288146972656,0.5577089190483093,0.0738995522260665,0.3323706388473511,289.73699951171875,291.1499938964844,265.37310791015625,263.81451416015625,280.3973388671875,292.5286560058594,289.7461853027344,1.0,0.3603359162807464,0.9798441529273988,0.9798441529273988,1.0,1.0,-1.8744776248931885,0.8375669121742249,1.0369107723236084,0.406722754240036,0.0,0.0,1.0,63.68988037109375,93.0,185.6997528076172,-17912.337890625,577.0531616210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2157287597656,304.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,21984.666015625,22320.0,0.0,0.0,0.4330520629882812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508075714111328,1.5080944299697876,-1.878244074760005e-05,0.0,0.0004394927818793,0.0,0.0,381.3519592285156,0.0,0.0,0.0,0.8237974047660828,4.0,0.0,1.0
716820,292.5035400390625,297.1499938964844,293.1499938964844,0.2809173464775085,-5254.32080078125,304.1127624511719,0.9309892058372498,0.3391743302345276,0.3043475151062011,292.60260009765625,297.1499938964844,293.1499938964844,0.2291236370801925,-4710.78173828125,304.1208190917969,0.8784205317497253,0.2882501780986786,0.2727104723453522,292.43475341796875,297.1499938964844,293.1499938964844,0.3490950763225555,-4848.916015625,304.1011657714844,0.9873144030570984,0.4035477340221405,0.2810931503772735,292.15643310546875,297.1499938964844,293.1499938964844,0.3764960169792175,-6934.31884765625,304.1652526855469,0.9990000128746032,0.5590477585792542,0.4002124369144439,292.5789489746094,297.1499938964844,293.1499938964844,0.0399070903658866,-6223.95849609375,304.126708984375,0.5703073740005493,0.0797802358865737,0.360166072845459,289.8292236328125,291.1499938964844,265.37384033203125,263.814208984375,280.39215087890625,292.5771789550781,289.8328857421875,1.0,0.3729566037654876,0.9780669808387756,0.9780669808387756,1.0,1.0,-1.9426581859588623,0.8703546524047852,1.0723035335540771,0.4244457185268402,0.0,0.0,1.0,67.48985290527344,111.0,127.83531188964844,-18623.046875,639.3529663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6343688964844,304.7005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.970703125,22320.0,0.0,0.0,0.4437289237976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165681838989258,1.5165871381759644,-1.8994576748809777e-05,0.0,0.0004503284581005,0.0,0.0,387.8309020996094,0.0,0.0,0.0,0.8280414342880249,4.0,0.0,1.0
716880,292.5035400390625,297.1499938964844,293.1499938964844,0.2809173464775085,-5254.32080078125,304.1127624511719,0.9309892058372498,0.3391743302345276,0.3043475151062011,292.60260009765625,297.1499938964844,293.1499938964844,0.2291236370801925,-4710.78173828125,304.1208190917969,0.8784205317497253,0.2882501780986786,0.2727104723453522,292.43475341796875,297.1499938964844,293.1499938964844,0.3490950763225555,-4848.916015625,304.1011657714844,0.9873144030570984,0.4035477340221405,0.2810931503772735,292.15643310546875,297.1499938964844,293.1499938964844,0.3764960169792175,-6934.31884765625,304.1652526855469,0.9990000128746032,0.5590477585792542,0.4002124369144439,292.5789489746094,297.1499938964844,293.1499938964844,0.0399070903658866,-6223.95849609375,304.126708984375,0.5703073740005493,0.0797802358865737,0.360166072845459,289.8292236328125,291.1499938964844,265.37384033203125,263.814208984375,280.39215087890625,292.5771789550781,289.8328857421875,1.0,0.3729566037654876,0.9780669808387756,0.9780669808387756,1.0,1.0,-1.9426581859588623,0.8703546524047852,1.0723035335540771,0.4244457185268402,0.0,0.0,1.0,67.48985290527344,111.0,127.83531188964844,-18623.046875,639.3529663085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6343688964844,304.7005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,22232.970703125,22320.0,0.0,0.0,0.4437289237976074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165681838989258,1.5165871381759644,-1.8994576748809777e-05,0.0,0.0004503284581005,0.0,0.0,387.8309020996094,0.0,0.0,0.0,0.8280414342880249,4.0,0.0,1.0
716940,292.5537414550781,297.1499938964844,293.1499938964844,0.2875068783760071,-5350.13671875,304.1141052246094,0.9153934121131896,0.3453709483146667,0.3102484345436096,292.6434020996094,297.1499938964844,293.1499938964844,0.2347815930843353,-4801.90576171875,304.1210632324219,0.8659597039222717,0.2938416004180908,0.2783220410346985,292.4841613769531,297.1499938964844,293.1499938964844,0.3580451011657715,-4945.2529296875,304.1024475097656,0.975232720375061,0.4116486012935638,0.2870046198368072,292.2018127441406,297.1499938964844,293.1499938964844,0.4037671387195587,-7348.40576171875,304.1143493652344,0.9990000128746032,0.5750947594642639,0.4261507391929626,292.6260681152344,297.1499938964844,293.1499938964844,0.0449954718351364,-6635.3623046875,304.12603759765625,0.570881187915802,0.084697812795639,0.3844572007656097,289.848876953125,291.1499938964844,265.3717041015625,263.81170654296875,280.37994384765625,292.6243896484375,289.8482971191406,1.0,0.3905399143695831,0.9762897491455078,0.9762897491455078,1.0,1.0,-2.023892879486084,0.9095238447189332,1.1143690347671509,0.4456622302532196,0.0,0.0,1.0,75.25139617919922,129.0,42.25682067871094,-19322.9453125,729.9188232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9432983398437,304.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.58203125,23400.0,0.0,0.0,0.4540487229824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187703371047974,1.518789291381836,-1.9049777620239183e-05,0.0,0.0004608017334248,0.0,0.0,389.5227966308594,0.0,0.0,0.0,0.8441416621208191,4.0,0.0,1.0
717000,292.5537414550781,297.1499938964844,293.1499938964844,0.2875068783760071,-5350.13671875,304.1141052246094,0.9153934121131896,0.3453709483146667,0.3102484345436096,292.6434020996094,297.1499938964844,293.1499938964844,0.2347815930843353,-4801.90576171875,304.1210632324219,0.8659597039222717,0.2938416004180908,0.2783220410346985,292.4841613769531,297.1499938964844,293.1499938964844,0.3580451011657715,-4945.2529296875,304.1024475097656,0.975232720375061,0.4116486012935638,0.2870046198368072,292.2018127441406,297.1499938964844,293.1499938964844,0.4037671387195587,-7348.40576171875,304.1143493652344,0.9990000128746032,0.5750947594642639,0.4261507391929626,292.6260681152344,297.1499938964844,293.1499938964844,0.0449954718351364,-6635.3623046875,304.12603759765625,0.570881187915802,0.084697812795639,0.3844572007656097,289.848876953125,291.1499938964844,265.3717041015625,263.81170654296875,280.37994384765625,292.6243896484375,289.8482971191406,1.0,0.3905399143695831,0.9762897491455078,0.9762897491455078,1.0,1.0,-2.023892879486084,0.9095238447189332,1.1143690347671509,0.4456622302532196,0.0,0.0,1.0,75.25139617919922,129.0,42.25682067871094,-19322.9453125,729.9188232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9432983398437,304.9035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.58203125,23400.0,0.0,0.0,0.4540487229824066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187703371047974,1.518789291381836,-1.9049777620239183e-05,0.0,0.0004608017334248,0.0,0.0,389.5227966308594,0.0,0.0,0.0,0.8441416621208191,4.0,0.0,1.0
717060,292.60089111328125,297.1499938964844,293.1499938964844,0.2943985164165497,-5450.62646484375,304.1145324707031,0.8940604329109192,0.3509134948253631,0.3156738877296448,292.6814880371094,297.1499938964844,293.1499938964844,0.2407820075750351,-4898.76611328125,304.12066650390625,0.8477939367294312,0.2989509105682373,0.2835914492607116,292.53082275390625,297.1499938964844,293.1499938964844,0.3674497008323669,-5046.5751953125,304.1025390625,0.954246699810028,0.4190540611743927,0.2925188243389129,292.2803039550781,297.1499938964844,293.1499938964844,0.4455914199352264,-7966.505859375,304.056396484375,0.9990000128746032,0.5832688808441162,0.4632991254329681,292.6723937988281,297.1499938964844,293.1499938964844,0.0493612997233867,-6994.0693359375,304.12677001953125,0.563391387462616,0.0885785296559333,0.4047130942344665,289.8324890136719,291.1499938964844,265.366943359375,263.8072509765625,280.36474609375,292.6708068847656,289.8295288085937,1.0,0.4114433526992798,0.9739829897880554,0.9739829897880554,1.0,1.0,-2.1122946739196777,0.952235996723175,1.160058617591858,0.4688016772270202,0.0,0.0,1.0,86.4085693359375,147.0,-17.919179916381836,-20071.828125,845.8668212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1229858398437,305.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.4646824896335602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0004715936665888,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
717120,292.60089111328125,297.1499938964844,293.1499938964844,0.2943985164165497,-5450.62646484375,304.1145324707031,0.8940604329109192,0.3509134948253631,0.3156738877296448,292.6814880371094,297.1499938964844,293.1499938964844,0.2407820075750351,-4898.76611328125,304.12066650390625,0.8477939367294312,0.2989509105682373,0.2835914492607116,292.53082275390625,297.1499938964844,293.1499938964844,0.3674497008323669,-5046.5751953125,304.1025390625,0.954246699810028,0.4190540611743927,0.2925188243389129,292.2803039550781,297.1499938964844,293.1499938964844,0.4455914199352264,-7966.505859375,304.056396484375,0.9990000128746032,0.5832688808441162,0.4632991254329681,292.6723937988281,297.1499938964844,293.1499938964844,0.0493612997233867,-6994.0693359375,304.12677001953125,0.563391387462616,0.0885785296559333,0.4047130942344665,289.8324890136719,291.1499938964844,265.366943359375,263.8072509765625,280.36474609375,292.6708068847656,289.8295288085937,1.0,0.4114433526992798,0.9739829897880554,0.9739829897880554,1.0,1.0,-2.1122946739196777,0.952235996723175,1.160058617591858,0.4688016772270202,0.0,0.0,1.0,86.4085693359375,147.0,-17.919179916381836,-20071.828125,845.8668212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1229858398437,305.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.18359375,23400.0,0.0,0.0,0.4646824896335602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503398180007937,1.5503597259521484,-1.9849956515827216e-05,0.0,0.0004715936665888,0.0,0.0,414.3215637207031,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
