time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717180,292.6451721191406,297.1499938964844,293.1499938964844,0.3024075627326965,-5568.283203125,304.11297607421875,0.8713111877441406,0.3558460772037506,0.3206404149532318,292.71697998046875,297.1499938964844,293.1499938964844,0.247801586985588,-5012.82861328125,304.11871337890625,0.8283118605613708,0.3036226332187652,0.2885404527187347,292.5748596191406,297.1499938964844,293.1499938964844,0.3783282935619354,-5164.35986328125,304.1001892089844,0.9278817772865297,0.4258067607879638,0.2976461052894592,292.3840637207031,297.1499938964844,293.1499938964844,0.4995923340320587,-8743.2275390625,303.9977111816406,0.9990000128746032,0.5843128561973572,0.5075668096542358,292.7177734375,297.1499938964844,293.1499938964844,0.0532002225518226,-7318.3037109375,304.12811279296875,0.5514068603515625,0.0914819538593292,0.4209637641906738,289.7501220703125,291.1499938964844,265.3599548339844,263.8011169433594,280.348876953125,292.7162780761719,289.7445983886719,1.0,0.4342729747295379,0.971676230430603,0.971676230430603,1.0,1.0,-2.20304536819458,0.9961747527122498,1.2068705558776855,0.4925969839096069,0.0,0.0,1.0,100.40635681152344,150.0,-95.19942474365234,-20679.892578125,983.8223266601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.220947265625,305.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.033203125,23400.0,0.0,0.0,0.4755953550338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544663667678833,1.5544862747192385,-1.9955765310442075e-05,0.0,0.0004826688382308,0.0,0.0,417.6387939453125,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
717240,292.6451721191406,297.1499938964844,293.1499938964844,0.3024075627326965,-5568.283203125,304.11297607421875,0.8713111877441406,0.3558460772037506,0.3206404149532318,292.71697998046875,297.1499938964844,293.1499938964844,0.247801586985588,-5012.82861328125,304.11871337890625,0.8283118605613708,0.3036226332187652,0.2885404527187347,292.5748596191406,297.1499938964844,293.1499938964844,0.3783282935619354,-5164.35986328125,304.1001892089844,0.9278817772865297,0.4258067607879638,0.2976461052894592,292.3840637207031,297.1499938964844,293.1499938964844,0.4995923340320587,-8743.2275390625,303.9977111816406,0.9990000128746032,0.5843128561973572,0.5075668096542358,292.7177734375,297.1499938964844,293.1499938964844,0.0532002225518226,-7318.3037109375,304.12811279296875,0.5514068603515625,0.0914819538593292,0.4209637641906738,289.7501220703125,291.1499938964844,265.3599548339844,263.8011169433594,280.348876953125,292.7162780761719,289.7445983886719,1.0,0.4342729747295379,0.971676230430603,0.971676230430603,1.0,1.0,-2.20304536819458,0.9961747527122498,1.2068705558776855,0.4925969839096069,0.0,0.0,1.0,100.40635681152344,150.0,-95.19942474365234,-20679.892578125,983.8223266601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.220947265625,305.04217529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.033203125,23400.0,0.0,0.0,0.4755953550338745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544663667678833,1.5544862747192385,-1.9955765310442075e-05,0.0,0.0004826688382308,0.0,0.0,417.6387939453125,0.0,0.0,0.0,0.8486567735671997,4.0,0.0,1.0
717300,292.6661376953125,297.1499938964844,293.1499938964844,0.3065041303634643,-5628.2646484375,304.1122741699219,0.8626998066902161,0.3581251204013824,0.3229205310344696,292.733642578125,297.1499938964844,293.1499938964844,0.2514196038246155,-5071.43115234375,304.1178283691406,0.8209145069122314,0.3058321177959442,0.2908602952957153,292.5957946777344,297.1499938964844,293.1499938964844,0.3839290142059326,-5224.71142578125,304.0990905761719,0.9175658822059632,0.4289809763431549,0.3000414073467254,292.4410095214844,297.1499938964844,293.1499938964844,0.5247269868850708,-9093.876953125,303.9798583984375,0.9990000128746032,0.5828328132629395,0.5266091227531433,292.7397155761719,297.1499938964844,293.1499938964844,0.054857388138771,-7460.7353515625,304.12908935546875,0.5465475916862488,0.0926480293273925,0.4275536239147186,289.697265625,291.1499938964844,265.3557434082031,263.7975158691406,280.3436584472656,292.7383117675781,289.6919250488281,1.0,0.4438238441944122,0.9705228805541992,0.9705228805541992,1.0,1.0,-2.2422475814819336,1.0151406526565552,1.2271069288253784,0.5030002593994141,0.0,0.0,1.0,106.79862213134766,150.0,-118.12323760986328,-20927.1953125,1047.9774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2533264160156,305.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,23378.833984375,24480.0,0.0,0.0,0.4810967743396759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551583766937256,1.5551782846450806,-1.9973535017925315e-05,0.0,0.0004882520879618,0.0,0.0,418.19677734375,0.0,0.0,0.0,0.8640020489692688,4.0,0.0,1.0
717360,292.68634033203125,297.1499938964844,293.1499938964844,0.3099880218505859,-5678.5009765625,304.1128234863281,0.8558416962623596,0.3602837026119232,0.32507985830307,292.74969482421875,297.1499938964844,293.1499938964844,0.2545533180236816,-5121.49169921875,304.1180114746094,0.8148966431617737,0.3079566657543182,0.2930875420570373,292.6160583496094,297.1499938964844,293.1499938964844,0.3887956738471985,-5276.3466796875,304.0995178222656,0.9095335602760316,0.4320251941680908,0.3023360073566437,292.4965515136719,297.1499938964844,293.1499938964844,0.5467643737792969,-9394.4287109375,303.9708251953125,0.9990000128746032,0.5809104442596436,0.5431521534919739,292.7608947753906,297.1499938964844,293.1499938964844,0.056240476667881,-7579.42236328125,304.13037109375,0.5426123738288879,0.0936815813183784,0.433370441198349,289.6649780273437,291.1499938964844,265.35107421875,263.7935791015625,280.33990478515625,292.75958251953125,289.6615905761719,1.0,0.4524293839931488,0.9691153764724731,0.9691153764724731,1.0,1.0,-2.2771358489990234,1.032029151916504,1.2451066970825195,0.5121835470199585,0.0,0.0,1.0,112.54978942871094,153.0,-101.81914520263672,-21229.654296875,1107.02880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2726745605469,305.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.375,24480.0,0.0,0.0,0.486675500869751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.5809266567230225,-2.0640385628212243e-05,0.0,0.0004939137725159,0.0,0.0,439.3140563964844,0.0,0.0,0.0,0.8635192513465881,4.0,0.0,1.0
717420,292.7244567871094,297.1499938964844,293.1499938964844,0.3165070712566376,-5771.81298828125,304.1144104003906,0.8407605886459351,0.3642960786819458,0.3291925489902496,292.7797546386719,297.1499938964844,293.1499938964844,0.2605300545692444,-5216.2958984375,304.1187744140625,0.8005281090736389,0.3119990229606628,0.2974200248718261,292.6542663574219,297.1499938964844,293.1499938964844,0.3980194926261902,-5373.43359375,304.10107421875,0.8927255868911743,0.4378006160259247,0.3067537844181061,292.5846862792969,297.1499938964844,293.1499938964844,0.5614920258522034,-9562.8701171875,304.0075988769531,0.9855766892433168,0.5794922113418579,0.5493472218513489,292.8000183105469,297.1499938964844,293.1499938964844,0.0587945878505706,-7800.20654296875,304.1326599121094,0.5330838561058044,0.0956001803278923,0.4443185329437256,289.6118469238281,291.1499938964844,265.340576171875,263.7848815917969,280.34423828125,292.7988586425781,289.61053466796875,1.0,0.4660162925720215,0.9663004279136658,0.9663004279136658,1.0,1.0,-2.313434839248657,1.0494933128356934,1.263941526412964,0.5218983292579651,0.0,0.0,1.0,125.1261978149414,156.0,-72.35647583007812,-21504.0390625,1196.0592041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3377685546875,305.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.4974299073219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0005048281163908,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717480,292.7244567871094,297.1499938964844,293.1499938964844,0.3165070712566376,-5771.81298828125,304.1144104003906,0.8407605886459351,0.3642960786819458,0.3291925489902496,292.7797546386719,297.1499938964844,293.1499938964844,0.2605300545692444,-5216.2958984375,304.1187744140625,0.8005281090736389,0.3119990229606628,0.2974200248718261,292.6542663574219,297.1499938964844,293.1499938964844,0.3980194926261902,-5373.43359375,304.10107421875,0.8927255868911743,0.4378006160259247,0.3067537844181061,292.5846862792969,297.1499938964844,293.1499938964844,0.5614920258522034,-9562.8701171875,304.0075988769531,0.9855766892433168,0.5794922113418579,0.5493472218513489,292.8000183105469,297.1499938964844,293.1499938964844,0.0587945878505706,-7800.20654296875,304.1326599121094,0.5330838561058044,0.0956001803278923,0.4443185329437256,289.6118469238281,291.1499938964844,265.340576171875,263.7848815917969,280.34423828125,292.7988586425781,289.61053466796875,1.0,0.4660162925720215,0.9663004279136658,0.9663004279136658,1.0,1.0,-2.313434839248657,1.0494933128356934,1.263941526412964,0.5218983292579651,0.0,0.0,1.0,125.1261978149414,156.0,-72.35647583007812,-21504.0390625,1196.0592041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3377685546875,305.10308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.556640625,24480.0,0.0,0.0,0.4974299073219299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588744878768921,1.5887657403945925,-2.0845584003836848e-05,0.0,0.0005048281163908,0.0,0.0,445.881591796875,0.0,0.0,0.0,0.8674267530441284,4.0,0.0,1.0
717540,292.76043701171875,297.1499938964844,293.1499938964844,0.3215507268905639,-5842.50732421875,304.1178894042969,0.8316183090209961,0.3677835762500763,0.3327418267726898,292.8082580566406,297.1499938964844,293.1499938964844,0.2653153836727142,-5290.8154296875,304.1212158203125,0.7915547490119934,0.3155966699123382,0.3012530505657196,292.6902770996094,297.1499938964844,293.1499938964844,0.405554711818695,-5451.1904296875,304.1048583984375,0.8827674984931946,0.443053126335144,0.3107350170612335,292.6370544433594,297.1499938964844,293.1499938964844,0.5694557428359985,-9646.4404296875,304.041259765625,0.9738069772720336,0.5831578373908997,0.5522857308387756,292.8346862792969,297.1499938964844,293.1499938964844,0.0609280653297901,-7984.74365234375,304.1348876953125,0.5279958248138428,0.0974335819482803,0.4542128145694732,289.5939636230469,291.1499938964844,265.3288879394531,263.7752990722656,280.34820556640625,292.83367919921875,289.5935974121094,1.0,0.4763061702251434,0.9634854793548584,0.9634854793548584,1.0,1.0,-2.3422744274139404,1.063401460647583,1.2788729667663574,0.5293596386909485,0.0,0.0,1.0,134.63380432128906,159.0,-35.76505661010742,-21771.935546875,1266.9378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4749755859375,305.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.107421875,25560.0,0.0,0.0,0.5070493221282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907150506973269,1.590735912322998,-2.089731424348429e-05,0.0,0.0005145906470716,0.0,0.0,447.5423889160156,0.0,0.0,0.0,0.8834086656570435,4.0,0.0,1.0
717600,292.76043701171875,297.1499938964844,293.1499938964844,0.3215507268905639,-5842.50732421875,304.1178894042969,0.8316183090209961,0.3677835762500763,0.3327418267726898,292.8082580566406,297.1499938964844,293.1499938964844,0.2653153836727142,-5290.8154296875,304.1212158203125,0.7915547490119934,0.3155966699123382,0.3012530505657196,292.6902770996094,297.1499938964844,293.1499938964844,0.405554711818695,-5451.1904296875,304.1048583984375,0.8827674984931946,0.443053126335144,0.3107350170612335,292.6370544433594,297.1499938964844,293.1499938964844,0.5694557428359985,-9646.4404296875,304.041259765625,0.9738069772720336,0.5831578373908997,0.5522857308387756,292.8346862792969,297.1499938964844,293.1499938964844,0.0609280653297901,-7984.74365234375,304.1348876953125,0.5279958248138428,0.0974335819482803,0.4542128145694732,289.5939636230469,291.1499938964844,265.3288879394531,263.7752990722656,280.34820556640625,292.83367919921875,289.5935974121094,1.0,0.4763061702251434,0.9634854793548584,0.9634854793548584,1.0,1.0,-2.3422744274139404,1.063401460647583,1.2788729667663574,0.5293596386909485,0.0,0.0,1.0,134.63380432128906,159.0,-35.76505661010742,-21771.935546875,1266.9378662109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4749755859375,305.20416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,24460.107421875,25560.0,0.0,0.0,0.5070493221282959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907150506973269,1.590735912322998,-2.089731424348429e-05,0.0,0.0005145906470716,0.0,0.0,447.5423889160156,0.0,0.0,0.0,0.8834086656570435,4.0,0.0,1.0
717660,292.7938842773437,297.1499938964844,293.1499938964844,0.3249536156654358,-5888.5390625,304.1228942871094,0.8262384533882141,0.3708681762218475,0.3358111381530761,292.83502197265625,297.1499938964844,293.1499938964844,0.268721729516983,-5342.35302734375,304.1251220703125,0.7864226698875427,0.3188268542289734,0.3046167194843292,292.7237854003906,297.1499938964844,293.1499938964844,0.4111532568931579,-5507.3623046875,304.1105041503906,0.8772191405296326,0.447902113199234,0.31434166431427,292.6770935058594,297.1499938964844,293.1499938964844,0.576865017414093,-9727.1025390625,304.0648803710937,0.9669883847236632,0.5880230069160461,0.5569368004798889,292.8651428222656,297.1499938964844,293.1499938964844,0.0626862719655036,-8135.5380859375,304.136962890625,0.5259144306182861,0.0992381870746612,0.4635013937950134,289.6178283691406,291.1499938964844,265.3162536621094,263.7650756835937,280.3494873046875,292.8642578125,289.61871337890625,1.0,0.484696090221405,0.9610788822174072,0.9610788822174072,1.0,1.0,-2.3710808753967285,1.0773122310638428,1.2937686443328855,0.5368261337280273,0.0,0.0,1.0,141.65098571777344,162.0,11.349416732788086,-22156.990234375,1329.2032470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6229553222656,305.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.88671875,25560.0,0.0,0.0,0.5159773230552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.1703624952351674e-05,0.0,0.0005236513679847,0.0,0.0,473.693115234375,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
717720,292.7938842773437,297.1499938964844,293.1499938964844,0.3249536156654358,-5888.5390625,304.1228942871094,0.8262384533882141,0.3708681762218475,0.3358111381530761,292.83502197265625,297.1499938964844,293.1499938964844,0.268721729516983,-5342.35302734375,304.1251220703125,0.7864226698875427,0.3188268542289734,0.3046167194843292,292.7237854003906,297.1499938964844,293.1499938964844,0.4111532568931579,-5507.3623046875,304.1105041503906,0.8772191405296326,0.447902113199234,0.31434166431427,292.6770935058594,297.1499938964844,293.1499938964844,0.576865017414093,-9727.1025390625,304.0648803710937,0.9669883847236632,0.5880230069160461,0.5569368004798889,292.8651428222656,297.1499938964844,293.1499938964844,0.0626862719655036,-8135.5380859375,304.136962890625,0.5259144306182861,0.0992381870746612,0.4635013937950134,289.6178283691406,291.1499938964844,265.3162536621094,263.7650756835937,280.3494873046875,292.8642578125,289.61871337890625,1.0,0.484696090221405,0.9610788822174072,0.9610788822174072,1.0,1.0,-2.3710808753967285,1.0773122310638428,1.2937686443328855,0.5368261337280273,0.0,0.0,1.0,141.65098571777344,162.0,11.349416732788086,-22156.990234375,1329.2032470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6229553222656,305.3565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.88671875,25560.0,0.0,0.0,0.5159773230552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211129426956177,1.621134638786316,-2.1703624952351674e-05,0.0,0.0005236513679847,0.0,0.0,473.693115234375,0.0,0.0,0.0,0.8852094411849976,4.0,0.0,1.0
717780,292.82489013671875,297.1499938964844,293.1499938964844,0.3281103670597076,-5931.56005859375,304.12664794921875,0.8225775361061096,0.3735963702201843,0.3385063409805298,292.8599548339844,297.1499938964844,293.1499938964844,0.2719223201274872,-5390.9921875,304.1280517578125,0.7830839157104492,0.3217499852180481,0.3076269328594208,292.7547302246094,297.1499938964844,293.1499938964844,0.4165457785129547,-5561.8125,304.1146545410156,0.8737408518791199,0.4524198770523071,0.3176680207252502,292.7118835449219,297.1499938964844,293.1499938964844,0.5842584371566772,-9812.2568359375,304.0807800292969,0.9625285267829896,0.5929411053657532,0.5617454051971436,292.8922424316406,297.1499938964844,293.1499938964844,0.0643656179308891,-8281.330078125,304.13848876953125,0.5251497030258179,0.100954458117485,0.4722173511981964,289.63201904296875,291.1499938964844,265.3030700683594,263.75445556640625,280.3494567871094,292.8914794921875,289.6329040527344,1.0,0.4918343722820282,0.958672285079956,0.958672285079956,1.0,1.0,-2.398179531097412,1.0903921127319336,1.307787299156189,0.5438406467437744,0.0,0.0,1.0,147.2783660888672,165.0,17.63420295715332,-22450.607421875,1385.043701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78912353515625,305.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.869140625,25560.0,0.0,0.0,0.524095356464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248948574066162,-2.1804422431159765e-05,0.0,0.000531890138518,0.0,0.0,476.9968872070313,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
717840,292.82489013671875,297.1499938964844,293.1499938964844,0.3281103670597076,-5931.56005859375,304.12664794921875,0.8225775361061096,0.3735963702201843,0.3385063409805298,292.8599548339844,297.1499938964844,293.1499938964844,0.2719223201274872,-5390.9921875,304.1280517578125,0.7830839157104492,0.3217499852180481,0.3076269328594208,292.7547302246094,297.1499938964844,293.1499938964844,0.4165457785129547,-5561.8125,304.1146545410156,0.8737408518791199,0.4524198770523071,0.3176680207252502,292.7118835449219,297.1499938964844,293.1499938964844,0.5842584371566772,-9812.2568359375,304.0807800292969,0.9625285267829896,0.5929411053657532,0.5617454051971436,292.8922424316406,297.1499938964844,293.1499938964844,0.0643656179308891,-8281.330078125,304.13848876953125,0.5251497030258179,0.100954458117485,0.4722173511981964,289.63201904296875,291.1499938964844,265.3030700683594,263.75445556640625,280.3494567871094,292.8914794921875,289.6329040527344,1.0,0.4918343722820282,0.958672285079956,0.958672285079956,1.0,1.0,-2.398179531097412,1.0903921127319336,1.307787299156189,0.5438406467437744,0.0,0.0,1.0,147.2783660888672,165.0,17.63420295715332,-22450.607421875,1385.043701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78912353515625,305.4872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,25521.869140625,25560.0,0.0,0.0,0.524095356464386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248730421066284,1.6248948574066162,-2.1804422431159765e-05,0.0,0.000531890138518,0.0,0.0,476.9968872070313,0.0,0.0,0.0,0.8870816826820374,4.0,0.0,1.0
717900,292.8396301269531,297.1499938964844,293.1499938964844,0.3294924199581146,-5950.30078125,304.1283569335937,0.8210843205451965,0.3748209774494171,0.339719295501709,292.87176513671875,297.1499938964844,293.1499938964844,0.273370087146759,-5412.91259765625,304.1294250488281,0.781777024269104,0.3231031000614166,0.3090162873268127,292.7693176269531,297.1499938964844,293.1499938964844,0.4190515875816345,-5587.06005859375,304.11651611328125,0.8724294304847717,0.454565167427063,0.3192420303821563,292.72802734375,297.1499938964844,293.1499938964844,0.5876715183258057,-9852.0732421875,304.087158203125,0.9607873558998108,0.5953215956687927,0.564083993434906,292.9047546386719,297.1499938964844,293.1499938964844,0.0651424974203109,-8349.0341796875,304.1391906738281,0.5249905586242676,0.1017627790570259,0.4763136804103851,289.639892578125,291.1499938964844,265.2963562011719,263.7491149902344,280.3491516113281,292.9040222167969,289.6408386230469,1.0,0.4950602650642395,0.9574689865112304,0.9574689865112304,1.0,1.0,-2.410928010940552,1.096542239189148,1.3143858909606934,0.5471346974372864,0.0,0.0,1.0,149.76220703125,165.0,19.907367706298828,-22593.06640625,1411.0306396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8776550292969,305.5560302734375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.103515625,26640.0,0.0,0.0,0.5278424024581909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254851818084717,1.6255069971084597,-2.18208551814314e-05,0.0,0.0005356929032132,0.0,0.0,477.5362243652344,0.0,0.0,0.0,0.9023864269256592,4.0,0.0,1.0
717960,292.8538818359375,297.1499938964844,293.1499938964844,0.3302643895149231,-5959.84130859375,304.13092041015625,0.819718599319458,0.3759548664093017,0.3408460021018982,292.8831787109375,297.1499938964844,293.1499938964844,0.2743190228939056,-5426.52099609375,304.1314392089844,0.7806119322776794,0.3243854641914367,0.3103340268135071,292.7833557128906,297.1499938964844,293.1499938964844,0.4208240807056427,-5604.14306640625,304.1194152832031,0.8712887167930603,0.4566288888454437,0.3207587897777557,292.7435302734375,297.1499938964844,293.1499938964844,0.590050220489502,-9877.8896484375,304.09423828125,0.9592421054840088,0.5976221561431885,0.5663532018661499,292.9166564941406,297.1499938964844,293.1499938964844,0.0657672062516212,-8402.169921875,304.1400146484375,0.5248950123786926,0.1025326028466224,0.480221152305603,289.6665344238281,291.1499938964844,265.2896423339844,263.7437744140625,280.3487854003906,292.9159545898437,289.6689147949219,1.0,0.4981038272380829,0.9562986493110656,0.9562986493110656,1.0,1.0,-2.4231081008911133,1.1024168729782104,1.3206912279129028,0.550278902053833,0.0,0.0,1.0,152.09432983398438,168.0,46.68540573120117,-22816.505859375,1435.9163818359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95526123046875,305.6513366699219,278.1499938964844,0.0,18000.0,313.1499938964844,26332.265625,26640.0,0.0,0.0,0.5315316319465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504912376403809,-2.2496778910863213e-05,0.0,0.0005394370527938,0.0,0.0,499.8955993652344,0.0,0.0,0.0,0.9014620780944824,4.0,0.0,1.0
718020,292.8808288574219,297.1499938964844,293.1499938964844,0.3320788741111755,-5983.73876953125,304.1342163085937,0.8172082304954529,0.3779893219470978,0.3428636491298675,292.9048156738281,297.1499938964844,293.1499938964844,0.2764628827571869,-5458.408203125,304.134033203125,0.7785322070121765,0.3267562985420227,0.3127668797969818,292.8099670410156,297.1499938964844,293.1499938964844,0.4247676730155945,-5643.37890625,304.1229858398437,0.869306743144989,0.4605162143707275,0.3236130774021148,292.7728576660156,297.1499938964844,293.1499938964844,0.5952502489089966,-9938.1962890625,304.10406494140625,0.956498920917511,0.6019692420959473,0.5706407427787781,292.9388122558594,297.1499938964844,293.1499938964844,0.0670217424631118,-8510.98828125,304.1412353515625,0.5247421860694885,0.1039474830031395,0.4874351620674133,289.69781494140625,291.1499938964844,265.2763061523437,263.73321533203125,280.3478698730469,292.93817138671875,289.6991882324219,1.0,0.5037315487861633,0.9539580345153807,0.9539580345153807,1.0,1.0,-2.4457032680511475,1.1133068799972534,1.332396388053894,0.5560952425003052,0.0,0.0,1.0,156.43113708496094,171.0,41.95033645629883,-23091.595703125,1482.7091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.107421875,305.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5384852290153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005464940331876,0.0,0.0,506.5719604492188,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
718080,292.8808288574219,297.1499938964844,293.1499938964844,0.3320788741111755,-5983.73876953125,304.1342163085937,0.8172082304954529,0.3779893219470978,0.3428636491298675,292.9048156738281,297.1499938964844,293.1499938964844,0.2764628827571869,-5458.408203125,304.134033203125,0.7785322070121765,0.3267562985420227,0.3127668797969818,292.8099670410156,297.1499938964844,293.1499938964844,0.4247676730155945,-5643.37890625,304.1229858398437,0.869306743144989,0.4605162143707275,0.3236130774021148,292.7728576660156,297.1499938964844,293.1499938964844,0.5952502489089966,-9938.1962890625,304.10406494140625,0.956498920917511,0.6019692420959473,0.5706407427787781,292.9388122558594,297.1499938964844,293.1499938964844,0.0670217424631118,-8510.98828125,304.1412353515625,0.5247421860694885,0.1039474830031395,0.4874351620674133,289.69781494140625,291.1499938964844,265.2763061523437,263.73321533203125,280.3478698730469,292.93817138671875,289.6991882324219,1.0,0.5037315487861633,0.9539580345153807,0.9539580345153807,1.0,1.0,-2.4457032680511475,1.1133068799972534,1.332396388053894,0.5560952425003052,0.0,0.0,1.0,156.43113708496094,171.0,41.95033645629883,-23091.595703125,1482.7091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.107421875,305.778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,26566.197265625,26640.0,0.0,0.0,0.5384852290153503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65778386592865,1.6578065156936646,-2.2696636733599007e-05,0.0,0.0005464940331876,0.0,0.0,506.5719604492188,0.0,0.0,0.0,0.9050997495651244,4.0,0.0,1.0
718140,292.9056396484375,297.1499938964844,293.1499938964844,0.3337271213531494,-6005.65283203125,304.13671875,0.8148745894432068,0.3797705173492431,0.3446343541145324,292.9248352050781,297.1499938964844,293.1499938964844,0.278472900390625,-5488.47119140625,304.135986328125,0.7766497731208801,0.3289043009281158,0.3149718642234802,292.83477783203125,297.1499938964844,293.1499938964844,0.428522914648056,-5680.9345703125,304.125732421875,0.8675522208213806,0.4641016721725464,0.3262493312358856,292.8001403808594,297.1499938964844,293.1499938964844,0.6001008152961731,-9995.6298828125,304.1112365722656,0.9540268182754515,0.6059890985488892,0.5746132731437683,292.9590148925781,297.1499938964844,293.1499938964844,0.0681471675634384,-8609.275390625,304.14227294921875,0.5245183706283569,0.1051949262619018,0.493851751089096,289.7220153808594,291.1499938964844,265.263427734375,263.7230529785156,280.3468322753906,292.95819091796875,289.7232360839844,1.0,0.5088629126548767,0.9516173601150512,0.9516173601150512,1.0,1.0,-2.466129779815674,1.1231402158737185,1.3429895639419556,0.5613305568695068,0.0,0.0,1.0,160.45851135253906,174.0,35.849788665771484,-23338.982421875,1526.1168212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2649841308594,305.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.359375,27720.0,0.0,0.0,0.5447640419006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595351696014404,1.6595579385757446,-2.274461803608574e-05,0.0,0.0005528662586584,0.0,0.0,508.1791687011719,0.0,0.0,0.0,0.9209707379341124,4.0,0.0,1.0
718200,292.9056396484375,297.1499938964844,293.1499938964844,0.3337271213531494,-6005.65283203125,304.13671875,0.8148745894432068,0.3797705173492431,0.3446343541145324,292.9248352050781,297.1499938964844,293.1499938964844,0.278472900390625,-5488.47119140625,304.135986328125,0.7766497731208801,0.3289043009281158,0.3149718642234802,292.83477783203125,297.1499938964844,293.1499938964844,0.428522914648056,-5680.9345703125,304.125732421875,0.8675522208213806,0.4641016721725464,0.3262493312358856,292.8001403808594,297.1499938964844,293.1499938964844,0.6001008152961731,-9995.6298828125,304.1112365722656,0.9540268182754515,0.6059890985488892,0.5746132731437683,292.9590148925781,297.1499938964844,293.1499938964844,0.0681471675634384,-8609.275390625,304.14227294921875,0.5245183706283569,0.1051949262619018,0.493851751089096,289.7220153808594,291.1499938964844,265.263427734375,263.7230529785156,280.3468322753906,292.95819091796875,289.7232360839844,1.0,0.5088629126548767,0.9516173601150512,0.9516173601150512,1.0,1.0,-2.466129779815674,1.1231402158737185,1.3429895639419556,0.5613305568695068,0.0,0.0,1.0,160.45851135253906,174.0,35.849788665771484,-23338.982421875,1526.1168212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2649841308594,305.9040222167969,278.1499938964844,0.0,18000.0,313.1499938964844,26622.359375,27720.0,0.0,0.0,0.5447640419006348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595351696014404,1.6595579385757446,-2.274461803608574e-05,0.0,0.0005528662586584,0.0,0.0,508.1791687011719,0.0,0.0,0.0,0.9209707379341124,4.0,0.0,1.0
718260,292.9286193847656,297.1499938964844,293.1499938964844,0.3344216346740722,-6013.5361328125,304.1399230957031,0.8125808835029602,0.381303459405899,0.3461801409721374,292.94342041015625,297.1499938964844,293.1499938964844,0.2796905040740967,-5505.64208984375,304.1385803222656,0.7748314142227173,0.3308409750461578,0.3169720768928528,292.85797119140625,297.1499938964844,293.1499938964844,0.4310550093650818,-5705.23486328125,304.1295166015625,0.8658598065376282,0.4673820436000824,0.3286702930927276,292.8258972167969,297.1499938964844,293.1499938964844,0.603190541267395,-10029.984375,304.118896484375,0.9516185522079468,0.6096303462982178,0.5782397389411926,292.9775390625,297.1499938964844,293.1499938964844,0.0689694434404373,-8679.1533203125,304.1434631347656,0.5241304636001587,0.1062789931893348,0.4995072484016418,289.77056884765625,291.1499938964844,265.2513122558594,263.7135925292969,280.3457336425781,292.9759216308594,289.77227783203125,1.0,0.5135911107063293,0.9492695927619934,0.9492695927619934,1.0,1.0,-2.4844517707824707,1.1319469213485718,1.352504849433899,0.5660029649734497,0.0,0.0,1.0,164.29518127441406,177.0,54.002220153808594,-23660.140625,1566.541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.395751953125,306.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5507300496101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005589210195466,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718320,292.9286193847656,297.1499938964844,293.1499938964844,0.3344216346740722,-6013.5361328125,304.1399230957031,0.8125808835029602,0.381303459405899,0.3461801409721374,292.94342041015625,297.1499938964844,293.1499938964844,0.2796905040740967,-5505.64208984375,304.1385803222656,0.7748314142227173,0.3308409750461578,0.3169720768928528,292.85797119140625,297.1499938964844,293.1499938964844,0.4310550093650818,-5705.23486328125,304.1295166015625,0.8658598065376282,0.4673820436000824,0.3286702930927276,292.8258972167969,297.1499938964844,293.1499938964844,0.603190541267395,-10029.984375,304.118896484375,0.9516185522079468,0.6096303462982178,0.5782397389411926,292.9775390625,297.1499938964844,293.1499938964844,0.0689694434404373,-8679.1533203125,304.1434631347656,0.5241304636001587,0.1062789931893348,0.4995072484016418,289.77056884765625,291.1499938964844,265.2513122558594,263.7135925292969,280.3457336425781,292.9759216308594,289.77227783203125,1.0,0.5135911107063293,0.9492695927619934,0.9492695927619934,1.0,1.0,-2.4844517707824707,1.1319469213485718,1.352504849433899,0.5660029649734497,0.0,0.0,1.0,164.29518127441406,177.0,54.002220153808594,-23660.140625,1566.541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.395751953125,306.047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.380859375,27720.0,0.0,0.0,0.5507300496101379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888859272003174,1.6889095306396484,-2.355626202188432e-05,0.0,0.0005589210195466,0.0,0.0,535.6222534179688,0.0,0.0,0.0,0.9221867322921752,4.0,0.0,1.0
718380,292.9498291015625,297.1499938964844,293.1499938964844,0.3353578150272369,-6025.64013671875,304.1416931152344,0.8102544546127319,0.3826083540916443,0.3475132882595062,292.96063232421875,297.1499938964844,293.1499938964844,0.2811171114444732,-5526.74853515625,304.1399841308594,0.7730110287666321,0.3325797319412231,0.3187790811061859,292.8796691894531,297.1499938964844,293.1499938964844,0.4338810443878174,-5733.31396484375,304.1316223144531,0.8641564846038818,0.4703747034072876,0.3308868706226349,292.8500671386719,297.1499938964844,293.1499938964844,0.6066094636917114,-10070.61328125,304.1235046386719,0.949185311794281,0.6129382252693176,0.5815333724021912,292.9945068359375,297.1499938964844,293.1499938964844,0.0697637274861335,-8748.185546875,304.1443176269531,0.5235428214073181,0.1072064042091369,0.5044364333152771,289.7988586425781,291.1499938964844,265.24029541015625,263.705078125,280.34503173828125,292.9919738769531,289.8001708984375,1.0,0.5179743766784668,0.9469218254089355,0.9469218254089355,1.0,1.0,-2.5007684230804443,1.139775633811951,1.360992670059204,0.5701373815536499,0.0,0.0,1.0,168.00381469726562,180.0,42.63246536254883,-23871.62109375,1604.2276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52618408203125,306.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.5561819672584534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923671960830688,-2.365281034144573e-05,0.0,0.0005644539487548,0.0,0.0,538.9186401367188,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
718440,292.9498291015625,297.1499938964844,293.1499938964844,0.3353578150272369,-6025.64013671875,304.1416931152344,0.8102544546127319,0.3826083540916443,0.3475132882595062,292.96063232421875,297.1499938964844,293.1499938964844,0.2811171114444732,-5526.74853515625,304.1399841308594,0.7730110287666321,0.3325797319412231,0.3187790811061859,292.8796691894531,297.1499938964844,293.1499938964844,0.4338810443878174,-5733.31396484375,304.1316223144531,0.8641564846038818,0.4703747034072876,0.3308868706226349,292.8500671386719,297.1499938964844,293.1499938964844,0.6066094636917114,-10070.61328125,304.1235046386719,0.949185311794281,0.6129382252693176,0.5815333724021912,292.9945068359375,297.1499938964844,293.1499938964844,0.0697637274861335,-8748.185546875,304.1443176269531,0.5235428214073181,0.1072064042091369,0.5044364333152771,289.7988586425781,291.1499938964844,265.24029541015625,263.705078125,280.34503173828125,292.9919738769531,289.8001708984375,1.0,0.5179743766784668,0.9469218254089355,0.9469218254089355,1.0,1.0,-2.5007684230804443,1.139775633811951,1.360992670059204,0.5701373815536499,0.0,0.0,1.0,168.00381469726562,180.0,42.63246536254883,-23871.62109375,1604.2276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52618408203125,306.15509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.390625,27720.0,0.0,0.0,0.5561819672584534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923434734344482,1.6923671960830688,-2.365281034144573e-05,0.0,0.0005644539487548,0.0,0.0,538.9186401367188,0.0,0.0,0.0,0.9239046573638916,4.0,0.0,1.0
718500,292.9598388671875,297.1499938964844,293.1499938964844,0.3357717990875244,-6031.0029296875,304.1424560546875,0.8090676665306091,0.3831778168678283,0.3481051325798034,292.9687805175781,297.1499938964844,293.1499938964844,0.2817859947681427,-5536.66796875,304.1405944824219,0.772091269493103,0.3333774209022522,0.3196140825748443,292.8900451660156,297.1499938964844,293.1499938964844,0.4352158308029175,-5746.5947265625,304.1325378417969,0.8632882237434387,0.4717621803283691,0.3319192230701446,292.8615417480469,297.1499938964844,293.1499938964844,0.6082128882408142,-10089.8369140625,304.1253967285156,0.9479528069496156,0.6144777536392212,0.5830709934234619,293.00244140625,297.1499938964844,293.1499938964844,0.0701189935207367,-8779.126953125,304.14471435546875,0.5231736898422241,0.1076146960258483,0.5066447257995605,289.8113098144531,291.1499938964844,265.2352905273437,263.7012634277344,280.3448791503906,292.9994506835937,289.81256103515625,1.0,0.5200510025024414,0.945747971534729,0.945747971534729,1.0,1.0,-2.5082242488861084,1.1433472633361816,1.3648769855499268,0.5720164179801941,0.0,0.0,1.0,169.8213653564453,180.0,38.920536041259766,-23970.248046875,1622.1187744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.593017578125,306.2090759277344,278.1499938964844,0.0,18000.0,313.1499938964844,27703.09765625,28800.0,0.0,0.0,0.5586925148963928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928845643997192,1.6929082870483398,-2.366793887631502e-05,0.0,0.0005670018726959,0.0,0.0,539.4357299804688,0.0,0.0,0.0,0.939173460006714,4.0,0.0,1.0
718560,292.969482421875,297.1499938964844,293.1499938964844,0.3356507122516632,-6028.27783203125,304.14404296875,0.8078565001487732,0.3836884498596191,0.3486472368240356,292.9766540527344,297.1499938964844,293.1499938964844,0.2820053100585937,-5539.1162109375,304.14190673828125,0.7711594700813293,0.3341262936592102,0.3204045295715332,292.9001159667969,297.1499938964844,293.1499938964844,0.4358596503734588,-5752.21630859375,304.1345520019531,0.8624030947685242,0.4730769395828247,0.3329024910926819,292.87274169921875,297.1499938964844,293.1499938964844,0.6088791489601135,-10096.0751953125,304.1286926269531,0.9467015266418456,0.615935742855072,0.5845372080802917,293.01007080078125,297.1499938964844,293.1499938964844,0.0703350380063057,-8796.330078125,304.145263671875,0.5227554440498352,0.1079881563782692,0.5086944699287415,289.84112548828125,291.1499938964844,265.230712890625,263.69775390625,280.34490966796875,293.0066223144531,289.8435363769531,1.0,0.5220578908920288,0.9445744752883912,0.9445744752883912,1.0,1.0,-2.5152316093444824,1.1466999053955078,1.3685317039489746,0.573775589466095,0.0,0.0,1.0,171.62086486816406,183.0,60.20441436767578,-24147.716796875,1639.410888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.64764404296875,306.28668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.810546875,28800.0,0.0,0.0,0.5612038373947144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171753644943235,1.7171998023986816,-2.4352022592211146e-05,0.0,0.0005695505533367,0.0,0.0,562.9913940429688,0.0,0.0,0.0,0.9378492832183838,4.0,0.0,1.0
718620,292.9878234863281,297.1499938964844,293.1499938964844,0.335888147354126,-6030.57861328125,304.1456298828125,0.805334210395813,0.3845420479774475,0.3495751619338989,292.9916381835937,297.1499938964844,293.1499938964844,0.2828565239906311,-5551.287109375,304.1431579589844,0.7692424654960632,0.3354809284210205,0.3218472898006439,292.9193420410156,297.1499938964844,293.1499938964844,0.437752217054367,-5770.6640625,304.1365051269531,0.8605682253837585,0.4755063354969024,0.3347222506999969,292.89410400390625,297.1499938964844,293.1499938964844,0.6110207438468933,-10121.087890625,304.1321716308594,0.9441161155700684,0.6186230182647705,0.5872431993484497,293.0243530273437,297.1499938964844,293.1499938964844,0.0708322897553443,-8838.5634765625,304.1460266113281,0.5217689275741577,0.1086340248584747,0.512330949306488,289.87567138671875,291.1499938964844,265.222900390625,263.6919250488281,280.345703125,293.0202331542969,289.8771057128906,1.0,0.5258706212043762,0.94222754240036,0.94222754240036,1.0,1.0,-2.527888059616089,1.1527423858642578,1.375145673751831,0.5769297480583191,0.0,0.0,1.0,175.1781463623047,186.0,48.98834991455078,-24331.49609375,1672.1829833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7527770996094,306.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.341796875,28800.0,0.0,0.0,0.5659521818161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015474319458,1.7240400314331057,-2.454641253279988e-05,0.0,0.0005743695073761,0.0,0.0,569.7460327148438,0.0,0.0,0.0,0.9412432312965392,4.0,0.0,1.0
718680,292.9878234863281,297.1499938964844,293.1499938964844,0.335888147354126,-6030.57861328125,304.1456298828125,0.805334210395813,0.3845420479774475,0.3495751619338989,292.9916381835937,297.1499938964844,293.1499938964844,0.2828565239906311,-5551.287109375,304.1431579589844,0.7692424654960632,0.3354809284210205,0.3218472898006439,292.9193420410156,297.1499938964844,293.1499938964844,0.437752217054367,-5770.6640625,304.1365051269531,0.8605682253837585,0.4755063354969024,0.3347222506999969,292.89410400390625,297.1499938964844,293.1499938964844,0.6110207438468933,-10121.087890625,304.1321716308594,0.9441161155700684,0.6186230182647705,0.5872431993484497,293.0243530273437,297.1499938964844,293.1499938964844,0.0708322897553443,-8838.5634765625,304.1460266113281,0.5217689275741577,0.1086340248584747,0.512330949306488,289.87567138671875,291.1499938964844,265.222900390625,263.6919250488281,280.345703125,293.0202331542969,289.8771057128906,1.0,0.5258706212043762,0.94222754240036,0.94222754240036,1.0,1.0,-2.527888059616089,1.1527423858642578,1.375145673751831,0.5769297480583191,0.0,0.0,1.0,175.1781463623047,186.0,48.98834991455078,-24331.49609375,1672.1829833984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7527770996094,306.3797912597656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.341796875,28800.0,0.0,0.0,0.5659521818161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724015474319458,1.7240400314331057,-2.454641253279988e-05,0.0,0.0005743695073761,0.0,0.0,569.7460327148438,0.0,0.0,0.0,0.9412432312965392,4.0,0.0,1.0
718740,293.0048828125,297.1499938964844,293.1499938964844,0.3360963761806488,-6032.7373046875,304.146728515625,0.802721381187439,0.3851902186870575,0.3503174483776092,293.005615234375,297.1499938964844,293.1499938964844,0.283683717250824,-5563.3173828125,304.1440734863281,0.7672669291496277,0.3366555869579315,0.3231189548969269,292.9375915527344,297.1499938964844,293.1499938964844,0.4395830333232879,-5788.70361328125,304.137939453125,0.8586559891700745,0.47764852643013,0.3363536596298218,292.9141540527344,297.1499938964844,293.1499938964844,0.6131245493888855,-10146.3203125,304.13458251953125,0.9414496421813964,0.6210423707962036,0.5896929502487183,293.0374755859375,297.1499938964844,293.1499938964844,0.0712634250521659,-8875.4521484375,304.1466369628906,0.5206069946289062,0.1091551706194877,0.5153953433036804,289.9020080566406,291.1499938964844,265.2172241210937,263.68780517578125,280.3467712402344,293.031494140625,289.9032897949219,1.0,0.5294379591941833,0.9398806095123292,0.9398806095123292,1.0,1.0,-2.5388944149017334,1.157979130744934,1.380915284156799,0.5796418786048889,0.0,0.0,1.0,178.6825408935547,189.0,39.916748046875,-24490.87890625,1702.698486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86376953125,306.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.064453125,29880.0,0.0,0.0,0.5702098608016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.000578690553084,0.0,0.0,571.3150024414062,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
718800,293.0048828125,297.1499938964844,293.1499938964844,0.3360963761806488,-6032.7373046875,304.146728515625,0.802721381187439,0.3851902186870575,0.3503174483776092,293.005615234375,297.1499938964844,293.1499938964844,0.283683717250824,-5563.3173828125,304.1440734863281,0.7672669291496277,0.3366555869579315,0.3231189548969269,292.9375915527344,297.1499938964844,293.1499938964844,0.4395830333232879,-5788.70361328125,304.137939453125,0.8586559891700745,0.47764852643013,0.3363536596298218,292.9141540527344,297.1499938964844,293.1499938964844,0.6131245493888855,-10146.3203125,304.13458251953125,0.9414496421813964,0.6210423707962036,0.5896929502487183,293.0374755859375,297.1499938964844,293.1499938964844,0.0712634250521659,-8875.4521484375,304.1466369628906,0.5206069946289062,0.1091551706194877,0.5153953433036804,289.9020080566406,291.1499938964844,265.2172241210937,263.68780517578125,280.3467712402344,293.031494140625,289.9032897949219,1.0,0.5294379591941833,0.9398806095123292,0.9398806095123292,1.0,1.0,-2.5388944149017334,1.157979130744934,1.380915284156799,0.5796418786048889,0.0,0.0,1.0,178.6825408935547,189.0,39.916748046875,-24490.87890625,1702.698486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.86376953125,306.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.064453125,29880.0,0.0,0.0,0.5702098608016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.000578690553084,0.0,0.0,571.3150024414062,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
718860,293.0208740234375,297.1499938964844,293.1499938964844,0.3354446589946747,-6022.1171875,304.1488342285156,0.8000162839889526,0.3856221735477447,0.3508707284927368,293.0187683105469,297.1499938964844,293.1499938964844,0.2837862372398376,-5563.52001953125,304.14581298828125,0.7652149200439453,0.3376466035842895,0.3242202401161194,292.9551086425781,297.1499938964844,293.1499938964844,0.4402334094047546,-5793.92919921875,304.14080810546875,0.8566214442253113,0.4794813692569732,0.3377666771411896,292.9330749511719,297.1499938964844,293.1499938964844,0.6137358546257019,-10151.3603515625,304.1386108398437,0.9386727213859558,0.6231761574745178,0.5918823480606079,293.0495300292969,297.1499938964844,293.1499938964844,0.0714489743113517,-8888.6064453125,304.1474304199219,0.5192782282829285,0.1095601767301559,0.5179343819618225,289.9514465332031,291.1499938964844,265.2139587402344,263.6856689453125,280.3489685058594,293.0417175292969,289.953125,1.0,0.5327762961387634,0.9375504851341248,0.9375504851341248,1.0,1.0,-2.548262596130371,1.1624165773391724,1.3858460187911987,0.5819174647331238,0.0,0.0,1.0,182.1543426513672,192.0,56.0316047668457,-24723.73046875,1730.9827880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95098876953125,306.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.5743048787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.0005828464636579,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
718920,293.0208740234375,297.1499938964844,293.1499938964844,0.3354446589946747,-6022.1171875,304.1488342285156,0.8000162839889526,0.3856221735477447,0.3508707284927368,293.0187683105469,297.1499938964844,293.1499938964844,0.2837862372398376,-5563.52001953125,304.14581298828125,0.7652149200439453,0.3376466035842895,0.3242202401161194,292.9551086425781,297.1499938964844,293.1499938964844,0.4402334094047546,-5793.92919921875,304.14080810546875,0.8566214442253113,0.4794813692569732,0.3377666771411896,292.9330749511719,297.1499938964844,293.1499938964844,0.6137358546257019,-10151.3603515625,304.1386108398437,0.9386727213859558,0.6231761574745178,0.5918823480606079,293.0495300292969,297.1499938964844,293.1499938964844,0.0714489743113517,-8888.6064453125,304.1474304199219,0.5192782282829285,0.1095601767301559,0.5179343819618225,289.9514465332031,291.1499938964844,265.2139587402344,263.6856689453125,280.3489685058594,293.0417175292969,289.953125,1.0,0.5327762961387634,0.9375504851341248,0.9375504851341248,1.0,1.0,-2.548262596130371,1.1624165773391724,1.3858460187911987,0.5819174647331238,0.0,0.0,1.0,182.1543426513672,192.0,56.0316047668457,-24723.73046875,1730.9827880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95098876953125,306.5821228027344,278.1499938964844,0.0,18000.0,313.1499938964844,29739.8125,29880.0,0.0,0.0,0.5743048787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.54079914157046e-05,0.0,0.0005828464636579,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577210545539856,4.0,0.0,1.0
