time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718980,293.0358581542969,297.1499938964844,293.1499938964844,0.3350728452205658,-6016.1259765625,304.1498413085937,0.797231137752533,0.3858566284179687,0.3512419462203979,293.0311279296875,297.1499938964844,293.1499938964844,0.2841272950172424,-5568.02978515625,304.1466369628906,0.7630960941314697,0.3384626805782318,0.3251540958881378,292.9715576171875,297.1499938964844,293.1499938964844,0.4412276148796081,-5803.37841796875,304.1422119140625,0.8545087575912476,0.4810768961906433,0.339003711938858,292.9508972167969,297.1499938964844,293.1499938964844,0.6148586273193359,-10164.41796875,304.1405029296875,0.9358029365539552,0.6250579357147217,0.5938242673873901,293.06060791015625,297.1499938964844,293.1499938964844,0.0716568529605865,-8905.1865234375,304.1479187011719,0.5178072452545166,0.1098585426807403,0.519984781742096,289.981689453125,291.1499938964844,265.2135009765625,263.685791015625,280.35260009765625,293.0512390136719,289.98309326171875,1.0,0.5359005928039551,0.9352203011512756,0.9352203011512756,1.0,1.0,-2.556114912033081,1.1661137342453003,1.3900011777877808,0.58378666639328,0.0,0.0,1.0,185.5906982421875,195.0,45.43056106567383,-24853.662109375,1757.1285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0417175292969,306.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5780133008956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0005866099963895,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719040,293.0358581542969,297.1499938964844,293.1499938964844,0.3350728452205658,-6016.1259765625,304.1498413085937,0.797231137752533,0.3858566284179687,0.3512419462203979,293.0311279296875,297.1499938964844,293.1499938964844,0.2841272950172424,-5568.02978515625,304.1466369628906,0.7630960941314697,0.3384626805782318,0.3251540958881378,292.9715576171875,297.1499938964844,293.1499938964844,0.4412276148796081,-5803.37841796875,304.1422119140625,0.8545087575912476,0.4810768961906433,0.339003711938858,292.9508972167969,297.1499938964844,293.1499938964844,0.6148586273193359,-10164.41796875,304.1405029296875,0.9358029365539552,0.6250579357147217,0.5938242673873901,293.06060791015625,297.1499938964844,293.1499938964844,0.0716568529605865,-8905.1865234375,304.1479187011719,0.5178072452545166,0.1098585426807403,0.519984781742096,289.981689453125,291.1499938964844,265.2135009765625,263.685791015625,280.35260009765625,293.0512390136719,289.98309326171875,1.0,0.5359005928039551,0.9352203011512756,0.9352203011512756,1.0,1.0,-2.556114912033081,1.1661137342453003,1.3900011777877808,0.58378666639328,0.0,0.0,1.0,185.5906982421875,195.0,45.43056106567383,-24853.662109375,1757.1285400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0417175292969,306.6614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,29848.205078125,29880.0,0.0,0.0,0.5780133008956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0005866099963895,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
719100,293.04296875,297.1499938964844,293.1499938964844,0.3348385989665985,-6012.48095703125,304.1502990722656,0.7958139777183533,0.3859018087387085,0.3513633608818054,293.0370483398437,297.1499938964844,293.1499938964844,0.2842552065849304,-5569.65576171875,304.1470031738281,0.7620158195495605,0.3388065099716186,0.3255605101585388,292.9794311523437,297.1499938964844,293.1499938964844,0.4416653215885162,-5807.5302734375,304.142822265625,0.8534333109855652,0.481793999671936,0.3395654261112213,292.9593811035156,297.1499938964844,293.1499938964844,0.6153529286384583,-10170.1787109375,304.1413269042969,0.9343423843383788,0.6259095072746277,0.5947113633155823,293.0657958984375,297.1499938964844,293.1499938964844,0.0717349424958229,-8911.2265625,304.1481628417969,0.5170270204544067,0.1099710017442703,0.5208410620689392,289.9956359863281,291.1499938964844,265.21441650390625,263.6867980957031,280.3550109863281,293.0557556152344,289.9970092773437,1.0,0.5373879075050354,0.9340552687644958,0.9340552687644958,1.0,1.0,-2.5595192909240723,1.1677073240280151,1.3918119668960571,0.5845817923545837,0.0,0.0,1.0,187.2946929931641,195.0,42.4622688293457,-24913.5234375,1769.4437255859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09014892578125,306.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.611328125,30960.0,0.0,0.0,0.5796952843666077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576873302459717,1.7577128410339355,-2.5514613298582844e-05,0.0,0.0005883170524612,0.0,0.0,603.7858276367188,0.0,0.0,0.0,0.9745439291000366,4.0,0.0,1.0
719160,293.0498962402344,297.1499938964844,293.1499938964844,0.3340892791748047,-6001.01904296875,304.151611328125,0.7943789958953857,0.3858963251113891,0.3514423668384552,293.04278564453125,297.1499938964844,293.1499938964844,0.2839434742927551,-5563.97607421875,304.14813232421875,0.760921061038971,0.339106947183609,0.3259277939796448,292.987060546875,297.1499938964844,293.1499938964844,0.4414352476596832,-5804.2880859375,304.1445617675781,0.8523445725440979,0.4824552237987518,0.3400908410549164,292.9676818847656,297.1499938964844,293.1499938964844,0.6149489879608154,-10163.4072265625,304.1436462402344,0.9328628182411194,0.6266956329345703,0.5955427289009094,293.0707702636719,297.1499938964844,293.1499938964844,0.0716861262917518,-8904.5654296875,304.1485900878906,0.5162208080291748,0.1100610867142677,0.521596372127533,290.026611328125,291.1499938964844,265.2161560058594,263.6884460449219,280.3578186035156,293.06011962890625,290.029052734375,1.0,0.5388292074203491,0.9328970313072203,0.9328970313072203,1.0,1.0,-2.562593936920166,1.1691399812698364,1.3934539556503296,0.585289716720581,0.0,0.0,1.0,188.99176025390625,198.0,63.3774299621582,-25050.158203125,1781.2823486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1275634765625,306.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,30674.111328125,30960.0,0.0,0.0,0.5814018249511719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813496589660645,1.7813758850097656,-2.6206202164758e-05,0.0,0.0005900489049963,0.0,0.0,628.5006713867188,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.06317138671875,297.1499938964844,293.1499938964844,0.3330793976783752,-5985.90234375,304.1527404785156,0.791445255279541,0.3857415020465851,0.351466029882431,293.0538635253906,297.1499938964844,293.1499938964844,0.2837383151054382,-5559.921875,304.1490783691406,0.7586796283721924,0.3395796716213226,0.3265390694141388,293.00164794921875,297.1499938964844,293.1499938964844,0.4416196942329407,-5805.37158203125,304.1460266113281,0.8501189947128296,0.4836242198944092,0.3410282135009765,292.9836120605469,297.1499938964844,293.1499938964844,0.6150132417678833,-10162.9267578125,304.1456298828125,0.9298335909843444,0.6280858516693115,0.5970239043235779,293.080078125,297.1499938964844,293.1499938964844,0.0716851204633712,-8901.8212890625,304.1490478515625,0.5145317316055298,0.110176682472229,0.5228123068809509,290.0646667480469,291.1499938964844,265.22222900390625,263.69390869140625,280.3647766113281,293.0685119628906,290.0662536621094,1.0,0.5415743589401245,0.9305806159973145,0.9305806159973145,1.0,1.0,-2.567724704742432,1.1715075969696045,1.3962171077728271,0.5864337086677551,0.0,0.0,1.0,192.3693389892578,201.0,53.81316757202149,-25160.638671875,1803.4842529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2016906738281,306.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.841796875,30960.0,0.0,0.0,0.5846041440963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877764701843262,1.787802815437317,-2.639563535922207e-05,0.0,0.0005932988715358,0.0,0.0,635.3278198242188,0.0,0.0,0.0,0.9760394096374512,4.0,0.0,1.0
719280,293.06317138671875,297.1499938964844,293.1499938964844,0.3330793976783752,-5985.90234375,304.1527404785156,0.791445255279541,0.3857415020465851,0.351466029882431,293.0538635253906,297.1499938964844,293.1499938964844,0.2837383151054382,-5559.921875,304.1490783691406,0.7586796283721924,0.3395796716213226,0.3265390694141388,293.00164794921875,297.1499938964844,293.1499938964844,0.4416196942329407,-5805.37158203125,304.1460266113281,0.8501189947128296,0.4836242198944092,0.3410282135009765,292.9836120605469,297.1499938964844,293.1499938964844,0.6150132417678833,-10162.9267578125,304.1456298828125,0.9298335909843444,0.6280858516693115,0.5970239043235779,293.080078125,297.1499938964844,293.1499938964844,0.0716851204633712,-8901.8212890625,304.1490478515625,0.5145317316055298,0.110176682472229,0.5228123068809509,290.0646667480469,291.1499938964844,265.22222900390625,263.69390869140625,280.3647766113281,293.0685119628906,290.0662536621094,1.0,0.5415743589401245,0.9305806159973145,0.9305806159973145,1.0,1.0,-2.567724704742432,1.1715075969696045,1.3962171077728271,0.5864337086677551,0.0,0.0,1.0,192.3693389892578,201.0,53.81316757202149,-25160.638671875,1803.4842529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2016906738281,306.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,30895.841796875,30960.0,0.0,0.0,0.5846041440963745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877764701843262,1.787802815437317,-2.639563535922207e-05,0.0,0.0005932988715358,0.0,0.0,635.3278198242188,0.0,0.0,0.0,0.9760394096374512,4.0,0.0,1.0
719340,293.0756530761719,297.1499938964844,293.1499938964844,0.3320296108722687,-5970.392578125,304.153564453125,0.7884561419487,0.3854085803031921,0.351330429315567,293.0643310546875,297.1499938964844,293.1499938964844,0.283490777015686,-5555.37451171875,304.1498107910156,0.7563902139663696,0.339888721704483,0.3269963264465332,293.0152587890625,297.1499938964844,293.1499938964844,0.4417847394943237,-5806.45654296875,304.1470642089844,0.8478648662567139,0.4846182465553283,0.3418414890766144,292.9985656738281,297.1499938964844,293.1499938964844,0.6150607466697693,-10162.634765625,304.1470031738281,0.926758348941803,0.6292662620544434,0.5983045101165771,293.088623046875,297.1499938964844,293.1499938964844,0.071650318801403,-8896.43359375,304.1494140625,0.5127654671669006,0.1102141439914703,0.5236688256263733,290.0965881347656,291.1499938964844,265.23211669921875,263.702392578125,280.3736877441406,293.07647705078125,290.0981140136719,1.0,0.5441502332687378,0.9282642602920532,0.9282642602920532,1.0,1.0,-2.571657180786133,1.1732889413833618,1.3983681201934814,0.5872584581375122,0.0,0.0,1.0,195.7154541015625,189.0,47.19180679321289,-25251.748046875,1823.8763427734373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2850952148437,306.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.638671875,32040.0,0.0,0.0,0.5873972177505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.78924298286438,-2.6438179702381603e-05,0.0,0.0005961334682069,0.0,0.0,636.8643798828125,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
719400,293.0756530761719,297.1499938964844,293.1499938964844,0.3320296108722687,-5970.392578125,304.153564453125,0.7884561419487,0.3854085803031921,0.351330429315567,293.0643310546875,297.1499938964844,293.1499938964844,0.283490777015686,-5555.37451171875,304.1498107910156,0.7563902139663696,0.339888721704483,0.3269963264465332,293.0152587890625,297.1499938964844,293.1499938964844,0.4417847394943237,-5806.45654296875,304.1470642089844,0.8478648662567139,0.4846182465553283,0.3418414890766144,292.9985656738281,297.1499938964844,293.1499938964844,0.6150607466697693,-10162.634765625,304.1470031738281,0.926758348941803,0.6292662620544434,0.5983045101165771,293.088623046875,297.1499938964844,293.1499938964844,0.071650318801403,-8896.43359375,304.1494140625,0.5127654671669006,0.1102141439914703,0.5236688256263733,290.0965881347656,291.1499938964844,265.23211669921875,263.702392578125,280.3736877441406,293.07647705078125,290.0981140136719,1.0,0.5441502332687378,0.9282642602920532,0.9282642602920532,1.0,1.0,-2.571657180786133,1.1732889413833618,1.3983681201934814,0.5872584581375122,0.0,0.0,1.0,195.7154541015625,189.0,47.19180679321289,-25251.748046875,1823.8763427734373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2850952148437,306.9120178222656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.638671875,32040.0,0.0,0.0,0.5873972177505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892166376113892,1.78924298286438,-2.6438179702381603e-05,0.0,0.0005961334682069,0.0,0.0,636.8643798828125,0.0,0.0,0.0,0.9917527437210084,4.0,0.0,1.0
719460,293.0873413085937,297.1499938964844,293.1499938964844,0.3298712372779846,-5938.2978515625,304.15594482421875,0.7906184196472168,0.3849205076694488,0.3508185744285583,293.07421875,297.1499938964844,293.1499938964844,0.282257616519928,-5534.7490234375,304.1518859863281,0.758786678314209,0.3400576710700989,0.3270726203918457,293.02789306640625,297.1499938964844,293.1499938964844,0.4405977129936218,-5792.79638671875,304.14996337890625,0.8508651256561279,0.4854678809642792,0.3423686325550079,293.0126037597656,297.1499938964844,293.1499938964844,0.6133528351783752,-10138.2216796875,304.1507568359375,0.9306917190551758,0.630256712436676,0.5991599559783936,293.0962219238281,297.1499938964844,293.1499938964844,0.0712101235985755,-8852.537109375,304.1503295898437,0.5144379734992981,0.1102292910218238,0.523192286491394,290.15380859375,291.1499938964844,265.2461242675781,263.71417236328125,280.38525390625,293.0837707519531,290.1559753417969,1.0,0.5420241355895996,0.925978422164917,0.925978422164917,1.0,1.0,-2.572226047515869,1.1734260320663452,1.398800015449524,0.58722323179245,0.0,0.0,1.0,192.8754119873047,177.0,66.84812927246094,-25404.25,1812.2562255859373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35089111328125,307.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.5900665521621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0005988425109535,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.0873413085937,297.1499938964844,293.1499938964844,0.3298712372779846,-5938.2978515625,304.15594482421875,0.7906184196472168,0.3849205076694488,0.3508185744285583,293.07421875,297.1499938964844,293.1499938964844,0.282257616519928,-5534.7490234375,304.1518859863281,0.758786678314209,0.3400576710700989,0.3270726203918457,293.02789306640625,297.1499938964844,293.1499938964844,0.4405977129936218,-5792.79638671875,304.14996337890625,0.8508651256561279,0.4854678809642792,0.3423686325550079,293.0126037597656,297.1499938964844,293.1499938964844,0.6133528351783752,-10138.2216796875,304.1507568359375,0.9306917190551758,0.630256712436676,0.5991599559783936,293.0962219238281,297.1499938964844,293.1499938964844,0.0712101235985755,-8852.537109375,304.1503295898437,0.5144379734992981,0.1102292910218238,0.523192286491394,290.15380859375,291.1499938964844,265.2461242675781,263.71417236328125,280.38525390625,293.0837707519531,290.1559753417969,1.0,0.5420241355895996,0.925978422164917,0.925978422164917,1.0,1.0,-2.572226047515869,1.1734260320663452,1.398800015449524,0.58722323179245,0.0,0.0,1.0,192.8754119873047,177.0,66.84812927246094,-25404.25,1812.2562255859373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35089111328125,307.00885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.5900665521621704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259036869509146e-05,0.0,0.0005988425109535,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.0981750488281,297.1499938964844,293.1499938964844,0.327787309885025,-5907.74853515625,304.15740966796875,0.7962134480476379,0.3843081891536712,0.3500517606735229,293.0834350585937,297.1499938964844,293.1499938964844,0.2810597419738769,-5515.13818359375,304.1532592773437,0.7643595337867737,0.340107649564743,0.3268862068653106,293.0393981933594,297.1499938964844,293.1499938964844,0.4395908713340759,-5781.55712890625,304.1516418457031,0.8574620485305786,0.4862277805805206,0.3427163958549499,293.0255126953125,297.1499938964844,293.1499938964844,0.6119022369384766,-10118.2353515625,304.1529235839844,0.9392558932304382,0.6311146020889282,0.5997294783592224,293.1026916503906,297.1499938964844,293.1499938964844,0.0707442611455917,-8807.4912109375,304.1510009765625,0.5185642838478088,0.1102738827466964,0.5221099853515625,290.19683837890625,291.1499938964844,265.2645568847656,263.7295227050781,280.3990478515625,293.0902709960937,290.1988830566406,1.0,0.5374414324760437,0.9236926436424256,0.9236926436424256,1.0,1.0,-2.570883512496948,1.1726349592208862,1.3982486724853516,0.586662232875824,0.0,0.0,1.0,186.16514587402344,165.0,61.83989715576172,-25460.64453125,1780.8951416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4274597167969,307.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.5923478603363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006011577206663,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.0981750488281,297.1499938964844,293.1499938964844,0.327787309885025,-5907.74853515625,304.15740966796875,0.7962134480476379,0.3843081891536712,0.3500517606735229,293.0834350585937,297.1499938964844,293.1499938964844,0.2810597419738769,-5515.13818359375,304.1532592773437,0.7643595337867737,0.340107649564743,0.3268862068653106,293.0393981933594,297.1499938964844,293.1499938964844,0.4395908713340759,-5781.55712890625,304.1516418457031,0.8574620485305786,0.4862277805805206,0.3427163958549499,293.0255126953125,297.1499938964844,293.1499938964844,0.6119022369384766,-10118.2353515625,304.1529235839844,0.9392558932304382,0.6311146020889282,0.5997294783592224,293.1026916503906,297.1499938964844,293.1499938964844,0.0707442611455917,-8807.4912109375,304.1510009765625,0.5185642838478088,0.1102738827466964,0.5221099853515625,290.19683837890625,291.1499938964844,265.2645568847656,263.7295227050781,280.3990478515625,293.0902709960937,290.1988830566406,1.0,0.5374414324760437,0.9236926436424256,0.9236926436424256,1.0,1.0,-2.570883512496948,1.1726349592208862,1.3982486724853516,0.586662232875824,0.0,0.0,1.0,186.16514587402344,165.0,61.83989715576172,-25460.64453125,1780.8951416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4274597167969,307.0834655761719,278.1499938964844,0.0,18000.0,313.1499938964844,32010.357421875,32040.0,0.0,0.0,0.5923478603363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347814466338605e-05,0.0,0.0006011577206663,0.0,0.0,670.0138549804688,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.10333251953125,297.1499938964844,293.1499938964844,0.326651006937027,-5891.1328125,304.1581420898437,0.7999116778373718,0.3839502334594726,0.3495912551879883,293.0878295898437,297.1499938964844,293.1499938964844,0.2803718447685241,-5503.9580078125,304.1539001464844,0.768014132976532,0.3400843441486358,0.3267147243022918,293.0447692871094,297.1499938964844,293.1499938964844,0.4389967918395996,-5775.0283203125,304.1524353027344,0.8617600798606873,0.4865725040435791,0.3428419530391693,293.0316162109375,297.1499938964844,293.1499938964844,0.611056923866272,-10106.751953125,304.1539306640625,0.9446882605552672,0.6314948797225952,0.5999360084533691,293.1055908203125,297.1499938964844,293.1499938964844,0.0704892203211784,-8783.025390625,304.1512756347656,0.5213326215744019,0.1103063821792602,0.5214579701423645,290.21844482421875,291.1499938964844,265.27557373046875,263.7386474609375,280.40679931640625,293.09326171875,290.22052001953125,1.0,0.5345394611358643,0.9225497245788574,0.9225497245788574,1.0,1.0,-2.569740295410156,1.172008752822876,1.3977315425872805,0.586256206035614,0.0,0.0,1.0,181.9413299560547,165.0,61.2923469543457,-25485.705078125,1760.742431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4707336425781,307.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,32025.865234375,33120.0,0.0,0.0,0.5933153629302979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.8202043771743768,-2.736106398515404e-05,0.0,0.0006021396256983,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1083374023437,297.1499938964844,293.1499938964844,0.3252025842666626,-5869.78173828125,304.1593017578125,0.8040918111801147,0.3835577070713043,0.3490865230560303,293.0921325683594,297.1499938964844,293.1499938964844,0.279410719871521,-5488.2607421875,304.1549377441406,0.772155225276947,0.3400289416313171,0.3264988660812378,293.0499572753906,297.1499938964844,293.1499938964844,0.4380064308643341,-5764.13525390625,304.1537780761719,0.8666252493858337,0.4868893027305603,0.3429393768310547,293.0375061035156,297.1499938964844,293.1499938964844,0.6096754670143127,-10087.837890625,304.1557312011719,0.9506604075431824,0.6318374276161194,0.6000961661338806,293.1082458496094,297.1499938964844,293.1499938964844,0.07016421854496,-8751.6171875,304.1516418457031,0.52451092004776,0.1103434935212135,0.5207610130310059,290.24981689453125,291.1499938964844,265.2878112792969,263.74871826171875,280.41510009765625,293.0961608886719,290.2523498535156,1.0,0.5313536524772644,0.9214404821395874,0.9214404821395874,1.0,1.0,-2.5683469772338867,1.171262264251709,1.3970847129821775,0.5857864022254944,0.0,0.0,1.0,177.33616638183594,153.0,73.12123107910156,-25546.7421875,1738.5804443359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5097961425781,307.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,32438.32421875,33120.0,0.0,0.0,0.5942437052726746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318605422973635,1.831888198852539,-2.771344588836655e-05,0.0,0.0006030818331055,0.0,0.0,683.4955444335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11785888671875,297.1499938964844,293.1499938964844,0.3225709795951843,-5831.3896484375,304.1605834960937,0.8135055303573608,0.3826841115951538,0.3479614555835724,293.100341796875,297.1499938964844,293.1499938964844,0.2777036130428314,-5460.72119140625,304.1561279296875,0.7817980647087097,0.3398286402225494,0.3259478509426117,293.0597229003906,297.1499938964844,293.1499938964844,0.4364073574542999,-5746.8837890625,304.1551818847656,0.8779565691947937,0.4874419867992401,0.343052476644516,293.0487060546875,297.1499938964844,293.1499938964844,0.6074195504188538,-10057.7314453125,304.1575622558594,0.9637429118156432,0.632415771484375,0.6002795100212097,293.1130676269531,297.1499938964844,293.1499938964844,0.0695902779698371,-8696.89453125,304.15203857421875,0.5320464968681335,0.1104262694716453,0.5192667841911316,290.2974548339844,291.1499938964844,265.316162109375,263.7720031738281,280.4335632324219,293.1015930175781,290.2997436523437,1.0,0.5243333578109741,0.9192219376564026,0.9192219376564026,1.0,1.0,-2.564894437789917,1.1694434881210327,1.3954509496688845,0.5846717953681946,0.0,0.0,1.0,167.3154296875,141.0,68.31045532226562,-25582.744140625,1689.845947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59478759765625,307.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5957871079444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006046482012607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11785888671875,297.1499938964844,293.1499938964844,0.3225709795951843,-5831.3896484375,304.1605834960937,0.8135055303573608,0.3826841115951538,0.3479614555835724,293.100341796875,297.1499938964844,293.1499938964844,0.2777036130428314,-5460.72119140625,304.1561279296875,0.7817980647087097,0.3398286402225494,0.3259478509426117,293.0597229003906,297.1499938964844,293.1499938964844,0.4364073574542999,-5746.8837890625,304.1551818847656,0.8779565691947937,0.4874419867992401,0.343052476644516,293.0487060546875,297.1499938964844,293.1499938964844,0.6074195504188538,-10057.7314453125,304.1575622558594,0.9637429118156432,0.632415771484375,0.6002795100212097,293.1130676269531,297.1499938964844,293.1499938964844,0.0695902779698371,-8696.89453125,304.15203857421875,0.5320464968681335,0.1104262694716453,0.5192667841911316,290.2974548339844,291.1499938964844,265.316162109375,263.7720031738281,280.4335632324219,293.1015930175781,290.2997436523437,1.0,0.5243333578109741,0.9192219376564026,0.9192219376564026,1.0,1.0,-2.564894437789917,1.1694434881210327,1.3954509496688845,0.5846717953681946,0.0,0.0,1.0,167.3154296875,141.0,68.31045532226562,-25582.744140625,1689.845947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59478759765625,307.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.5957871079444885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006046482012607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1266784667969,297.1499938964844,293.1499938964844,0.3197499811649322,-5790.2431640625,304.1617431640625,0.8240164518356323,0.3817075490951538,0.3467168509960174,293.1080627441406,297.1499938964844,293.1499938964844,0.2758083045482635,-5430.22216796875,304.1572570800781,0.793185830116272,0.3395178616046905,0.3252649009227752,293.0687866210937,297.1499938964844,293.1499938964844,0.4345743954181671,-5727.22216796875,304.156494140625,0.8913635611534119,0.4878881275653839,0.3430733680725097,293.05914306640625,297.1499938964844,293.1499938964844,0.604844868183136,-10023.552734375,304.1593322753906,0.9776418805122375,0.6328583359718323,0.6003103852272034,293.11724853515625,297.1499938964844,293.1499938964844,0.0689853653311729,-8639.4287109375,304.1523742675781,0.5411376953125,0.1105130165815353,0.5176761150360107,290.346923828125,291.1499938964844,265.3500061035156,263.79962158203125,280.4546203613281,293.10675048828125,290.349365234375,1.0,0.5166968703269958,0.9170033931732178,0.9170033931732178,1.0,1.0,-2.56072998046875,1.167275071144104,1.393454909324646,0.5833716988563538,0.0,0.0,1.0,156.60899353027344,129.0,69.2589340209961,-25617.779296875,1637.25927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6863708496094,307.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5969070196151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00060578470584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1266784667969,297.1499938964844,293.1499938964844,0.3197499811649322,-5790.2431640625,304.1617431640625,0.8240164518356323,0.3817075490951538,0.3467168509960174,293.1080627441406,297.1499938964844,293.1499938964844,0.2758083045482635,-5430.22216796875,304.1572570800781,0.793185830116272,0.3395178616046905,0.3252649009227752,293.0687866210937,297.1499938964844,293.1499938964844,0.4345743954181671,-5727.22216796875,304.156494140625,0.8913635611534119,0.4878881275653839,0.3430733680725097,293.05914306640625,297.1499938964844,293.1499938964844,0.604844868183136,-10023.552734375,304.1593322753906,0.9776418805122375,0.6328583359718323,0.6003103852272034,293.11724853515625,297.1499938964844,293.1499938964844,0.0689853653311729,-8639.4287109375,304.1523742675781,0.5411376953125,0.1105130165815353,0.5176761150360107,290.346923828125,291.1499938964844,265.3500061035156,263.79962158203125,280.4546203613281,293.10675048828125,290.349365234375,1.0,0.5166968703269958,0.9170033931732178,0.9170033931732178,1.0,1.0,-2.56072998046875,1.167275071144104,1.393454909324646,0.5833716988563538,0.0,0.0,1.0,156.60899353027344,129.0,69.2589340209961,-25617.779296875,1637.25927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6863708496094,307.343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5969070196151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00060578470584,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1355895996094,297.1499938964844,293.1499938964844,0.3166522979736328,-5744.98681640625,304.1629943847656,0.8358010053634644,0.3804951608181,0.3453001379966736,293.1161499023437,297.1499938964844,293.1499938964844,0.273630142211914,-5395.18408203125,304.1584777832031,0.8060709238052368,0.3389424979686737,0.3243821263313293,293.0780334472656,297.1499938964844,293.1499938964844,0.4323837757110595,-5703.76318359375,304.1579895019531,0.9067030549049376,0.4880716800689697,0.3429470956325531,293.0697631835937,297.1499938964844,293.1499938964844,0.6018096208572388,-9983.2685546875,304.1612854003906,0.9914175271987916,0.6330084800720215,0.6001150608062744,293.12176513671875,297.1499938964844,293.1499938964844,0.0682671964168548,-8571.72265625,304.1527709960937,0.5514971613883972,0.1104291081428527,0.515582263469696,290.3997802734375,291.1499938964844,265.3894958496094,263.831298828125,280.4790954589844,293.11248779296875,290.4024353027344,1.0,0.508586585521698,0.9148308634757996,0.9148308634757996,1.0,1.0,-2.555067300796509,1.1643731594085691,1.3906941413879397,0.5817018747329712,0.0,0.0,1.0,145.622802734375,117.0,73.27568817138672,-25642.2421875,1581.5770263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,307.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.59764164686203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006065302877686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1355895996094,297.1499938964844,293.1499938964844,0.3166522979736328,-5744.98681640625,304.1629943847656,0.8358010053634644,0.3804951608181,0.3453001379966736,293.1161499023437,297.1499938964844,293.1499938964844,0.273630142211914,-5395.18408203125,304.1584777832031,0.8060709238052368,0.3389424979686737,0.3243821263313293,293.0780334472656,297.1499938964844,293.1499938964844,0.4323837757110595,-5703.76318359375,304.1579895019531,0.9067030549049376,0.4880716800689697,0.3429470956325531,293.0697631835937,297.1499938964844,293.1499938964844,0.6018096208572388,-9983.2685546875,304.1612854003906,0.9914175271987916,0.6330084800720215,0.6001150608062744,293.12176513671875,297.1499938964844,293.1499938964844,0.0682671964168548,-8571.72265625,304.1527709960937,0.5514971613883972,0.1104291081428527,0.515582263469696,290.3997802734375,291.1499938964844,265.3894958496094,263.831298828125,280.4790954589844,293.11248779296875,290.4024353027344,1.0,0.508586585521698,0.9148308634757996,0.9148308634757996,1.0,1.0,-2.555067300796509,1.1643731594085691,1.3906941413879397,0.5817018747329712,0.0,0.0,1.0,145.622802734375,117.0,73.27568817138672,-25642.2421875,1581.5770263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7796936035156,307.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.59764164686203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006065302877686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1444091796875,297.1499938964844,293.1499938964844,0.3130921721458435,-5692.7412109375,304.16461181640625,0.847333550453186,0.3790686428546905,0.343703955411911,293.12457275390625,297.1499938964844,293.1499938964844,0.2709691822528839,-5352.265625,304.1600952148437,0.8178388476371765,0.3380891978740692,0.3232540488243103,293.0873718261719,297.1499938964844,293.1499938964844,0.4295594692230224,-5673.443359375,304.1600646972656,0.922993302345276,0.4879977405071258,0.3426526188850403,293.077880859375,297.1499938964844,293.1499938964844,0.5901553630828857,-9820.576171875,304.178466796875,0.9990000128746032,0.6333746910095215,0.5922946333885193,293.1266784667969,297.1499938964844,293.1499938964844,0.0673335045576095,-8484.302734375,304.1534118652344,0.5612605810165405,0.1101445481181144,0.5126658082008362,290.4625549316406,291.1499938964844,265.4344177246094,263.8664245605469,280.51043701171875,293.1188049316406,290.46649169921875,1.0,0.4996394515037536,0.912658393383026,0.912658393383026,1.0,1.0,-2.538581371307373,1.1561517715454102,1.3824297189712524,0.5774102807044983,0.0,0.0,1.0,135.639404296875,105.0,89.04413604736328,-25600.091796875,1516.0059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878173828125,307.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5979434251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006068365764804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1444091796875,297.1499938964844,293.1499938964844,0.3130921721458435,-5692.7412109375,304.16461181640625,0.847333550453186,0.3790686428546905,0.343703955411911,293.12457275390625,297.1499938964844,293.1499938964844,0.2709691822528839,-5352.265625,304.1600952148437,0.8178388476371765,0.3380891978740692,0.3232540488243103,293.0873718261719,297.1499938964844,293.1499938964844,0.4295594692230224,-5673.443359375,304.1600646972656,0.922993302345276,0.4879977405071258,0.3426526188850403,293.077880859375,297.1499938964844,293.1499938964844,0.5901553630828857,-9820.576171875,304.178466796875,0.9990000128746032,0.6333746910095215,0.5922946333885193,293.1266784667969,297.1499938964844,293.1499938964844,0.0673335045576095,-8484.302734375,304.1534118652344,0.5612605810165405,0.1101445481181144,0.5126658082008362,290.4625549316406,291.1499938964844,265.4344177246094,263.8664245605469,280.51043701171875,293.1188049316406,290.46649169921875,1.0,0.4996394515037536,0.912658393383026,0.912658393383026,1.0,1.0,-2.538581371307373,1.1561517715454102,1.3824297189712524,0.5774102807044983,0.0,0.0,1.0,135.639404296875,105.0,89.04413604736328,-25600.091796875,1516.0059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.878173828125,307.5378723144531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.5979434251785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006068365764804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1487121582031,297.1499938964844,293.1499938964844,0.3108896017074585,-5660.08740234375,304.1659545898437,0.8521850109100342,0.3782965838909149,0.3429054915904999,293.1287536621094,297.1499938964844,293.1499938964844,0.2692538499832153,-5324.34619140625,304.161376953125,0.8225346207618713,0.3375920355319977,0.3226735591888428,293.0919494628906,297.1499938964844,293.1499938964844,0.4275482594966888,-5651.6552734375,304.1618957519531,0.9300683736801147,0.4878914356231689,0.3424966931343078,293.0722961425781,297.1499938964844,293.1499938964844,0.5748715400695801,-9607.396484375,304.2010498046875,0.9990000128746032,0.6353775262832642,0.5805314183235168,293.1290283203125,297.1499938964844,293.1499938964844,0.0667809322476387,-8432.01953125,304.15380859375,0.5652949810028076,0.1099781468510627,0.5112931728363037,290.5102233886719,291.1499938964844,265.45880126953125,263.88525390625,280.5299072265625,293.12164306640625,290.51519775390625,1.0,0.4944558143615722,0.9115720987319946,0.9115720987319946,1.0,1.0,-2.520939350128174,1.1474913358688354,1.3734480142593384,0.5726994276046753,0.0,0.0,1.0,131.3684844970703,105.0,111.63015747070312,-25530.91015625,1474.307861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.941650390625,307.61041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.597790002822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006066808709874,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.15301513671875,297.1499938964844,293.1499938964844,0.3084184229373932,-5623.333984375,304.16754150390625,0.8575779795646667,0.3774632513523102,0.3420458137989044,293.1330261230469,297.1499938964844,293.1499938964844,0.2672909796237945,-5292.32666015625,304.1628723144531,0.8276297450065613,0.3370250165462494,0.3220225572586059,293.0965881347656,297.1499938964844,293.1499938964844,0.4251708388328552,-5625.8779296875,304.1640625,0.9377651810646056,0.4877159595489502,0.3422885537147522,293.0595703125,297.1499938964844,293.1499938964844,0.5581304430961609,-9375.421875,304.22216796875,0.9990000128746032,0.638853132724762,0.567969560623169,293.13134765625,297.1499938964844,293.1499938964844,0.0661530867218971,-8372.6650390625,304.1542358398437,0.5696882605552673,0.1097914427518844,0.5097758173942566,290.56597900390625,291.1499938964844,265.48443603515625,263.90484619140625,280.55059814453125,293.12481689453125,290.5716552734375,1.0,0.4889262616634369,0.9105769395828248,0.9105769395828248,1.0,1.0,-2.5019607543945312,1.1381863355636597,1.3637744188308716,0.5676499605178833,0.0,0.0,1.0,126.8898468017578,93.0,133.57455444335938,-25461.28125,1430.52197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01666259765625,307.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.5973828434944153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006062676548026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1614990234375,297.1499938964844,293.1499938964844,0.3028022944927215,-5539.51806640625,304.17108154296875,0.8701710104942322,0.3756698966026306,0.3401814103126526,293.1415710449219,297.1499938964844,293.1499938964844,0.2627264261245727,-5217.68701171875,304.16619873046875,0.839264452457428,0.3357230424880981,0.3205335438251495,293.10577392578125,297.1499938964844,293.1499938964844,0.4194648265838623,-5564.01318359375,304.1688842773437,0.9546641707420348,0.4872093796730041,0.3417407870292663,293.0180053710937,297.1499938964844,293.1499938964844,0.5208916068077087,-8861.576171875,304.260009765625,0.9990000128746032,0.6495328545570374,0.5406020283699036,293.1353454589844,297.1499938964844,293.1499938964844,0.0647559016942977,-8240.6787109375,304.1551513671875,0.5797178149223328,0.1094498410820961,0.5066582560539246,290.6979675292969,291.1499938964844,265.5392150878906,263.9462585449219,280.5972900390625,293.1351623535156,290.7050476074219,1.0,0.4769783616065979,0.9085865020751952,0.9085865020751952,1.0,1.0,-2.460651159286499,1.1179499626159668,1.3427013158798218,0.5566754937171936,0.0,0.0,1.0,117.44351959228516,111.0,174.00860595703125,-25315.841796875,1338.5538330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,307.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.595805287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006046665948815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1614990234375,297.1499938964844,293.1499938964844,0.3028022944927215,-5539.51806640625,304.17108154296875,0.8701710104942322,0.3756698966026306,0.3401814103126526,293.1415710449219,297.1499938964844,293.1499938964844,0.2627264261245727,-5217.68701171875,304.16619873046875,0.839264452457428,0.3357230424880981,0.3205335438251495,293.10577392578125,297.1499938964844,293.1499938964844,0.4194648265838623,-5564.01318359375,304.1688842773437,0.9546641707420348,0.4872093796730041,0.3417407870292663,293.0180053710937,297.1499938964844,293.1499938964844,0.5208916068077087,-8861.576171875,304.260009765625,0.9990000128746032,0.6495328545570374,0.5406020283699036,293.1353454589844,297.1499938964844,293.1499938964844,0.0647559016942977,-8240.6787109375,304.1551513671875,0.5797178149223328,0.1094498410820961,0.5066582560539246,290.6979675292969,291.1499938964844,265.5392150878906,263.9462585449219,280.5972900390625,293.1351623535156,290.7050476074219,1.0,0.4769783616065979,0.9085865020751952,0.9085865020751952,1.0,1.0,-2.460651159286499,1.1179499626159668,1.3427013158798218,0.5566754937171936,0.0,0.0,1.0,117.44351959228516,111.0,174.00860595703125,-25315.841796875,1338.5538330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,307.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.595805287361145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006046665948815,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1703186035156,297.1499938964844,293.1499938964844,0.2974565625190735,-5460.0322265625,304.1728515625,0.8711070418357849,0.3735906183719635,0.3383490741252899,293.1507263183594,297.1499938964844,293.1499938964844,0.2583469450473785,-5146.35009765625,304.16802978515625,0.8402923345565796,0.3340804874897003,0.319026380777359,293.1153259277344,297.1499938964844,293.1499938964844,0.4140068590641022,-5505.4345703125,304.17156982421875,0.9570591449737548,0.4863906502723694,0.3411956131458282,292.9792785644531,297.1499938964844,293.1499938964844,0.5075889825820923,-8694.95703125,304.2441101074219,0.9990000128746032,0.6607857346534729,0.5359726548194885,293.1391906738281,297.1499938964844,293.1499938964844,0.0636330991983413,-8134.421875,304.1552734375,0.5808287262916565,0.1090417355298996,0.5047423243522644,290.822021484375,291.1499938964844,265.59844970703125,263.990478515625,280.634765625,293.1446533203125,290.8269958496094,1.0,0.4750220477581024,0.9065961241722108,0.9065961241722108,1.0,1.0,-2.448082685470581,1.1117854118347168,1.3362972736358645,0.5528483986854553,0.0,0.0,1.0,115.68952178955078,129.0,164.0546417236328,-25348.27734375,1315.8170166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364501953125,308.057373046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5951589941978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006040107109583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.1703186035156,297.1499938964844,293.1499938964844,0.2974565625190735,-5460.0322265625,304.1728515625,0.8711070418357849,0.3735906183719635,0.3383490741252899,293.1507263183594,297.1499938964844,293.1499938964844,0.2583469450473785,-5146.35009765625,304.16802978515625,0.8402923345565796,0.3340804874897003,0.319026380777359,293.1153259277344,297.1499938964844,293.1499938964844,0.4140068590641022,-5505.4345703125,304.17156982421875,0.9570591449737548,0.4863906502723694,0.3411956131458282,292.9792785644531,297.1499938964844,293.1499938964844,0.5075889825820923,-8694.95703125,304.2441101074219,0.9990000128746032,0.6607857346534729,0.5359726548194885,293.1391906738281,297.1499938964844,293.1499938964844,0.0636330991983413,-8134.421875,304.1552734375,0.5808287262916565,0.1090417355298996,0.5047423243522644,290.822021484375,291.1499938964844,265.59844970703125,263.990478515625,280.634765625,293.1446533203125,290.8269958496094,1.0,0.4750220477581024,0.9065961241722108,0.9065961241722108,1.0,1.0,-2.448082685470581,1.1117854118347168,1.3362972736358645,0.5528483986854553,0.0,0.0,1.0,115.68952178955078,129.0,164.0546417236328,-25348.27734375,1315.8170166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364501953125,308.057373046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5951589941978455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006040107109583,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1790466308594,297.1499938964844,293.1499938964844,0.2932567596435547,-5398.357421875,304.17218017578125,0.8622434735298157,0.3713084757328033,0.3365001678466797,293.1600036621094,297.1499938964844,293.1499938964844,0.2549087703227997,-5091.03466796875,304.1676940917969,0.8324074149131775,0.3321822583675384,0.3174508512020111,293.1247253417969,297.1499938964844,293.1499938964844,0.4100692272186279,-5464.1142578125,304.1708679199219,0.947759747505188,0.4853679537773132,0.3406329751014709,292.97625732421875,297.1499938964844,293.1499938964844,0.5159357786178589,-8834.462890625,304.1983642578125,0.9990000128746032,0.6658059358596802,0.5496320128440857,293.1437072753906,297.1499938964844,293.1499938964844,0.0628160908818245,-8058.38427734375,304.1548767089844,0.5741868615150452,0.1084058582782745,0.5029659867286682,290.900634765625,291.1499938964844,265.6617736816406,264.03729248046875,280.6647644042969,293.15118408203125,290.9034118652344,1.0,0.4796359539031982,0.904899537563324,0.904899537563324,1.0,1.0,-2.45755386352539,1.1163036823272705,1.34125018119812,0.5550370216369629,0.0,0.0,1.0,119.94707489013672,147.0,117.6170654296875,-25484.5625,1345.249755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,308.16357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5934262871742249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006022521993145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1790466308594,297.1499938964844,293.1499938964844,0.2932567596435547,-5398.357421875,304.17218017578125,0.8622434735298157,0.3713084757328033,0.3365001678466797,293.1600036621094,297.1499938964844,293.1499938964844,0.2549087703227997,-5091.03466796875,304.1676940917969,0.8324074149131775,0.3321822583675384,0.3174508512020111,293.1247253417969,297.1499938964844,293.1499938964844,0.4100692272186279,-5464.1142578125,304.1708679199219,0.947759747505188,0.4853679537773132,0.3406329751014709,292.97625732421875,297.1499938964844,293.1499938964844,0.5159357786178589,-8834.462890625,304.1983642578125,0.9990000128746032,0.6658059358596802,0.5496320128440857,293.1437072753906,297.1499938964844,293.1499938964844,0.0628160908818245,-8058.38427734375,304.1548767089844,0.5741868615150452,0.1084058582782745,0.5029659867286682,290.900634765625,291.1499938964844,265.6617736816406,264.03729248046875,280.6647644042969,293.15118408203125,290.9034118652344,1.0,0.4796359539031982,0.904899537563324,0.904899537563324,1.0,1.0,-2.45755386352539,1.1163036823272705,1.34125018119812,0.5550370216369629,0.0,0.0,1.0,119.94707489013672,147.0,117.6170654296875,-25484.5625,1345.249755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4884338378906,308.16357421875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5934262871742249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006022521993145,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
