time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720780,293.1875305175781,297.1499938964844,293.1499938964844,0.2902657091617584,-5355.35693359375,304.16973876953125,0.8478522300720215,0.3688532412052154,0.3346371650695801,293.16912841796875,297.1499938964844,293.1499938964844,0.2524791657924652,-5052.78369140625,304.1658020019531,0.8192282319068909,0.3300772905349731,0.3158239722251892,293.1336669921875,297.1499938964844,293.1499938964844,0.4077991843223572,-5441.4091796875,304.1676330566406,0.9306002855300904,0.4841901361942291,0.3400683104991913,293.009765625,297.1499938964844,293.1499938964844,0.5400709509849548,-9191.2353515625,304.14190673828125,0.9990000128746032,0.6634857654571533,0.5755693912506104,293.1496276855469,297.1499938964844,293.1499938964844,0.0621271915733814,-7996.78173828125,304.1543884277344,0.5622266530990601,0.1073680818080902,0.5002688765525818,290.9317321777344,291.1499938964844,265.7288818359375,264.08648681640625,280.6908264160156,293.1559753417969,290.93218994140625,1.0,0.4888169169425964,0.9032029509544371,0.9032029509544371,1.0,1.0,-2.4805946350097656,1.1274056434631348,1.3531889915466309,0.5608301162719727,0.0,0.0,1.0,128.48333740234375,150.0,56.756256103515625,-25637.173828125,1410.030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263061523437,308.1815185546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5922315120697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006010397337377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.1875305175781,297.1499938964844,293.1499938964844,0.2902657091617584,-5355.35693359375,304.16973876953125,0.8478522300720215,0.3688532412052154,0.3346371650695801,293.16912841796875,297.1499938964844,293.1499938964844,0.2524791657924652,-5052.78369140625,304.1658020019531,0.8192282319068909,0.3300772905349731,0.3158239722251892,293.1336669921875,297.1499938964844,293.1499938964844,0.4077991843223572,-5441.4091796875,304.1676330566406,0.9306002855300904,0.4841901361942291,0.3400683104991913,293.009765625,297.1499938964844,293.1499938964844,0.5400709509849548,-9191.2353515625,304.14190673828125,0.9990000128746032,0.6634857654571533,0.5755693912506104,293.1496276855469,297.1499938964844,293.1499938964844,0.0621271915733814,-7996.78173828125,304.1543884277344,0.5622266530990601,0.1073680818080902,0.5002688765525818,290.9317321777344,291.1499938964844,265.7288818359375,264.08648681640625,280.6908264160156,293.1559753417969,290.93218994140625,1.0,0.4888169169425964,0.9032029509544371,0.9032029509544371,1.0,1.0,-2.4805946350097656,1.1274056434631348,1.3531889915466309,0.5608301162719727,0.0,0.0,1.0,128.48333740234375,150.0,56.756256103515625,-25637.173828125,1410.030517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263061523437,308.1815185546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.5922315120697021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006010397337377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.1915283203125,297.1499938964844,293.1499938964844,0.289072036743164,-5338.4638671875,304.1683349609375,0.8416571021080017,0.367590993642807,0.3336491584777832,293.1734924316406,297.1499938964844,293.1499938964844,0.2515091598033905,-5037.76904296875,304.1647033691406,0.8132928609848022,0.3289812505245209,0.3149419724941253,293.1378479003906,297.1499938964844,293.1499938964844,0.4071147441864013,-5434.974609375,304.1656799316406,0.923010230064392,0.4835765063762665,0.3397489488124847,293.0370788574219,297.1499938964844,293.1499938964844,0.5520520210266113,-9362.744140625,304.1217346191406,0.9990000128746032,0.6599013209342957,0.5872477889060974,293.1529846191406,297.1499938964844,293.1499938964844,0.0617342367768287,-7962.63427734375,304.1543273925781,0.5566083192825317,0.1067143157124519,0.4981826841831207,290.93316650390625,291.1499938964844,265.76373291015625,264.11187744140625,280.7043762207031,293.15594482421875,290.933349609375,1.0,0.4924259483814239,0.902354657649994,0.902354657649994,1.0,1.0,-2.489499568939209,1.131647706031799,1.3578518629074097,0.563194215297699,0.0,0.0,1.0,132.40667724609375,150.0,32.45563507080078,-25674.37109375,1438.0087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5187072753906,308.1689453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5966808795928955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006055552512407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1954040527344,297.1499938964844,293.1499938964844,0.2877838909626007,-5319.9658203125,304.1673583984375,0.8362700939178467,0.3663045465946197,0.3326340317726135,293.1777038574219,297.1499938964844,293.1499938964844,0.2504464387893677,-5021.08642578125,304.1639709472656,0.8078999519348145,0.3278562426567077,0.3140263259410858,293.1418762207031,297.1499938964844,293.1499938964844,0.4063180983066559,-5427.1171875,304.164306640625,0.9164872765541076,0.4829422831535339,0.3394121527671814,293.0667419433594,297.1499938964844,293.1499938964844,0.5627570152282715,-9513.279296875,304.10748291015625,0.9990000128746032,0.655510663986206,0.5975401997566223,293.15643310546875,297.1499938964844,293.1499938964844,0.0612517818808555,-7920.50732421875,304.1544189453125,0.5514679551124573,0.1059962660074234,0.4957168698310852,290.9375305175781,291.1499938964844,265.7994079589844,264.1377868652344,280.71990966796875,293.1571655273437,290.9383850097656,1.0,0.4956219792366028,0.9012051820755004,0.9012051820755004,1.0,1.0,-2.4961812496185303,1.134804606437683,1.3613766431808472,0.5648758411407471,0.0,0.0,1.0,135.8843536376953,153.0,25.502328872680664,-25721.927734375,1461.3988037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5412902832031,308.18536376953125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5969753861427307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006058540893718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2028503417969,297.1499938964844,293.1499938964844,0.284898430109024,-5277.89697265625,304.1663818359375,0.8264574408531189,0.3636412322521209,0.3305110931396484,293.18585205078125,297.1499938964844,293.1499938964844,0.2480236440896988,-4982.50634765625,304.1633605957031,0.7975585460662842,0.325501799583435,0.3120845258235931,293.14959716796875,297.1499938964844,293.1499938964844,0.4043346345424652,-5406.72900390625,304.1628723144531,0.9051183462142944,0.4815828502178192,0.3386693000793457,293.12799072265625,297.1499938964844,293.1499938964844,0.5800110101699829,-9748.330078125,304.0937194824219,0.998906672000885,0.6451956629753113,0.6138030886650085,293.16314697265625,297.1499938964844,293.1499938964844,0.0601008646190166,-7819.77099609375,304.15484619140625,0.5417363047599792,0.1044682338833808,0.4901143014431,290.95672607421875,291.1499938964844,265.873046875,264.1910095214844,280.7577209472656,293.1656188964844,290.9579772949219,1.0,0.5008366703987122,0.8989061713218689,0.8989061713218689,1.0,1.0,-2.50327730178833,1.1380317211151123,1.3652454614639282,0.5667333006858826,0.0,0.0,1.0,142.334716796875,156.0,27.91422462463379,-25761.779296875,1498.0936279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57489013671875,308.2135925292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5975630283355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006064504850655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2028503417969,297.1499938964844,293.1499938964844,0.284898430109024,-5277.89697265625,304.1663818359375,0.8264574408531189,0.3636412322521209,0.3305110931396484,293.18585205078125,297.1499938964844,293.1499938964844,0.2480236440896988,-4982.50634765625,304.1633605957031,0.7975585460662842,0.325501799583435,0.3120845258235931,293.14959716796875,297.1499938964844,293.1499938964844,0.4043346345424652,-5406.72900390625,304.1628723144531,0.9051183462142944,0.4815828502178192,0.3386693000793457,293.12799072265625,297.1499938964844,293.1499938964844,0.5800110101699829,-9748.330078125,304.0937194824219,0.998906672000885,0.6451956629753113,0.6138030886650085,293.16314697265625,297.1499938964844,293.1499938964844,0.0601008646190166,-7819.77099609375,304.15484619140625,0.5417363047599792,0.1044682338833808,0.4901143014431,290.95672607421875,291.1499938964844,265.873046875,264.1910095214844,280.7577209472656,293.1656188964844,290.9579772949219,1.0,0.5008366703987122,0.8989061713218689,0.8989061713218689,1.0,1.0,-2.50327730178833,1.1380317211151123,1.3652454614639282,0.5667333006858826,0.0,0.0,1.0,142.334716796875,156.0,27.91422462463379,-25761.779296875,1498.0936279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57489013671875,308.2135925292969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.5975630283355713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006064504850655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2098693847656,297.1499938964844,293.1499938964844,0.2811130285263061,-5221.2978515625,304.16729736328125,0.8145074844360352,0.3608836233615875,0.3284035921096802,293.1934814453125,297.1499938964844,293.1499938964844,0.2448016852140426,-4929.939453125,304.1643371582031,0.785010576248169,0.3230453729629516,0.3101478219032287,293.1568603515625,297.1499938964844,293.1499938964844,0.401067852973938,-5371.53466796875,304.1640930175781,0.892063558101654,0.4801200628280639,0.3379351496696472,293.166748046875,297.1499938964844,293.1499938964844,0.5712041854858398,-9610.5458984375,304.12677001953125,0.9855000972747804,0.6378265023231506,0.6063295006752014,293.1686096191406,297.1499938964844,293.1499938964844,0.058825846761465,-7706.37841796875,304.1553649902344,0.5306885838508606,0.1030260175466537,0.485146701335907,291.0143127441406,291.1499938964844,265.949462890625,264.2459411621094,280.8088684082031,293.1785888671875,291.0178527832031,1.0,0.5035699605941772,0.8966072201728821,0.8966072201728821,1.0,1.0,-2.482552289962769,1.1277531385421753,1.3547990322113037,0.5612062811851501,0.0,0.0,1.0,150.1318817138672,159.0,71.69894409179688,-25642.501953125,1504.0823974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361083984375,308.2903747558594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6025055646896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006114665302447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2098693847656,297.1499938964844,293.1499938964844,0.2811130285263061,-5221.2978515625,304.16729736328125,0.8145074844360352,0.3608836233615875,0.3284035921096802,293.1934814453125,297.1499938964844,293.1499938964844,0.2448016852140426,-4929.939453125,304.1643371582031,0.785010576248169,0.3230453729629516,0.3101478219032287,293.1568603515625,297.1499938964844,293.1499938964844,0.401067852973938,-5371.53466796875,304.1640930175781,0.892063558101654,0.4801200628280639,0.3379351496696472,293.166748046875,297.1499938964844,293.1499938964844,0.5712041854858398,-9610.5458984375,304.12677001953125,0.9855000972747804,0.6378265023231506,0.6063295006752014,293.1686096191406,297.1499938964844,293.1499938964844,0.058825846761465,-7706.37841796875,304.1553649902344,0.5306885838508606,0.1030260175466537,0.485146701335907,291.0143127441406,291.1499938964844,265.949462890625,264.2459411621094,280.8088684082031,293.1785888671875,291.0178527832031,1.0,0.5035699605941772,0.8966072201728821,0.8966072201728821,1.0,1.0,-2.482552289962769,1.1277531385421753,1.3547990322113037,0.5612062811851501,0.0,0.0,1.0,150.1318817138672,159.0,71.69894409179688,-25642.501953125,1504.0823974609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6361083984375,308.2903747558594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6025055646896362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006114665302447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2169189453125,297.1499938964844,293.1499938964844,0.2762648463249206,-5147.888671875,304.1696472167969,0.8053577542304993,0.3579365909099579,0.3260340988636017,293.2012939453125,297.1499938964844,293.1499938964844,0.2405988574028015,-4860.55712890625,304.1665954589844,0.7758976817131042,0.3203580975532532,0.3079082369804382,293.1643371582031,297.1499938964844,293.1499938964844,0.3963247537612915,-5319.72705078125,304.1673583984375,0.8829939961433411,0.4784290492534637,0.3369763195514679,293.1854858398437,297.1499938964844,293.1499938964844,0.5631685853004456,-9490.958984375,304.1476745605469,0.9756467938423156,0.6335819959640503,0.6021010279655457,293.17340087890625,297.1499938964844,293.1499938964844,0.0572786815464496,-7568.17919921875,304.1561584472656,0.5226430296897888,0.1015862897038459,0.4798142910003662,291.1065673828125,291.1499938964844,266.0283508300781,264.3023681640625,280.85858154296875,293.18896484375,291.1116638183594,1.0,0.5051395297050476,0.8945170640945435,0.8945170640945435,1.0,1.0,-2.464374542236328,1.1187474727630615,1.3456270694732666,0.5562833547592163,0.0,0.0,1.0,155.65646362304688,162.0,116.84132385253906,-25630.16015625,1503.6434326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806396484375,308.4623718261719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6030040383338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006119724130257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2169189453125,297.1499938964844,293.1499938964844,0.2762648463249206,-5147.888671875,304.1696472167969,0.8053577542304993,0.3579365909099579,0.3260340988636017,293.2012939453125,297.1499938964844,293.1499938964844,0.2405988574028015,-4860.55712890625,304.1665954589844,0.7758976817131042,0.3203580975532532,0.3079082369804382,293.1643371582031,297.1499938964844,293.1499938964844,0.3963247537612915,-5319.72705078125,304.1673583984375,0.8829939961433411,0.4784290492534637,0.3369763195514679,293.1854858398437,297.1499938964844,293.1499938964844,0.5631685853004456,-9490.958984375,304.1476745605469,0.9756467938423156,0.6335819959640503,0.6021010279655457,293.17340087890625,297.1499938964844,293.1499938964844,0.0572786815464496,-7568.17919921875,304.1561584472656,0.5226430296897888,0.1015862897038459,0.4798142910003662,291.1065673828125,291.1499938964844,266.0283508300781,264.3023681640625,280.85858154296875,293.18896484375,291.1116638183594,1.0,0.5051395297050476,0.8945170640945435,0.8945170640945435,1.0,1.0,-2.464374542236328,1.1187474727630615,1.3456270694732666,0.5562833547592163,0.0,0.0,1.0,155.65646362304688,162.0,116.84132385253906,-25630.16015625,1503.6434326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.806396484375,308.4623718261719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6030040383338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006119724130257,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2235107421875,297.1499938964844,293.1499938964844,0.2709427177906036,-5066.97314453125,304.17193603515625,0.7975090146064758,0.3549012243747711,0.3235271275043487,293.2088623046875,297.1499938964844,293.1499938964844,0.23591910302639,-4783.00048828125,304.1688537597656,0.7683926224708557,0.3175228536128998,0.3054684698581695,293.1715393066406,297.1499938964844,293.1499938964844,0.3908518254756927,-5259.91552734375,304.170654296875,0.8757801651954651,0.4766067266464233,0.3358796536922455,293.1972961425781,297.1499938964844,293.1499938964844,0.5550785660743713,-9375.0400390625,304.1617736816406,0.9675663709640504,0.6302834153175354,0.5990637540817261,293.177490234375,297.1499938964844,293.1499938964844,0.0556172765791416,-7420.34228515625,304.1568603515625,0.5160722732543945,0.1001616194844245,0.4743417799472809,291.2142944335937,291.1499938964844,266.1093139648437,264.3600769042969,280.9081115722656,293.1974792480469,291.2197570800781,1.0,0.5060558915138245,0.8924269080162048,0.8924269080162048,1.0,1.0,-2.446890354156494,1.110074162483215,1.3368160724639893,0.5515627264976501,0.0,0.0,0.987783133983612,160.05117797851562,165.0,141.29469299316406,-25620.34375,1499.3271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813537597656,308.6367492675781,278.1499938964844,0.0,18000.0,314.2699890136719,32707.759765625,36000.0,0.0,0.0,0.6027553081512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308229446411133,1.830850601196289,-2.775129905785434e-05,0.0,0.000611720024608,0.0,0.0,683.4838256835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2235107421875,297.1499938964844,293.1499938964844,0.2709427177906036,-5066.97314453125,304.17193603515625,0.7975090146064758,0.3549012243747711,0.3235271275043487,293.2088623046875,297.1499938964844,293.1499938964844,0.23591910302639,-4783.00048828125,304.1688537597656,0.7683926224708557,0.3175228536128998,0.3054684698581695,293.1715393066406,297.1499938964844,293.1499938964844,0.3908518254756927,-5259.91552734375,304.170654296875,0.8757801651954651,0.4766067266464233,0.3358796536922455,293.1972961425781,297.1499938964844,293.1499938964844,0.5550785660743713,-9375.0400390625,304.1617736816406,0.9675663709640504,0.6302834153175354,0.5990637540817261,293.177490234375,297.1499938964844,293.1499938964844,0.0556172765791416,-7420.34228515625,304.1568603515625,0.5160722732543945,0.1001616194844245,0.4743417799472809,291.2142944335937,291.1499938964844,266.1093139648437,264.3600769042969,280.9081115722656,293.1974792480469,291.2197570800781,1.0,0.5060558915138245,0.8924269080162048,0.8924269080162048,1.0,1.0,-2.446890354156494,1.110074162483215,1.3368160724639893,0.5515627264976501,0.0,0.0,0.987783133983612,160.05117797851562,165.0,141.29469299316406,-25620.34375,1499.3271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9813537597656,308.6367492675781,278.1499938964844,0.0,18000.0,314.2699890136719,32707.759765625,36000.0,0.0,0.0,0.6027553081512451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308229446411133,1.830850601196289,-2.775129905785434e-05,0.0,0.000611720024608,0.0,0.0,683.4838256835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.22662353515625,297.1499938964844,293.1499938964844,0.2682344019412994,-5025.73486328125,304.1728820800781,0.7939239740371704,0.353359192609787,0.3222414851188659,293.2125244140625,297.1499938964844,293.1499938964844,0.233517438173294,-4743.1396484375,304.1697692871094,0.7649818062782288,0.3160605132579803,0.3041948080062866,293.1749572753906,297.1499938964844,293.1499938964844,0.3880212903022766,-5229.025390625,304.17205810546875,0.8725674152374268,0.4756598174571991,0.3352974951267242,293.2020263671875,297.1499938964844,293.1499938964844,0.5509917736053467,-9317.595703125,304.16705322265625,0.963857650756836,0.6287539601325989,0.5976945161819458,293.1793518066406,297.1499938964844,293.1499938964844,0.0547742620110511,-7345.728515625,304.1571655273437,0.5131117105484009,0.0994500070810318,0.4715698957443237,291.26934814453125,291.1499938964844,266.1504821777344,264.3893127441406,280.9330139160156,293.2013854980469,291.2748413085937,1.0,0.5063608884811401,0.8913818597793579,0.8913818597793579,1.0,1.0,-2.438141345977783,1.1057329177856443,1.332408428192139,0.5492058396339417,0.0,0.0,0.9743067622184752,162.0100860595703,165.0,147.0155487060547,-25608.98046875,1496.1669921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0674133300781,308.7210388183594,278.1499938964844,0.0,18000.0,314.75,33180.55859375,36000.0,0.0,0.0,0.6071851253509521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829033255577088,1.8290610313415527,-2.7818447051686235e-05,0.0,0.0006162156932987,0.0,0.0,683.4937744140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2296142578125,297.1499938964844,293.1499938964844,0.2654253840446472,-4982.830078125,304.173828125,0.7904929518699646,0.3518015146255493,0.3209379315376282,293.2160949707031,297.1499938964844,293.1499938964844,0.2310158610343933,-4701.4951171875,304.1707458496094,0.7617263793945312,0.3145702481269836,0.3028903007507324,293.17828369140625,297.1499938964844,293.1499938964844,0.3850299715995788,-5196.3134765625,304.1734924316406,0.8695336580276489,0.4746910035610199,0.3346969187259674,293.206298828125,297.1499938964844,293.1499938964844,0.5466936826705933,-9257.6220703125,304.1717529296875,0.9602809548377992,0.6272547245025635,0.5963646769523621,293.1810913085937,297.1499938964844,293.1499938964844,0.0539041869342327,-7268.83935546875,304.1574401855469,0.5103029012680054,0.0987368300557136,0.468775063753128,291.3280944824219,291.1499938964844,266.19207763671875,264.4188232421875,280.9579772949219,293.205078125,291.3344116210937,1.0,0.5065931081771851,0.8904650807380676,0.8904650807380676,1.0,1.0,-2.4293313026428223,1.101371169090271,1.3279601335525513,0.5468460917472839,0.0,0.0,0.9566064476966858,163.86398315429688,168.0,157.39804077148438,-25624.064453125,1492.4991455078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1897277832031,308.83660888671875,278.1499938964844,0.0,18000.0,314.75,33881.04296875,36000.0,0.0,0.0,0.6072055697441101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826374769210816,1.8264026641845703,-2.791785118461121e-05,0.0,0.000616236415226,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2352905273437,297.1499938964844,293.1499938964844,0.2596244215965271,-4893.93798828125,304.175537109375,0.7839579582214355,0.3486363589763641,0.3182787597179413,293.2229309082031,297.1499938964844,293.1499938964844,0.2258216887712478,-4614.748046875,304.1724548339844,0.7555471062660217,0.3115063607692718,0.3001938760280609,293.1846618652344,297.1499938964844,293.1499938964844,0.3787290751934051,-5127.337890625,304.1761169433594,0.863845944404602,0.4726845920085907,0.333442211151123,293.2139587402344,297.1499938964844,293.1499938964844,0.537634551525116,-9132.3203125,304.17950439453125,0.9533633589744568,0.6242722272872925,0.5937346816062927,293.18426513671875,297.1499938964844,293.1499938964844,0.0521118380129337,-7111.08642578125,304.1579284667969,0.5050167441368103,0.0973011627793312,0.4631119072437286,291.4535522460937,291.1499938964844,266.2762756347656,264.4784240722656,281.00830078125,293.212158203125,291.4595642089844,1.0,0.5068960189819336,0.8886316418647766,0.8886316418647766,1.0,1.0,-2.4114272594451904,1.0925090312957764,1.318918228149414,0.542063295841217,0.0,0.0,0.9077141284942628,167.36004638671875,171.0,167.65762329101562,-25608.74609375,1483.9560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4262084960937,309.0484313964844,278.1499938964844,0.0,18000.0,314.75,36205.78125,36000.0,0.0,0.0,0.6066036820411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811596155166626,1.81162428855896,-2.811710692185443e-05,0.0,0.00061562564224,0.0,0.0,677.704345703125,0.0,0.0,0.0,0.995409607887268,4.0,0.0,1.0
721680,293.2352905273437,297.1499938964844,293.1499938964844,0.2596244215965271,-4893.93798828125,304.175537109375,0.7839579582214355,0.3486363589763641,0.3182787597179413,293.2229309082031,297.1499938964844,293.1499938964844,0.2258216887712478,-4614.748046875,304.1724548339844,0.7555471062660217,0.3115063607692718,0.3001938760280609,293.1846618652344,297.1499938964844,293.1499938964844,0.3787290751934051,-5127.337890625,304.1761169433594,0.863845944404602,0.4726845920085907,0.333442211151123,293.2139587402344,297.1499938964844,293.1499938964844,0.537634551525116,-9132.3203125,304.17950439453125,0.9533633589744568,0.6242722272872925,0.5937346816062927,293.18426513671875,297.1499938964844,293.1499938964844,0.0521118380129337,-7111.08642578125,304.1579284667969,0.5050167441368103,0.0973011627793312,0.4631119072437286,291.4535522460937,291.1499938964844,266.2762756347656,264.4784240722656,281.00830078125,293.212158203125,291.4595642089844,1.0,0.5068960189819336,0.8886316418647766,0.8886316418647766,1.0,1.0,-2.4114272594451904,1.0925090312957764,1.318918228149414,0.542063295841217,0.0,0.0,0.9077141284942628,167.36004638671875,171.0,167.65762329101562,-25608.74609375,1483.9560546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4262084960937,309.0484313964844,278.1499938964844,0.0,18000.0,314.75,36205.78125,36000.0,0.0,0.0,0.6066036820411682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811596155166626,1.81162428855896,-2.811710692185443e-05,0.0,0.00061562564224,0.0,0.0,677.704345703125,0.0,0.0,0.0,0.995409607887268,4.0,0.0,1.0
721740,293.2404479980469,297.1499938964844,293.1499938964844,0.2552276253700256,-4827.59228515625,304.1742553710937,0.7777507305145264,0.3454278409481048,0.3155660927295685,293.2294006347656,297.1499938964844,293.1499938964844,0.2218066900968551,-4548.64013671875,304.17156982421875,0.7496915459632874,0.308346152305603,0.297394335269928,293.19049072265625,297.1499938964844,293.1499938964844,0.3743946850299835,-5081.14697265625,304.17449951171875,0.8585335612297058,0.4706220924854278,0.3321336805820465,293.2205810546875,297.1499938964844,293.1499938964844,0.5312588214874268,-9047.119140625,304.1800842285156,0.9466513395309448,0.6213118433952332,0.5911110639572144,293.1871337890625,297.1499938964844,293.1499938964844,0.0506686083972454,-6987.435546875,304.1576843261719,0.5000471472740173,0.0958496257662773,0.4573475122451782,291.518798828125,291.1499938964844,266.3616027832031,264.5386962890625,281.05914306640625,293.2187194824219,291.52020263671875,1.0,0.5070501565933228,0.8867981433868408,0.8867981433868408,1.0,1.0,-2.3931567668914795,1.08346688747406,1.3096898794174194,0.537196159362793,0.0,0.0,0.8532046675682068,170.67117309570312,174.0,98.41143798828124,-25315.27734375,1474.2445068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70001220703125,309.1761169433594,278.1499938964844,0.0,18000.0,314.2699890136719,37158.93359375,36000.0,0.0,0.0,0.5998405814170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7161153554916382,1.716141700744629,-2.628727452247404e-05,0.0,0.0006087619112804,0.0,0.0,592.5217895507812,0.0,0.0,0.0,0.950166404247284,4.0,0.0,1.0
721800,293.2404479980469,297.1499938964844,293.1499938964844,0.2552276253700256,-4827.59228515625,304.1742553710937,0.7777507305145264,0.3454278409481048,0.3155660927295685,293.2294006347656,297.1499938964844,293.1499938964844,0.2218066900968551,-4548.64013671875,304.17156982421875,0.7496915459632874,0.308346152305603,0.297394335269928,293.19049072265625,297.1499938964844,293.1499938964844,0.3743946850299835,-5081.14697265625,304.17449951171875,0.8585335612297058,0.4706220924854278,0.3321336805820465,293.2205810546875,297.1499938964844,293.1499938964844,0.5312588214874268,-9047.119140625,304.1800842285156,0.9466513395309448,0.6213118433952332,0.5911110639572144,293.1871337890625,297.1499938964844,293.1499938964844,0.0506686083972454,-6987.435546875,304.1576843261719,0.5000471472740173,0.0958496257662773,0.4573475122451782,291.518798828125,291.1499938964844,266.3616027832031,264.5386962890625,281.05914306640625,293.2187194824219,291.52020263671875,1.0,0.5070501565933228,0.8867981433868408,0.8867981433868408,1.0,1.0,-2.3931567668914795,1.08346688747406,1.3096898794174194,0.537196159362793,0.0,0.0,0.8532046675682068,170.67117309570312,174.0,98.41143798828124,-25315.27734375,1474.2445068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70001220703125,309.1761169433594,278.1499938964844,0.0,18000.0,314.2699890136719,37158.93359375,36000.0,0.0,0.0,0.5998405814170837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7161153554916382,1.716141700744629,-2.628727452247404e-05,0.0,0.0006087619112804,0.0,0.0,592.5217895507812,0.0,0.0,0.0,0.950166404247284,4.0,0.0,1.0
721860,293.2450866699219,297.1499938964844,293.1499938964844,0.2524138391017914,-4786.5283203125,304.1708374023437,0.7718210220336914,0.3421970009803772,0.312827318906784,293.2354736328125,297.1499938964844,293.1499938964844,0.2191139310598373,-4505.59326171875,304.1688537597656,0.7440889477729797,0.3051060140132904,0.294512391090393,293.1956787109375,297.1499938964844,293.1499938964844,0.3723622858524322,-5061.16259765625,304.169677734375,0.853532075881958,0.468542218208313,0.3308065533638,293.22607421875,297.1499938964844,293.1499938964844,0.5280975699424744,-9008.1796875,304.1752319335937,0.9401334524154664,0.6184051036834717,0.588531494140625,293.18975830078125,297.1499938964844,293.1499938964844,0.0496093891561031,-6900.5029296875,304.1568603515625,0.4952917098999023,0.0943810120224952,0.4514847099781036,291.514404296875,291.1499938964844,266.4477233886719,264.5994567871094,281.110107421875,293.22467041015625,291.512939453125,1.0,0.5071145296096802,0.8850283026695251,0.8850283026695251,1.0,1.0,-2.3746683597564697,1.074321985244751,1.3003464937210083,0.5322902202606201,0.0,0.0,0.8042681813240051,173.8603057861328,177.0,15.38596534729004,-24864.244140625,1463.83203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98834228515625,309.2490234375,278.1499938964844,0.0,18000.0,314.2699890136719,37438.91015625,36000.0,0.0,0.0,0.5946894288063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5882126092910769,1.5882364511489868,-2.378415956627577e-05,0.0,0.0006035341648384,0.0,0.0,487.9400024414063,0.0,0.0,0.0,0.8904615044593811,4.0,0.0,1.0
721920,293.2450866699219,297.1499938964844,293.1499938964844,0.2524138391017914,-4786.5283203125,304.1708374023437,0.7718210220336914,0.3421970009803772,0.312827318906784,293.2354736328125,297.1499938964844,293.1499938964844,0.2191139310598373,-4505.59326171875,304.1688537597656,0.7440889477729797,0.3051060140132904,0.294512391090393,293.1956787109375,297.1499938964844,293.1499938964844,0.3723622858524322,-5061.16259765625,304.169677734375,0.853532075881958,0.468542218208313,0.3308065533638,293.22607421875,297.1499938964844,293.1499938964844,0.5280975699424744,-9008.1796875,304.1752319335937,0.9401334524154664,0.6184051036834717,0.588531494140625,293.18975830078125,297.1499938964844,293.1499938964844,0.0496093891561031,-6900.5029296875,304.1568603515625,0.4952917098999023,0.0943810120224952,0.4514847099781036,291.514404296875,291.1499938964844,266.4477233886719,264.5994567871094,281.110107421875,293.22467041015625,291.512939453125,1.0,0.5071145296096802,0.8850283026695251,0.8850283026695251,1.0,1.0,-2.3746683597564697,1.074321985244751,1.3003464937210083,0.5322902202606201,0.0,0.0,0.8042681813240051,173.8603057861328,177.0,15.38596534729004,-24864.244140625,1463.83203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98834228515625,309.2490234375,278.1499938964844,0.0,18000.0,314.2699890136719,37438.91015625,36000.0,0.0,0.0,0.5946894288063049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5882126092910769,1.5882364511489868,-2.378415956627577e-05,0.0,0.0006035341648384,0.0,0.0,487.9400024414063,0.0,0.0,0.0,0.8904615044593811,4.0,0.0,1.0
721980,293.24932861328125,297.1499938964844,293.1499938964844,0.2503071129322052,-4756.46240234375,304.1674194335937,0.7661019563674927,0.3389283120632171,0.3100567460060119,293.2411804199219,297.1499938964844,293.1499938964844,0.2169814258813858,-4472.103515625,304.1661376953125,0.7386606931686401,0.301780641078949,0.2915495932102203,293.200439453125,297.1499938964844,293.1499938964844,0.3714078664779663,-5052.986328125,304.16473388671875,0.8487568497657776,0.466422826051712,0.3294559121131897,293.2308654785156,297.1499938964844,293.1499938964844,0.5264976024627686,-8990.6318359375,304.16949462890625,0.933763861656189,0.6155054569244385,0.5859705209732056,293.1921081542969,297.1499938964844,293.1499938964844,0.0487070642411708,-6828.6201171875,304.1560974121094,0.4906434118747711,0.0928944498300552,0.4455301165580749,291.4784545898437,291.1499938964844,266.5342712402344,264.6604309082031,281.1612548828125,293.2301940917969,291.47613525390625,1.0,0.5071212649345398,0.8832584619522095,0.8832584619522095,1.0,1.0,-2.355929136276245,1.0650527477264404,1.2908762693405151,0.5273345708847046,0.0,0.0,0.7626939415931702,176.982421875,165.0,-33.691551208496094,-24402.650390625,1452.9134521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3555908203125,309.3597106933594,278.1499938964844,0.0,18000.0,314.2699890136719,37408.0703125,36000.0,0.0,0.0,0.5874261856079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4585124254226685,1.458533763885498,-2.1377572920755483e-05,0.0,0.0005961629212833,0.0,0.0,395.3380126953125,0.0,0.0,0.0,0.8309402465820312,4.0,0.0,1.0
722040,293.24932861328125,297.1499938964844,293.1499938964844,0.2503071129322052,-4756.46240234375,304.1674194335937,0.7661019563674927,0.3389283120632171,0.3100567460060119,293.2411804199219,297.1499938964844,293.1499938964844,0.2169814258813858,-4472.103515625,304.1661376953125,0.7386606931686401,0.301780641078949,0.2915495932102203,293.200439453125,297.1499938964844,293.1499938964844,0.3714078664779663,-5052.986328125,304.16473388671875,0.8487568497657776,0.466422826051712,0.3294559121131897,293.2308654785156,297.1499938964844,293.1499938964844,0.5264976024627686,-8990.6318359375,304.16949462890625,0.933763861656189,0.6155054569244385,0.5859705209732056,293.1921081542969,297.1499938964844,293.1499938964844,0.0487070642411708,-6828.6201171875,304.1560974121094,0.4906434118747711,0.0928944498300552,0.4455301165580749,291.4784545898437,291.1499938964844,266.5342712402344,264.6604309082031,281.1612548828125,293.2301940917969,291.47613525390625,1.0,0.5071212649345398,0.8832584619522095,0.8832584619522095,1.0,1.0,-2.355929136276245,1.0650527477264404,1.2908762693405151,0.5273345708847046,0.0,0.0,0.7626939415931702,176.982421875,165.0,-33.691551208496094,-24402.650390625,1452.9134521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3555908203125,309.3597106933594,278.1499938964844,0.0,18000.0,314.2699890136719,37408.0703125,36000.0,0.0,0.0,0.5874261856079102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4585124254226685,1.458533763885498,-2.1377572920755483e-05,0.0,0.0005961629212833,0.0,0.0,395.3380126953125,0.0,0.0,0.0,0.8309402465820312,4.0,0.0,1.0
722100,293.2512512207031,297.1499938964844,293.1499938964844,0.249259203672409,-4741.39892578125,304.1661682128906,0.7652702927589417,0.3372882306575775,0.3085740804672241,293.243896484375,297.1499938964844,293.1499938964844,0.2158920615911483,-4454.88916015625,304.1651916503906,0.737750232219696,0.3000938296318054,0.2899497449398041,293.20263671875,297.1499938964844,293.1499938964844,0.3709875643253326,-5049.3388671875,304.1628112792969,0.8485502004623413,0.4653493463993072,0.3287014961242676,293.2330627441406,297.1499938964844,293.1499938964844,0.5258309841156006,-8983.291015625,304.16717529296875,0.9334672093391418,0.61404949426651,0.5845931768417358,293.1931457519531,297.1499938964844,293.1499938964844,0.0481947772204875,-6787.84765625,304.1559143066406,0.4895655810832977,0.0921556502580642,0.4421135485172272,291.45660400390625,291.1499938964844,266.57763671875,264.69097900390625,281.1872253417969,293.2328186035156,291.45428466796875,1.0,0.5051518082618713,0.882373571395874,0.882373571395874,1.0,1.0,-2.3455629348754883,1.0599287748336792,1.2856342792510986,0.5246232748031616,0.0,0.0,0.7444460988044739,176.2376251220703,165.0,-46.12605667114258,-24171.24609375,1437.0302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5585327148437,309.4276733398437,278.1499938964844,0.0,18000.0,313.7900085449219,37336.1953125,36000.0,0.0,0.0,0.5782217979431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397449612617493,1.3974698781967163,-2.0302319171605632e-05,0.0,0.0005868216394446,0.0,0.0,356.3126220703125,0.0,0.0,0.0,0.8033256530761719,4.0,0.0,1.0
722160,293.2530212402344,297.1499938964844,293.1499938964844,0.2482464462518692,-4726.85986328125,304.1650695800781,0.7656015753746033,0.3356607258319855,0.3070494532585144,293.2464294433594,297.1499938964844,293.1499938964844,0.2148138880729675,-4437.85791015625,304.1643981933594,0.73786860704422,0.2984031736850738,0.2882913649082184,293.2047119140625,297.1499938964844,293.1499938964844,0.3706369996070862,-5046.40283203125,304.1611328125,0.8495968580245972,0.4642772674560547,0.3279078900814056,293.235107421875,297.1499938964844,293.1499938964844,0.5252859592437744,-8977.478515625,304.1650390625,0.9348447918891908,0.612594723701477,0.5831640958786011,293.1940612792969,297.1499938964844,293.1499938964844,0.0476635098457336,-6745.76171875,304.15582275390625,0.4892280101776123,0.0914343148469924,0.438511461019516,291.431884765625,291.1499938964844,266.6209716796875,264.72149658203125,281.2133178710937,293.2353515625,291.42877197265625,1.0,0.5024176836013794,0.8815267086029053,0.8815267086029053,1.0,1.0,-2.334742784500122,1.0545899868011477,1.2801527976989746,0.5217881798744202,0.0,0.0,0.7280861735343933,174.1659698486328,153.0,-59.14213180541992,-23915.44140625,1415.42431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7308654785156,309.4689025878906,278.1499938964844,0.0,18000.0,313.7900085449219,37241.66015625,36000.0,0.0,0.0,0.572787880897522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.340174436569214,1.340193748474121,-1.932878694788087e-05,0.0,0.0005813068710267,0.0,0.0,322.2485046386719,0.0,0.0,0.0,0.7777231931686401,4.0,0.0,1.0
722220,293.25604248046875,297.1499938964844,293.1499938964844,0.2461953312158584,-4697.15771484375,304.1634826660156,0.7685897946357727,0.332436054944992,0.3039386570453644,293.2511291503906,297.1499938964844,293.1499938964844,0.2125842124223709,-4402.37158203125,304.163330078125,0.7401440739631653,0.2950099408626556,0.2848672866821289,293.2084350585937,297.1499938964844,293.1499938964844,0.3699248433113098,-5040.0859375,304.1586608886719,0.8542208671569824,0.4621352553367615,0.3262520134449005,293.23883056640625,297.1499938964844,293.1499938964844,0.5242305994033813,-8965.5947265625,304.161865234375,0.94089013338089,0.609683096408844,0.5802106857299805,293.19537353515625,297.1499938964844,293.1499938964844,0.046557068824768,-6658.16064453125,304.1557312011719,0.4900627434253692,0.0900453627109527,0.4310902059078216,291.3804931640625,291.1499938964844,266.7074584960937,264.782470703125,281.2655639648437,293.24005126953125,291.3780517578125,1.0,0.4951990842819214,0.8798330426216125,0.8798330426216125,1.0,1.0,-2.312441825866699,1.0435911417007446,1.2688506841659546,0.5159599184989929,0.0,0.0,0.7009444832801819,167.57078552246094,141.0,-65.45951080322266,-23451.064453125,1362.2691650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0743713378906,309.5684814453125,278.1499938964844,0.0,18000.0,313.7900085449219,36989.09375,36000.0,0.0,0.0,0.5608959794044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243088960647583,1.243106722831726,-1.774870543158613e-05,0.0,0.0005692380946129,0.0,0.0,269.7738037109375,0.0,0.0,0.0,0.7349244952201843,4.0,0.0,1.0
722280,293.25604248046875,297.1499938964844,293.1499938964844,0.2461953312158584,-4697.15771484375,304.1634826660156,0.7685897946357727,0.332436054944992,0.3039386570453644,293.2511291503906,297.1499938964844,293.1499938964844,0.2125842124223709,-4402.37158203125,304.163330078125,0.7401440739631653,0.2950099408626556,0.2848672866821289,293.2084350585937,297.1499938964844,293.1499938964844,0.3699248433113098,-5040.0859375,304.1586608886719,0.8542208671569824,0.4621352553367615,0.3262520134449005,293.23883056640625,297.1499938964844,293.1499938964844,0.5242305994033813,-8965.5947265625,304.161865234375,0.94089013338089,0.609683096408844,0.5802106857299805,293.19537353515625,297.1499938964844,293.1499938964844,0.046557068824768,-6658.16064453125,304.1557312011719,0.4900627434253692,0.0900453627109527,0.4310902059078216,291.3804931640625,291.1499938964844,266.7074584960937,264.782470703125,281.2655639648437,293.24005126953125,291.3780517578125,1.0,0.4951990842819214,0.8798330426216125,0.8798330426216125,1.0,1.0,-2.312441825866699,1.0435911417007446,1.2688506841659546,0.5159599184989929,0.0,0.0,0.7009444832801819,167.57078552246094,141.0,-65.45951080322266,-23451.064453125,1362.2691650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0743713378906,309.5684814453125,278.1499938964844,0.0,18000.0,313.7900085449219,36989.09375,36000.0,0.0,0.0,0.5608959794044495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243088960647583,1.243106722831726,-1.774870543158613e-05,0.0,0.0005692380946129,0.0,0.0,269.7738037109375,0.0,0.0,0.0,0.7349244952201843,4.0,0.0,1.0
722340,293.25860595703125,297.1499938964844,293.1499938964844,0.2438627183437347,-4662.6640625,304.16290283203125,0.7739434838294983,0.3292298316955566,0.3007716536521911,293.2553405761719,297.1499938964844,293.1499938964844,0.2100578397512436,-4361.4853515625,304.1631164550781,0.744481086730957,0.2915898859500885,0.2813388109207153,293.2117614746094,297.1499938964844,293.1499938964844,0.36881223320961,-5028.8759765625,304.1576538085937,0.8614743947982788,0.4599760472774505,0.3245275318622589,293.24224853515625,297.1499938964844,293.1499938964844,0.5226598978042603,-8945.587890625,304.1605529785156,0.9500492811203004,0.6067409515380859,0.5771532654762268,293.1962890625,297.1499938964844,293.1499938964844,0.0453585945069789,-6562.560546875,304.15582275390625,0.4924158751964569,0.0887135118246078,0.4235604107379913,291.3399353027344,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2435607910156,291.337890625,1.0,0.4864111244678497,0.878139317035675,0.878139317035675,1.0,1.0,-2.2896103858947754,1.0323326587677002,1.2572777271270752,0.5100167393684387,0.0,0.0,0.6784132122993469,158.89170837402344,129.0,-57.89466094970703,-23020.046875,1301.2625732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3881225585937,309.6631164550781,278.1499938964844,0.0,18000.0,313.3099975585937,36793.703125,36000.0,0.0,0.0,0.5431780815124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1637288331985474,1.163745403289795,-1.654463994782418e-05,0.0,0.0005512567004188,0.0,0.0,231.77487182617188,0.0,0.0,0.0,0.7006291151046753,4.0,0.0,1.0
722400,293.25860595703125,297.1499938964844,293.1499938964844,0.2438627183437347,-4662.6640625,304.16290283203125,0.7739434838294983,0.3292298316955566,0.3007716536521911,293.2553405761719,297.1499938964844,293.1499938964844,0.2100578397512436,-4361.4853515625,304.1631164550781,0.744481086730957,0.2915898859500885,0.2813388109207153,293.2117614746094,297.1499938964844,293.1499938964844,0.36881223320961,-5028.8759765625,304.1576538085937,0.8614743947982788,0.4599760472774505,0.3245275318622589,293.24224853515625,297.1499938964844,293.1499938964844,0.5226598978042603,-8945.587890625,304.1605529785156,0.9500492811203004,0.6067409515380859,0.5771532654762268,293.1962890625,297.1499938964844,293.1499938964844,0.0453585945069789,-6562.560546875,304.15582275390625,0.4924158751964569,0.0887135118246078,0.4235604107379913,291.3399353027344,291.1499938964844,266.7933959960937,264.8431091308594,281.3173217773437,293.2435607910156,291.337890625,1.0,0.4864111244678497,0.878139317035675,0.878139317035675,1.0,1.0,-2.2896103858947754,1.0323326587677002,1.2572777271270752,0.5100167393684387,0.0,0.0,0.6784132122993469,158.89170837402344,129.0,-57.89466094970703,-23020.046875,1301.2625732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3881225585937,309.6631164550781,278.1499938964844,0.0,18000.0,313.3099975585937,36793.703125,36000.0,0.0,0.0,0.5431780815124512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1637288331985474,1.163745403289795,-1.654463994782418e-05,0.0,0.0005512567004188,0.0,0.0,231.77487182617188,0.0,0.0,0.0,0.7006291151046753,4.0,0.0,1.0
722460,293.26080322265625,297.1499938964844,293.1499938964844,0.2415193170309066,-4627.89599609375,304.1625061035156,0.7812310457229614,0.3260306119918823,0.2975675165653229,293.2592468261719,297.1499938964844,293.1499938964844,0.2074768841266632,-4319.56884765625,304.1630554199219,0.7505152225494385,0.2881337702274322,0.2777307033538818,293.21484375,297.1499938964844,293.1499938964844,0.367684930562973,-5017.40283203125,304.156982421875,0.8709472417831421,0.4577914774417877,0.3227508664131164,293.2453918457031,297.1499938964844,293.1499938964844,0.5210901498794556,-8925.3408203125,304.15966796875,0.9612770080566406,0.6037640571594238,0.5740147233009338,293.1968688964844,297.1499938964844,293.1499938964844,0.0441484414041042,-6466.35595703125,304.1558837890625,0.4959682524204254,0.0874188095331192,0.4159913659095764,291.2981262207031,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2466125488281,291.29595947265625,1.0,0.4766112864017486,0.8765568137168884,0.8765568137168884,1.0,1.0,-2.26643180847168,1.0209126472473145,1.2455191612243652,0.504019021987915,0.0,0.0,0.6614031791687012,149.01698303222656,117.0,-57.99529266357422,-22573.158203125,1236.3326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5704345703125,309.675048828125,278.1499938964844,0.0,18000.0,313.3099975585937,36592.55078125,36000.0,0.0,0.0,0.5286527276039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016148328781128,1.101630449295044,-1.564469130244106e-05,0.0,0.0005365153192542,0.0,0.0,204.7862091064453,0.0,0.0,0.0,0.6743481755256653,4.0,0.0,1.0
722520,293.26080322265625,297.1499938964844,293.1499938964844,0.2415193170309066,-4627.89599609375,304.1625061035156,0.7812310457229614,0.3260306119918823,0.2975675165653229,293.2592468261719,297.1499938964844,293.1499938964844,0.2074768841266632,-4319.56884765625,304.1630554199219,0.7505152225494385,0.2881337702274322,0.2777307033538818,293.21484375,297.1499938964844,293.1499938964844,0.367684930562973,-5017.40283203125,304.156982421875,0.8709472417831421,0.4577914774417877,0.3227508664131164,293.2453918457031,297.1499938964844,293.1499938964844,0.5210901498794556,-8925.3408203125,304.15966796875,0.9612770080566406,0.6037640571594238,0.5740147233009338,293.1968688964844,297.1499938964844,293.1499938964844,0.0441484414041042,-6466.35595703125,304.1558837890625,0.4959682524204254,0.0874188095331192,0.4159913659095764,291.2981262207031,291.1499938964844,266.8784484863281,264.9032897949219,281.36865234375,293.2466125488281,291.29595947265625,1.0,0.4766112864017486,0.8765568137168884,0.8765568137168884,1.0,1.0,-2.26643180847168,1.0209126472473145,1.2455191612243652,0.504019021987915,0.0,0.0,0.6614031791687012,149.01698303222656,117.0,-57.99529266357422,-22573.158203125,1236.3326416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5704345703125,309.675048828125,278.1499938964844,0.0,18000.0,313.3099975585937,36592.55078125,36000.0,0.0,0.0,0.5286527276039124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1016148328781128,1.101630449295044,-1.564469130244106e-05,0.0,0.0005365153192542,0.0,0.0,204.7862091064453,0.0,0.0,0.0,0.6743481755256653,4.0,0.0,1.0
