time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722580,293.26275634765625,297.1499938964844,293.1499938964844,0.2389445602893829,-4589.216796875,304.1626281738281,0.7903169989585876,0.3228308260440826,0.2943392395973205,293.2628479003906,297.1499938964844,293.1499938964844,0.2046540379524231,-4273.23291015625,304.1634216308594,0.7581843733787537,0.2846343219280243,0.2740564346313476,293.2176513671875,297.1499938964844,293.1499938964844,0.3662040829658508,-5001.75439453125,304.1571350097656,0.8825466632843018,0.4555770456790924,0.3209351003170013,293.24835205078125,297.1499938964844,293.1499938964844,0.519048273563385,-8898.0263671875,304.15985107421875,0.9737980961799622,0.600750207901001,0.5708169341087341,293.197265625,297.1499938964844,293.1499938964844,0.0428769923746585,-6364.75048828125,304.1560363769531,0.5006558895111084,0.0861506685614585,0.4084251821041107,291.2655944824219,291.1499938964844,266.9623107910156,264.9628295898437,281.4195861816406,293.2494201660156,291.263916015625,1.0,0.4661211669445038,0.8749743103981018,0.8749743103981018,1.0,1.0,-2.243030548095703,1.009381890296936,1.2336485385894775,0.4979933798313141,0.0,0.0,0.6482607126235962,138.46209716796875,105.0,-47.660255432128906,-22167.271484375,1169.75927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67755126953125,309.6604919433594,278.1499938964844,0.0,18000.0,313.3099975585937,36441.4375,36000.0,0.0,0.0,0.5143001675605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556870698928833,1.0557020902633667,-1.5008854461484589e-05,0.0,0.0005219493177719,0.0,0.0,186.3640594482422,0.0,0.0,0.0,0.6551616787910461,4.0,0.0,1.0
722640,293.26275634765625,297.1499938964844,293.1499938964844,0.2389445602893829,-4589.216796875,304.1626281738281,0.7903169989585876,0.3228308260440826,0.2943392395973205,293.2628479003906,297.1499938964844,293.1499938964844,0.2046540379524231,-4273.23291015625,304.1634216308594,0.7581843733787537,0.2846343219280243,0.2740564346313476,293.2176513671875,297.1499938964844,293.1499938964844,0.3662040829658508,-5001.75439453125,304.1571350097656,0.8825466632843018,0.4555770456790924,0.3209351003170013,293.24835205078125,297.1499938964844,293.1499938964844,0.519048273563385,-8898.0263671875,304.15985107421875,0.9737980961799622,0.600750207901001,0.5708169341087341,293.197265625,297.1499938964844,293.1499938964844,0.0428769923746585,-6364.75048828125,304.1560363769531,0.5006558895111084,0.0861506685614585,0.4084251821041107,291.2655944824219,291.1499938964844,266.9623107910156,264.9628295898437,281.4195861816406,293.2494201660156,291.263916015625,1.0,0.4661211669445038,0.8749743103981018,0.8749743103981018,1.0,1.0,-2.243030548095703,1.009381890296936,1.2336485385894775,0.4979933798313141,0.0,0.0,0.6482607126235962,138.46209716796875,105.0,-47.660255432128906,-22167.271484375,1169.75927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.67755126953125,309.6604919433594,278.1499938964844,0.0,18000.0,313.3099975585937,36441.4375,36000.0,0.0,0.0,0.5143001675605774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0556870698928833,1.0557020902633667,-1.5008854461484589e-05,0.0,0.0005219493177719,0.0,0.0,186.3640594482422,0.0,0.0,0.0,0.6551616787910461,4.0,0.0,1.0
722700,293.2636413574219,297.1499938964844,293.1499938964844,0.2375929951667785,-4568.79541015625,304.1628112792969,0.7955405712127686,0.3212288916110992,0.2927175164222717,293.2645568847656,297.1499938964844,293.1499938964844,0.2031726539134979,-4248.78466796875,304.1636657714844,0.7626683115959167,0.2828666865825653,0.2721963822841644,293.218994140625,297.1499938964844,293.1499938964844,0.3653605580329895,-4992.74072265625,304.1573791503906,0.8891645073890686,0.4544568359851837,0.3200136125087738,293.249755859375,297.1499938964844,293.1499938964844,0.5178871154785156,-8882.3408203125,304.1601867675781,0.980335772037506,0.5992274284362793,0.5691968202590942,293.1974182128906,297.1499938964844,293.1499938964844,0.0422255955636501,-6312.57666015625,304.1561279296875,0.5034586191177368,0.0855237618088722,0.4046481251716614,291.2518920898437,291.1499938964844,267.0036926269531,264.9923095703125,281.4448547363281,293.250732421875,291.2503967285156,1.0,0.4606765210628509,0.8741830587387085,0.8741830587387085,1.0,1.0,-2.2312588691711426,1.003580927848816,1.227677822113037,0.4949740767478943,0.0,0.0,0.6428535580635071,133.0284423828125,105.0,-42.84601211547852,-21970.41796875,1136.277099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7019348144531,309.6389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,36382.91796875,35280.0,0.0,0.0,0.5056939721107483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0368850231170654,1.0368998050689695,-1.4756700693396851e-05,0.0,0.0005132150836288,0.0,0.0,179.19288635253906,0.0,0.0,0.0,0.6374101042747498,4.0,0.0,1.0
722760,293.26446533203125,297.1499938964844,293.1499938964844,0.2365005761384964,-4552.6650390625,304.1624450683594,0.8012382388114929,0.3196278512477875,0.2910924255847931,293.2662353515625,297.1499938964844,293.1499938964844,0.201902762055397,-4228.1650390625,304.1634826660156,0.767625093460083,0.2810882031917572,0.2703225612640381,293.22027587890625,297.1499938964844,293.1499938964844,0.3649077713489532,-4988.306640625,304.1568603515625,0.8963558077812195,0.4533321559429168,0.3190850615501404,293.2510986328125,297.1499938964844,293.1499938964844,0.5172677040100098,-8874.62890625,304.1594543457031,0.9869580864906312,0.5977004766464233,0.5675660967826843,293.1975402832031,297.1499938964844,293.1499938964844,0.0416394397616386,-6266.5927734375,304.1560974121094,0.5066067576408386,0.0849005654454231,0.4008761644363403,291.2256774902344,291.1499938964844,267.04461669921875,265.02154541015625,281.4699401855469,293.25201416015625,291.2234191894531,1.0,0.4551204442977905,0.8734394907951355,0.8734394907951355,1.0,1.0,-2.219451427459717,0.9977659583091736,1.221685528755188,0.4919576942920685,0.0,0.0,0.6403509974479675,127.52600860595705,93.0,-56.35744094848633,-21725.9296875,1102.821533203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7037658691406,309.58282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,35664.77734375,35280.0,0.0,0.0,0.4985670149326324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0138957500457764,1.0139100551605225,-1.4307999663287774e-05,0.0,0.0005059821414761,0.0,0.0,169.35960388183594,0.0,0.0,0.0,0.6361035704612732,4.0,0.0,1.0
722820,293.2659606933594,297.1499938964844,293.1499938964844,0.2335491627454757,-4507.58544921875,304.1632385253906,0.8136279582977295,0.3164237439632416,0.2878428995609283,293.2694091796875,297.1499938964844,293.1499938964844,0.198678508400917,-4174.41357421875,304.16436767578125,0.7788572311401367,0.2774980068206787,0.2665437757968902,293.2226867675781,297.1499938964844,293.1499938964844,0.3628196716308594,-4965.5908203125,304.1580505371094,0.9127751588821412,0.451060950756073,0.3172164559364319,293.2535095214844,297.1499938964844,293.1499938964844,0.5133773684501648,-8820.919921875,304.1630859375,0.9990000128746032,0.5946474671363831,0.5633319020271301,293.1976928710937,297.1499938964844,293.1499938964844,0.0402807854115963,-6157.06787109375,304.15631103515625,0.5139346718788147,0.0836668312549591,0.3933844566345215,291.2092590332031,291.1499938964844,267.1250915527344,265.07928466796875,281.52020263671875,293.25439453125,291.2082824707031,1.0,0.4436660408973694,0.8719524145126343,0.8719524145126343,1.0,1.0,-2.1945464611053467,0.985481023788452,1.209065318107605,0.4857289493083954,0.0,0.0,0.6337059140205383,116.53683471679688,81.0,-31.04629135131836,-21369.822265625,1035.6993408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63885498046875,309.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,35500.19140625,35280.0,0.0,0.0,0.4851026237010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930795431137084,0.9930935502052308,-1.4017084140505176e-05,0.0,0.000492317485623,0.0,0.0,161.75653076171875,0.0,0.0,0.0,0.627234160900116,4.0,0.0,1.0
722880,293.2659606933594,297.1499938964844,293.1499938964844,0.2335491627454757,-4507.58544921875,304.1632385253906,0.8136279582977295,0.3164237439632416,0.2878428995609283,293.2694091796875,297.1499938964844,293.1499938964844,0.198678508400917,-4174.41357421875,304.16436767578125,0.7788572311401367,0.2774980068206787,0.2665437757968902,293.2226867675781,297.1499938964844,293.1499938964844,0.3628196716308594,-4965.5908203125,304.1580505371094,0.9127751588821412,0.451060950756073,0.3172164559364319,293.2535095214844,297.1499938964844,293.1499938964844,0.5133773684501648,-8820.919921875,304.1630859375,0.9990000128746032,0.5946474671363831,0.5633319020271301,293.1976928710937,297.1499938964844,293.1499938964844,0.0402807854115963,-6157.06787109375,304.15631103515625,0.5139346718788147,0.0836668312549591,0.3933844566345215,291.2092590332031,291.1499938964844,267.1250915527344,265.07928466796875,281.52020263671875,293.25439453125,291.2082824707031,1.0,0.4436660408973694,0.8719524145126343,0.8719524145126343,1.0,1.0,-2.1945464611053467,0.985481023788452,1.209065318107605,0.4857289493083954,0.0,0.0,0.6337059140205383,116.53683471679688,81.0,-31.04629135131836,-21369.822265625,1035.6993408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.63885498046875,309.4957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,35500.19140625,35280.0,0.0,0.0,0.4851026237010956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930795431137084,0.9930935502052308,-1.4017084140505176e-05,0.0,0.000492317485623,0.0,0.0,161.75653076171875,0.0,0.0,0.0,0.627234160900116,4.0,0.0,1.0
722940,293.2671813964844,297.1499938964844,293.1499938964844,0.2302126735448837,-4455.95947265625,304.1643981933594,0.82298344373703,0.3132405877113342,0.2847163081169128,293.272216796875,297.1499938964844,293.1499938964844,0.1951189041137695,-4114.34814453125,304.16552734375,0.7877591848373413,0.2739039361476898,0.2628658413887024,293.2248229980469,297.1499938964844,293.1499938964844,0.3600412905216217,-4934.91845703125,304.1600341796875,0.9274883270263672,0.4487862586975097,0.3154259026050567,293.2377014160156,297.1499938964844,293.1499938964844,0.4878444969654083,-8452.2587890625,304.2013854980469,0.9990000128746032,0.5951636433601379,0.5384718775749207,293.1974182128906,297.1499938964844,293.1499938964844,0.0389494337141513,-6048.1904296875,304.15643310546875,0.5199388861656189,0.0825098827481269,0.3866913616657257,291.2173156738281,291.1499938964844,267.2033386230469,265.1358642578125,281.5770874023437,293.25115966796875,291.2178649902344,1.0,0.4306982457637787,0.8704652786254883,0.8704652786254883,1.0,1.0,-2.146527051925659,0.9619503617286682,1.1845766305923462,0.4737850427627563,0.0,0.0,0.6245564222335815,107.56647491455078,69.0,2.734842538833618,-20846.099609375,954.6846313476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.529296875,309.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,35534.8984375,34200.0,0.0,0.0,0.4724615812301636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694053530693054,0.9694191217422484,-1.3742804185312709e-05,0.0,0.0004794884298462,0.0,0.0,153.85406494140625,0.0,0.0,0.0,0.6026248335838318,4.0,0.0,1.0
723000,293.2671813964844,297.1499938964844,293.1499938964844,0.2302126735448837,-4455.95947265625,304.1643981933594,0.82298344373703,0.3132405877113342,0.2847163081169128,293.272216796875,297.1499938964844,293.1499938964844,0.1951189041137695,-4114.34814453125,304.16552734375,0.7877591848373413,0.2739039361476898,0.2628658413887024,293.2248229980469,297.1499938964844,293.1499938964844,0.3600412905216217,-4934.91845703125,304.1600341796875,0.9274883270263672,0.4487862586975097,0.3154259026050567,293.2377014160156,297.1499938964844,293.1499938964844,0.4878444969654083,-8452.2587890625,304.2013854980469,0.9990000128746032,0.5951636433601379,0.5384718775749207,293.1974182128906,297.1499938964844,293.1499938964844,0.0389494337141513,-6048.1904296875,304.15643310546875,0.5199388861656189,0.0825098827481269,0.3866913616657257,291.2173156738281,291.1499938964844,267.2033386230469,265.1358642578125,281.5770874023437,293.25115966796875,291.2178649902344,1.0,0.4306982457637787,0.8704652786254883,0.8704652786254883,1.0,1.0,-2.146527051925659,0.9619503617286682,1.1845766305923462,0.4737850427627563,0.0,0.0,0.6245564222335815,107.56647491455078,69.0,2.734842538833618,-20846.099609375,954.6846313476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.529296875,309.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,35534.8984375,34200.0,0.0,0.0,0.4724615812301636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9694053530693054,0.9694191217422484,-1.3742804185312709e-05,0.0,0.0004794884298462,0.0,0.0,153.85406494140625,0.0,0.0,0.0,0.6026248335838318,4.0,0.0,1.0
723060,293.2684936523437,297.1499938964844,293.1499938964844,0.2270403057336807,-4407.04541015625,304.1649780273437,0.8342176079750061,0.3100044727325439,0.2815317809581756,293.275146484375,297.1499938964844,293.1499938964844,0.191669151186943,-4056.2177734375,304.1661682128906,0.7987563014030457,0.2702164947986603,0.2590960264205932,293.2270812988281,297.1499938964844,293.1499938964844,0.3574995994567871,-4907.1728515625,304.1610717773437,0.945136785507202,0.446436733007431,0.3135756552219391,293.1952514648437,297.1499938964844,293.1499938964844,0.4576559364795685,-8022.46484375,304.2345886230469,0.9990000128746032,0.601494550704956,0.5097343921661377,293.1971740722656,297.1499938964844,293.1499938964844,0.0376785509288311,-5944.7451171875,304.15643310546875,0.5277372598648071,0.0813598707318306,0.3800143003463745,291.2144775390625,291.1499938964844,267.279052734375,265.1911315917969,281.6341247558594,293.24468994140625,291.21636962890625,1.0,0.4164840281009674,0.869201123714447,0.869201123714447,1.0,1.0,-2.093374729156494,0.9359962344169616,1.1573785543441772,0.460492342710495,0.0,0.0,0.6169956922531128,98.1021957397461,72.0,11.49448013305664,-20230.380859375,870.47998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4584350585937,309.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,34474.29296875,34200.0,0.0,0.0,0.4597979187965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333243370056152,0.9333374500274658,-1.3086058061162475e-05,0.0,0.000466636440251,0.0,0.0,140.24378967285156,0.0,0.0,0.0,0.5997825264930725,4.0,0.0,1.0
723120,293.2684936523437,297.1499938964844,293.1499938964844,0.2270403057336807,-4407.04541015625,304.1649780273437,0.8342176079750061,0.3100044727325439,0.2815317809581756,293.275146484375,297.1499938964844,293.1499938964844,0.191669151186943,-4056.2177734375,304.1661682128906,0.7987563014030457,0.2702164947986603,0.2590960264205932,293.2270812988281,297.1499938964844,293.1499938964844,0.3574995994567871,-4907.1728515625,304.1610717773437,0.945136785507202,0.446436733007431,0.3135756552219391,293.1952514648437,297.1499938964844,293.1499938964844,0.4576559364795685,-8022.46484375,304.2345886230469,0.9990000128746032,0.601494550704956,0.5097343921661377,293.1971740722656,297.1499938964844,293.1499938964844,0.0376785509288311,-5944.7451171875,304.15643310546875,0.5277372598648071,0.0813598707318306,0.3800143003463745,291.2144775390625,291.1499938964844,267.279052734375,265.1911315917969,281.6341247558594,293.24468994140625,291.21636962890625,1.0,0.4164840281009674,0.869201123714447,0.869201123714447,1.0,1.0,-2.093374729156494,0.9359962344169616,1.1573785543441772,0.460492342710495,0.0,0.0,0.6169956922531128,98.1021957397461,72.0,11.49448013305664,-20230.380859375,870.47998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4584350585937,309.2781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,34474.29296875,34200.0,0.0,0.0,0.4597979187965393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9333243370056152,0.9333374500274658,-1.3086058061162475e-05,0.0,0.000466636440251,0.0,0.0,140.24378967285156,0.0,0.0,0.0,0.5997825264930725,4.0,0.0,1.0
723180,293.27008056640625,297.1499938964844,293.1499938964844,0.2237178236246109,-4355.54541015625,304.1654663085937,0.8411607146263123,0.3066803514957428,0.2783959805965423,293.2783508300781,297.1499938964844,293.1499938964844,0.1880651116371154,-3995.1162109375,304.166748046875,0.8050710558891296,0.266394168138504,0.2553328573703766,293.2295837402344,297.1499938964844,293.1499938964844,0.354649007320404,-4875.990234375,304.1620483398437,0.9562211036682128,0.4439719319343567,0.3117440044879913,293.1422424316406,297.1499938964844,293.1499938964844,0.436333030462265,-7725.29638671875,304.2411499023437,0.9990000128746032,0.6111016273498535,0.4909138977527618,293.1971130371094,297.1499938964844,293.1499938964844,0.036452267318964,-5844.03857421875,304.15631103515625,0.5322777628898621,0.080175906419754,0.373801589012146,291.22314453125,291.1499938964844,267.3519287109375,265.2449035644531,281.6880798339844,293.24432373046875,291.22271728515625,1.0,0.4068659842014313,0.8679369688034058,0.8679369688034058,1.0,1.0,-2.0528101921081543,0.9161733984947203,1.136636734008789,0.4503796398639679,0.0,0.0,0.6061282157897949,92.01970672607422,90.0,4.33368730545044,-19707.55859375,812.7145385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3929138183594,309.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34488.68359375,34200.0,0.0,0.0,0.4473517537117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006578326225281,0.9006705284118652,-1.272551071451744e-05,0.0,0.0004540051450021,0.0,0.0,130.4315185546875,0.0,0.0,0.0,0.5870639681816101,4.0,0.0,1.0
723240,293.27008056640625,297.1499938964844,293.1499938964844,0.2237178236246109,-4355.54541015625,304.1654663085937,0.8411607146263123,0.3066803514957428,0.2783959805965423,293.2783508300781,297.1499938964844,293.1499938964844,0.1880651116371154,-3995.1162109375,304.166748046875,0.8050710558891296,0.266394168138504,0.2553328573703766,293.2295837402344,297.1499938964844,293.1499938964844,0.354649007320404,-4875.990234375,304.1620483398437,0.9562211036682128,0.4439719319343567,0.3117440044879913,293.1422424316406,297.1499938964844,293.1499938964844,0.436333030462265,-7725.29638671875,304.2411499023437,0.9990000128746032,0.6111016273498535,0.4909138977527618,293.1971130371094,297.1499938964844,293.1499938964844,0.036452267318964,-5844.03857421875,304.15631103515625,0.5322777628898621,0.080175906419754,0.373801589012146,291.22314453125,291.1499938964844,267.3519287109375,265.2449035644531,281.6880798339844,293.24432373046875,291.22271728515625,1.0,0.4068659842014313,0.8679369688034058,0.8679369688034058,1.0,1.0,-2.0528101921081543,0.9161733984947203,1.136636734008789,0.4503796398639679,0.0,0.0,0.6061282157897949,92.01970672607422,90.0,4.33368730545044,-19707.55859375,812.7145385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3929138183594,309.16387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,34488.68359375,34200.0,0.0,0.0,0.4473517537117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9006578326225281,0.9006705284118652,-1.272551071451744e-05,0.0,0.0004540051450021,0.0,0.0,130.4315185546875,0.0,0.0,0.0,0.5870639681816101,4.0,0.0,1.0
723300,293.2710266113281,297.1499938964844,293.1499938964844,0.2222936004400253,-4333.6904296875,304.16522216796875,0.8404593467712402,0.304974228143692,0.2768748700618744,293.2801208496094,297.1499938964844,293.1499938964844,0.1864542365074157,-3967.98095703125,304.1666259765625,0.8038502931594849,0.2644201219081878,0.253482848405838,293.2309875488281,297.1499938964844,293.1499938964844,0.3535606861114502,-4864.35302734375,304.16180419921875,0.9562199711799622,0.4426914751529693,0.3108603358268738,293.1210327148437,297.1499938964844,293.1499938964844,0.4339594542980194,-7699.35595703125,304.22869873046875,0.9990000128746032,0.615371823310852,0.4895240366458893,293.1971740722656,297.1499938964844,293.1499938964844,0.0359546728432178,-5803.6943359375,304.15606689453125,0.531295120716095,0.0795704051852226,0.371055543422699,291.2176208496094,291.1499938964844,267.3871765136719,265.2712097167969,281.7113342285156,293.2471618652344,291.216064453125,1.0,0.4055469334125519,0.8673049211502075,0.8673049211502075,1.0,1.0,-2.042717933654785,0.9112277030944824,1.1314902305603027,0.4477966129779815,0.0,0.0,0.6021168231964111,91.39632415771484,90.0,-8.65656566619873,-19517.92578125,801.7543334960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3536682128906,309.0980834960937,278.1499938964844,0.0,18000.0,313.1499938964844,34452.14453125,33120.0,0.0,0.0,0.4412956237792969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8874502778053284,0.887462854385376,-1.2573836102092171e-05,0.0,0.0004478589689824,0.0,0.0,126.53732299804688,0.0,0.0,0.0,0.5669249296188354,4.0,0.0,1.0
723360,293.27203369140625,297.1499938964844,293.1499938964844,0.2214895635843277,-4322.22265625,304.1639099121094,0.8370935320854187,0.3032447099685669,0.2753731608390808,293.281982421875,297.1499938964844,293.1499938964844,0.1853549629449844,-3950.249267578125,304.16558837890625,0.7998349070549011,0.2624095678329468,0.2516417801380157,293.2323913574219,297.1499938964844,293.1499938964844,0.3534411489963531,-4864.07080078125,304.1598815917969,0.9527356028556824,0.4413897395133972,0.3099914491176605,293.1087951660156,297.1499938964844,293.1499938964844,0.4378561973571777,-7765.4296875,304.20721435546875,0.9990000128746032,0.618152379989624,0.4931249320507049,293.1972961425781,297.1499938964844,293.1499938964844,0.0356326811015605,-5779.82080078125,304.1555480957031,0.5282256603240967,0.0789456441998481,0.3684765696525574,291.1812438964844,291.1499938964844,267.4216003417969,265.2970886230469,281.7309875488281,293.2499389648437,291.1775207519531,1.0,0.4060187339782715,0.8668023943901062,0.8668023943901062,1.0,1.0,-2.038879632949829,0.9093119502067566,1.1295678615570068,0.4468339681625366,0.0,0.0,0.6034901142120361,92.24549102783205,108.0,-52.964149475097656,-19316.25390625,801.3826293945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3109741210937,308.9980163574219,278.1499938964844,0.0,18000.0,313.1499938964844,33385.546875,33120.0,0.0,0.0,0.4353556036949157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8690186738967896,0.8690308332443237,-1.2136031728005037e-05,0.0,0.0004418306052684,0.0,0.0,119.43851470947266,0.0,0.0,0.0,0.5715392231941223,4.0,0.0,1.0
723420,293.2742004394531,297.1499938964844,293.1499938964844,0.2191451340913772,-4286.60107421875,304.1631774902344,0.8248456120491028,0.29971644282341,0.2724247276782989,293.2857971191406,297.1499938964844,293.1499938964844,0.1825141161680221,-3902.633056640625,304.1651306152344,0.7859039902687073,0.2582904994487762,0.2479854524135589,293.2352905273437,297.1499938964844,293.1499938964844,0.3520379960536957,-4849.50146484375,304.1589050292969,0.9378167390823364,0.4387179613113403,0.308299571275711,293.1147766113281,297.1499938964844,293.1499938964844,0.456028938293457,-8044.46484375,304.1576232910156,0.9990000128746032,0.618074357509613,0.5114975571632385,293.1982727050781,297.1499938964844,293.1499938964844,0.0348140224814415,-5714.6591796875,304.1550598144531,0.5177692174911499,0.0775564685463905,0.3634086847305298,291.1477355957031,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.2514038085937,291.14501953125,1.0,0.4113941192626953,0.8657972812652588,0.8657972812652588,1.0,1.0,-2.044882774353028,0.9121223092079164,1.132760524749756,0.4482800960540771,0.0,0.0,0.606076717376709,97.3328094482422,126.0,-50.30915451049805,-19242.931640625,824.3145141601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12451171875,308.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33103.69140625,33120.0,0.0,0.0,0.4248999953269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724685311317444,0.8724806904792786,-1.21087723528035e-05,0.0,0.0004312194650992,0.0,0.0,119.88750457763672,0.0,0.0,0.0,0.5721768140792847,4.0,0.0,1.0
723480,293.2742004394531,297.1499938964844,293.1499938964844,0.2191451340913772,-4286.60107421875,304.1631774902344,0.8248456120491028,0.29971644282341,0.2724247276782989,293.2857971191406,297.1499938964844,293.1499938964844,0.1825141161680221,-3902.633056640625,304.1651306152344,0.7859039902687073,0.2582904994487762,0.2479854524135589,293.2352905273437,297.1499938964844,293.1499938964844,0.3520379960536957,-4849.50146484375,304.1589050292969,0.9378167390823364,0.4387179613113403,0.308299571275711,293.1147766113281,297.1499938964844,293.1499938964844,0.456028938293457,-8044.46484375,304.1576232910156,0.9990000128746032,0.618074357509613,0.5114975571632385,293.1982727050781,297.1499938964844,293.1499938964844,0.0348140224814415,-5714.6591796875,304.1550598144531,0.5177692174911499,0.0775564685463905,0.3634086847305298,291.1477355957031,291.1499938964844,267.4877319335937,265.3474426269531,281.7598876953125,293.2514038085937,291.14501953125,1.0,0.4113941192626953,0.8657972812652588,0.8657972812652588,1.0,1.0,-2.044882774353028,0.9121223092079164,1.132760524749756,0.4482800960540771,0.0,0.0,0.606076717376709,97.3328094482422,126.0,-50.30915451049805,-19242.931640625,824.3145141601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.12451171875,308.8519897460937,278.1499938964844,0.0,18000.0,313.1499938964844,33103.69140625,33120.0,0.0,0.0,0.4248999953269958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8724685311317444,0.8724806904792786,-1.21087723528035e-05,0.0,0.0004312194650992,0.0,0.0,119.88750457763672,0.0,0.0,0.0,0.5721768140792847,4.0,0.0,1.0
723540,293.2765808105469,297.1499938964844,293.1499938964844,0.2171080261468887,-4255.984375,304.1622009277344,0.80738765001297,0.2960864901542663,0.2695112526416778,293.2898254394531,297.1499938964844,293.1499938964844,0.1799028813838958,-3859.07958984375,304.1644592285156,0.7672044038772583,0.2540372014045715,0.2443349808454513,293.2383117675781,297.1499938964844,293.1499938964844,0.3511182367801666,-4840.4638671875,304.1575012207031,0.9156912565231324,0.4359448850154876,0.3066338896751404,293.1600036621094,297.1499938964844,293.1499938964844,0.4872871339321136,-8504.97265625,304.1029968261719,0.9990000128746032,0.6098743081092834,0.5410627722740173,293.2004699707031,297.1499938964844,293.1499938964844,0.0339577570557594,-5647.0,304.1548156738281,0.5039655566215515,0.0758853331208229,0.3577995002269745,291.1001281738281,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.25164794921875,291.0974426269531,1.0,0.4212191998958587,0.8647922277450562,0.8647922277450562,1.0,1.0,-2.063762187957764,0.921188473701477,1.142573595046997,0.4528841972351074,0.0,0.0,0.615924060344696,106.13406372070312,129.0,-61.120582580566406,-19273.30078125,871.9678955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7919921875,308.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,32908.58203125,32040.0,0.0,0.0,0.4169443547725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920894265174866,0.8921016454696655,-1.2274891560082324e-05,0.0,0.0004231455095577,0.0,0.0,125.04895782470705,0.0,0.0,0.0,0.5646623373031616,4.0,0.0,1.0
723600,293.2765808105469,297.1499938964844,293.1499938964844,0.2171080261468887,-4255.984375,304.1622009277344,0.80738765001297,0.2960864901542663,0.2695112526416778,293.2898254394531,297.1499938964844,293.1499938964844,0.1799028813838958,-3859.07958984375,304.1644592285156,0.7672044038772583,0.2540372014045715,0.2443349808454513,293.2383117675781,297.1499938964844,293.1499938964844,0.3511182367801666,-4840.4638671875,304.1575012207031,0.9156912565231324,0.4359448850154876,0.3066338896751404,293.1600036621094,297.1499938964844,293.1499938964844,0.4872871339321136,-8504.97265625,304.1029968261719,0.9990000128746032,0.6098743081092834,0.5410627722740173,293.2004699707031,297.1499938964844,293.1499938964844,0.0339577570557594,-5647.0,304.1548156738281,0.5039655566215515,0.0758853331208229,0.3577995002269745,291.1001281738281,291.1499938964844,267.54998779296875,265.3959045410156,281.77996826171875,293.25164794921875,291.0974426269531,1.0,0.4212191998958587,0.8647922277450562,0.8647922277450562,1.0,1.0,-2.063762187957764,0.921188473701477,1.142573595046997,0.4528841972351074,0.0,0.0,0.615924060344696,106.13406372070312,129.0,-61.120582580566406,-19273.30078125,871.9678955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7919921875,308.6257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,32908.58203125,32040.0,0.0,0.0,0.4169443547725677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8920894265174866,0.8921016454696655,-1.2274891560082324e-05,0.0,0.0004231455095577,0.0,0.0,125.04895782470705,0.0,0.0,0.0,0.5646623373031616,4.0,0.0,1.0
723660,293.27801513671875,297.1499938964844,293.1499938964844,0.2150913476943969,-4225.51171875,304.1615905761719,0.792159914970398,0.2925872206687927,0.266601413488388,293.2928161621094,297.1499938964844,293.1499938964844,0.1772754341363906,-3815.0244140625,304.1640930175781,0.7522470355033875,0.2498838901519775,0.2406565546989441,293.24029541015625,297.1499938964844,293.1499938964844,0.350254088640213,-4831.83740234375,304.1566162109375,0.8992681503295898,0.4333008825778961,0.3049723505973816,293.2290954589844,297.1499938964844,293.1499938964844,0.5153582096099854,-8903.7333984375,304.0728454589844,0.9990000128746032,0.5956375598907471,0.5655956864356995,293.2023620605469,297.1499938964844,293.1499938964844,0.0329753682017326,-5568.43310546875,304.1548767089844,0.4928149878978729,0.0742249339818954,0.3515113890171051,291.0504150390625,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2592468261719,291.05035400390625,1.0,0.4285635352134704,0.8631801605224609,0.8631801605224609,1.0,1.0,-2.0757923126220703,0.9268391132354736,1.148953199386597,0.4558872878551483,0.0,0.0,0.6336386799812317,113.77922058105467,132.0,-49.08351516723633,-19273.421875,909.9484252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3507995605469,308.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,31670.55078125,32040.0,0.0,0.0,0.4116314053535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224277138710022,0.9224400520324708,-1.2329198398219887e-05,0.0,0.0004177535593044,0.0,0.0,131.6004180908203,0.0,0.0,0.0,0.587766170501709,4.0,0.0,1.0
723720,293.27801513671875,297.1499938964844,293.1499938964844,0.2150913476943969,-4225.51171875,304.1615905761719,0.792159914970398,0.2925872206687927,0.266601413488388,293.2928161621094,297.1499938964844,293.1499938964844,0.1772754341363906,-3815.0244140625,304.1640930175781,0.7522470355033875,0.2498838901519775,0.2406565546989441,293.24029541015625,297.1499938964844,293.1499938964844,0.350254088640213,-4831.83740234375,304.1566162109375,0.8992681503295898,0.4333008825778961,0.3049723505973816,293.2290954589844,297.1499938964844,293.1499938964844,0.5153582096099854,-8903.7333984375,304.0728454589844,0.9990000128746032,0.5956375598907471,0.5655956864356995,293.2023620605469,297.1499938964844,293.1499938964844,0.0329753682017326,-5568.43310546875,304.1548767089844,0.4928149878978729,0.0742249339818954,0.3515113890171051,291.0504150390625,291.1499938964844,267.6101989746094,265.4433288574219,281.807373046875,293.2592468261719,291.05035400390625,1.0,0.4285635352134704,0.8631801605224609,0.8631801605224609,1.0,1.0,-2.0757923126220703,0.9268391132354736,1.148953199386597,0.4558872878551483,0.0,0.0,0.6336386799812317,113.77922058105467,132.0,-49.08351516723633,-19273.421875,909.9484252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3507995605469,308.3529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,31670.55078125,32040.0,0.0,0.0,0.4116314053535461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9224277138710022,0.9224400520324708,-1.2329198398219887e-05,0.0,0.0004177535593044,0.0,0.0,131.6004180908203,0.0,0.0,0.0,0.587766170501709,4.0,0.0,1.0
723780,293.2783203125,297.1499938964844,293.1499938964844,0.2120378911495208,-4177.11328125,304.162841796875,0.7748748064041138,0.2892816662788391,0.2639947533607483,293.2943725585937,297.1499938964844,293.1499938964844,0.1738466173410415,-3755.469970703125,304.1651306152344,0.7361037135124207,0.245948240160942,0.2373054176568985,293.2412109375,297.1499938964844,293.1499938964844,0.3475354015827179,-4801.32568359375,304.15899658203125,0.8811217546463013,0.4308294057846069,0.3035346865653991,293.2753295898437,297.1499938964844,293.1499938964844,0.5072188973426819,-8769.15234375,304.1122741699219,0.9813345074653624,0.5841563940048218,0.5563469529151917,293.20263671875,297.1499938964844,293.1499938964844,0.0320094488561153,-5485.859375,304.15484619140625,0.4807277917861938,0.0728394389152526,0.346920371055603,291.07305908203125,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.2738037109375,291.0745544433594,1.0,0.4328396022319793,0.8615680932998657,0.8615680932998657,1.0,1.0,-2.0502941608428955,0.91423898935318,1.1360551118850708,0.4497219324111938,0.0,0.0,0.6428574323654175,123.03670501708984,135.0,12.067806243896484,-19057.271484375,918.8222045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8597106933594,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.46875,32040.0,0.0,0.0,0.4087357819080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558321237564088,0.9558448791503906,-1.2730082744383251e-05,0.0,0.0004148148582316,0.0,0.0,142.01808166503906,0.0,0.0,0.0,0.6011005640029907,4.0,0.0,1.0
723840,293.2783203125,297.1499938964844,293.1499938964844,0.2120378911495208,-4177.11328125,304.162841796875,0.7748748064041138,0.2892816662788391,0.2639947533607483,293.2943725585937,297.1499938964844,293.1499938964844,0.1738466173410415,-3755.469970703125,304.1651306152344,0.7361037135124207,0.245948240160942,0.2373054176568985,293.2412109375,297.1499938964844,293.1499938964844,0.3475354015827179,-4801.32568359375,304.15899658203125,0.8811217546463013,0.4308294057846069,0.3035346865653991,293.2753295898437,297.1499938964844,293.1499938964844,0.5072188973426819,-8769.15234375,304.1122741699219,0.9813345074653624,0.5841563940048218,0.5563469529151917,293.20263671875,297.1499938964844,293.1499938964844,0.0320094488561153,-5485.859375,304.15484619140625,0.4807277917861938,0.0728394389152526,0.346920371055603,291.07305908203125,291.1499938964844,267.6703186035156,265.4908142089844,281.8570251464844,293.2738037109375,291.0745544433594,1.0,0.4328396022319793,0.8615680932998657,0.8615680932998657,1.0,1.0,-2.0502941608428955,0.91423898935318,1.1360551118850708,0.4497219324111938,0.0,0.0,0.6428574323654175,123.03670501708984,135.0,12.067806243896484,-19057.271484375,918.8222045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8597106933594,308.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.46875,32040.0,0.0,0.0,0.4087357819080353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558321237564088,0.9558448791503906,-1.2730082744383251e-05,0.0,0.0004148148582316,0.0,0.0,142.01808166503906,0.0,0.0,0.0,0.6011005640029907,4.0,0.0,1.0
723900,293.2785339355469,297.1499938964844,293.1499938964844,0.2105052173137664,-4152.8486328125,304.1632995605469,0.7684268355369568,0.2876110672950744,0.2626467943191528,293.295166015625,297.1499938964844,293.1499938964844,0.1721325367689132,-3725.677978515625,304.1654968261719,0.7300117015838623,0.2439638674259185,0.235590785741806,293.24176025390625,297.1499938964844,293.1499938964844,0.3461657166481018,-4786.072265625,304.1598205566406,0.8745123744010925,0.4295659959316253,0.3027750253677368,293.28466796875,297.1499938964844,293.1499938964844,0.5037468075752258,-8714.2587890625,304.1253662109375,0.9735258221626282,0.5807279348373413,0.5527237057685852,293.20269775390625,297.1499938964844,293.1499938964844,0.0315276272594928,-5444.52294921875,304.15484619140625,0.4755881726741791,0.0721601843833923,0.3445616364479065,291.0830383300781,291.1499938964844,267.7003479003906,265.5145263671875,281.8793029785156,293.2776184082031,291.0839233398437,1.0,0.4342686235904693,0.8607620596885681,0.8607620596885681,1.0,1.0,-2.0385220050811768,0.908452570438385,1.1300694942474363,0.4467409551143646,0.0,0.0,0.6462933421134949,126.56820678710938,135.0,17.84486198425293,-18922.6640625,920.2232666015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6381225585937,307.9559326171875,278.1499938964844,0.0,18000.0,313.1499938964844,31812.564453125,30960.0,0.0,0.0,0.40775927901268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9664864540100098,0.9664992690086364,-1.2866686120105442e-05,0.0,0.0004138238437008,0.0,0.0,145.51695251464844,0.0,0.0,0.0,0.5905603170394897,4.0,0.0,1.0
723960,293.2786865234375,297.1499938964844,293.1499938964844,0.2093415260314941,-4134.8857421875,304.1629943847656,0.7629485726356506,0.2859530448913574,0.2612804472446441,293.2958984375,297.1499938964844,293.1499938964844,0.1707124859094619,-3701.417236328125,304.1652526855469,0.7246944904327393,0.2419803142547607,0.2338493466377258,293.24224853515625,297.1499938964844,293.1499938964844,0.3453946113586426,-4777.9365234375,304.159423828125,0.8689866662025452,0.4283093512058258,0.3019962608814239,293.2898864746094,297.1499938964844,293.1499938964844,0.5018540024757385,-8684.0166015625,304.1332397460937,0.9668384790420532,0.5779937505722046,0.5499782562255859,293.20263671875,297.1499938964844,293.1499938964844,0.0311306212097406,-5411.69482421875,304.1546936035156,0.4706482887268066,0.0715047866106033,0.3421783149242401,291.0718994140625,291.1499938964844,267.7303771972656,265.53826904296875,281.900146484375,293.2799072265625,291.07135009765625,1.0,0.4353992342948913,0.8600581288337708,0.8600581288337708,1.0,1.0,-2.02769422531128,0.9031378030776978,1.124556303024292,0.4439910054206848,0.0,0.0,0.6524725556373596,129.57420349121094,138.0,-4.791282176971436,-18731.828125,920.63671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4490966796875,307.8064880371094,278.1499938964844,0.0,18000.0,313.1499938964844,30867.064453125,30960.0,0.0,0.0,0.40686696767807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9649441242218018,0.964956760406494,-1.263477224711096e-05,0.0,0.0004129182489123,0.0,0.0,143.1518096923828,0.0,0.0,0.0,0.6019149422645569,4.0,0.0,1.0
724020,293.2787475585937,297.1499938964844,293.1499938964844,0.2061706185340881,-4084.415283203125,304.1639404296875,0.7538780570030212,0.2826823592185974,0.2585475444793701,293.29718017578125,297.1499938964844,293.1499938964844,0.1671629846096038,-3639.30908203125,304.16607666015625,0.7153244614601135,0.2380275428295135,0.2303341031074524,293.2430114746094,297.1499938964844,293.1499938964844,0.3424436151981354,-4744.982421875,304.1612243652344,0.8600178360939026,0.4258179366588592,0.3004247546195984,293.2946472167969,297.1499938964844,293.1499938964844,0.4969661235809326,-8609.6015625,304.1468200683594,0.9555972218513488,0.5734751224517822,0.5457063913345337,293.2021179199219,297.1499938964844,293.1499938964844,0.0301823988556861,-5329.00927734375,304.1546936035156,0.4607481658458709,0.0702776163816452,0.33757084608078,291.0950927734375,291.1499938964844,267.790283203125,265.58575439453125,281.9395751953125,293.2821960449219,291.0963439941406,1.0,0.4370407462120056,0.858650267124176,0.858650267124176,1.0,1.0,-2.007638931274414,0.8933029174804688,1.1143358945846558,0.4388411939144134,0.0,0.0,0.6584810018539429,134.54080200195312,141.0,23.63458633422852,-18548.8125,919.26806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1143493652344,307.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,30787.541015625,30960.0,0.0,0.0,0.4057071208953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873341917991638,0.9873470664024352,-1.2882226656074636e-05,0.0,0.0004117411444894,0.0,0.0,150.25592041015625,0.0,0.0,0.0,0.6106274127960205,4.0,0.0,1.0
724080,293.2787475585937,297.1499938964844,293.1499938964844,0.2061706185340881,-4084.415283203125,304.1639404296875,0.7538780570030212,0.2826823592185974,0.2585475444793701,293.29718017578125,297.1499938964844,293.1499938964844,0.1671629846096038,-3639.30908203125,304.16607666015625,0.7153244614601135,0.2380275428295135,0.2303341031074524,293.2430114746094,297.1499938964844,293.1499938964844,0.3424436151981354,-4744.982421875,304.1612243652344,0.8600178360939026,0.4258179366588592,0.3004247546195984,293.2946472167969,297.1499938964844,293.1499938964844,0.4969661235809326,-8609.6015625,304.1468200683594,0.9555972218513488,0.5734751224517822,0.5457063913345337,293.2021179199219,297.1499938964844,293.1499938964844,0.0301823988556861,-5329.00927734375,304.1546936035156,0.4607481658458709,0.0702776163816452,0.33757084608078,291.0950927734375,291.1499938964844,267.790283203125,265.58575439453125,281.9395751953125,293.2821960449219,291.0963439941406,1.0,0.4370407462120056,0.858650267124176,0.858650267124176,1.0,1.0,-2.007638931274414,0.8933029174804688,1.1143358945846558,0.4388411939144134,0.0,0.0,0.6584810018539429,134.54080200195312,141.0,23.63458633422852,-18548.8125,919.26806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1143493652344,307.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,30787.541015625,30960.0,0.0,0.0,0.4057071208953857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9873341917991638,0.9873470664024352,-1.2882226656074636e-05,0.0,0.0004117411444894,0.0,0.0,150.25592041015625,0.0,0.0,0.0,0.6106274127960205,4.0,0.0,1.0
724140,293.27850341796875,297.1499938964844,293.1499938964844,0.2030838131904602,-4035.289306640625,304.1644287109375,0.746337354183197,0.2794677019119262,0.2558315992355346,293.2981872558594,297.1499938964844,293.1499938964844,0.1636659801006317,-3577.983154296875,304.1665344238281,0.7065661549568176,0.2340948581695556,0.226802259683609,293.2435302734375,297.1499938964844,293.1499938964844,0.3395569026470184,-4712.94140625,304.1622619628906,0.8527135848999023,0.4233511090278625,0.2988430857658386,293.29638671875,297.1499938964844,293.1499938964844,0.4924825727939605,-8543.736328125,304.1552429199219,0.9459803104400636,0.5694547891616821,0.5420388579368591,293.201171875,297.1499938964844,293.1499938964844,0.0293314550071954,-5252.39990234375,304.154541015625,0.4519284069538116,0.0691457465291023,0.3332521021366119,291.11572265625,291.1499938964844,267.8500671386719,265.6332092285156,281.9775390625,293.2831115722656,291.116943359375,1.0,0.4381572604179382,0.8572423458099365,0.8572423458099365,1.0,1.0,-1.98864495754242,0.8840071558952332,1.1046377420425415,0.4338842034339905,0.0,0.0,0.6616708636283875,138.6563720703125,144.0,27.543546676635746,-18343.109375,915.9208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490905761719,307.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30851.087890625,29880.0,0.0,0.0,0.4050608575344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999216616153717,0.9992296695709229,-1.3039939403824974e-05,0.0,0.0004110852605663,0.0,0.0,154.34954833984375,0.0,0.0,0.0,0.6006091833114624,4.0,0.0,1.0
724200,293.27850341796875,297.1499938964844,293.1499938964844,0.2030838131904602,-4035.289306640625,304.1644287109375,0.746337354183197,0.2794677019119262,0.2558315992355346,293.2981872558594,297.1499938964844,293.1499938964844,0.1636659801006317,-3577.983154296875,304.1665344238281,0.7065661549568176,0.2340948581695556,0.226802259683609,293.2435302734375,297.1499938964844,293.1499938964844,0.3395569026470184,-4712.94140625,304.1622619628906,0.8527135848999023,0.4233511090278625,0.2988430857658386,293.29638671875,297.1499938964844,293.1499938964844,0.4924825727939605,-8543.736328125,304.1552429199219,0.9459803104400636,0.5694547891616821,0.5420388579368591,293.201171875,297.1499938964844,293.1499938964844,0.0293314550071954,-5252.39990234375,304.154541015625,0.4519284069538116,0.0691457465291023,0.3332521021366119,291.11572265625,291.1499938964844,267.8500671386719,265.6332092285156,281.9775390625,293.2831115722656,291.116943359375,1.0,0.4381572604179382,0.8572423458099365,0.8572423458099365,1.0,1.0,-1.98864495754242,0.8840071558952332,1.1046377420425415,0.4338842034339905,0.0,0.0,0.6616708636283875,138.6563720703125,144.0,27.543546676635746,-18343.109375,915.9208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8490905761719,307.46014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30851.087890625,29880.0,0.0,0.0,0.4050608575344085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999216616153717,0.9992296695709229,-1.3039939403824974e-05,0.0,0.0004110852605663,0.0,0.0,154.34954833984375,0.0,0.0,0.0,0.6006091833114624,4.0,0.0,1.0
724260,293.2780456542969,297.1499938964844,293.1499938964844,0.2003579884767532,-3992.19091796875,304.1642150878906,0.739708423614502,0.2763068675994873,0.2531459331512451,293.2989807128906,297.1499938964844,293.1499938964844,0.1604424118995666,-3521.598876953125,304.1664428710937,0.6982412934303284,0.2301790863275528,0.2232674062252044,293.24383544921875,297.1499938964844,293.1499938964844,0.3372130990028381,-4687.322265625,304.16217041015625,0.8463968634605408,0.4209202229976654,0.297270655632019,293.296875,297.1499938964844,293.1499938964844,0.4887849986553192,-8490.90234375,304.15972900390625,0.9373069405555724,0.5656439065933228,0.5385927557945251,293.20001220703125,297.1499938964844,293.1499938964844,0.0287448316812515,-5201.69873046875,304.1539001464844,0.4443901777267456,0.0680838823318481,0.3291789293289184,291.1175537109375,291.1499938964844,267.90972900390625,265.6806335449219,282.01434326171875,293.2834167480469,291.11962890625,1.0,0.4389788806438446,0.8560453653335571,0.8560453653335571,1.0,1.0,-1.970256209373474,0.8750485181808472,1.095207691192627,0.4290257096290588,0.0,0.0,0.6664342284202576,142.284912109375,132.0,20.44623374938965,-18109.63671875,911.4656982421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,307.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,29815.96875,29880.0,0.0,0.0,0.4043168425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9962527751922609,0.9962655305862428,-1.2769934073730838e-05,0.0,0.0004103301907889,0.0,0.0,151.23936462402344,0.0,0.0,0.0,0.6109800934791565,4.0,0.0,1.0
