time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724320,293.2780456542969,297.1499938964844,293.1499938964844,0.2003579884767532,-3992.19091796875,304.1642150878906,0.739708423614502,0.2763068675994873,0.2531459331512451,293.2989807128906,297.1499938964844,293.1499938964844,0.1604424118995666,-3521.598876953125,304.1664428710937,0.6982412934303284,0.2301790863275528,0.2232674062252044,293.24383544921875,297.1499938964844,293.1499938964844,0.3372130990028381,-4687.322265625,304.16217041015625,0.8463968634605408,0.4209202229976654,0.297270655632019,293.296875,297.1499938964844,293.1499938964844,0.4887849986553192,-8490.90234375,304.15972900390625,0.9373069405555724,0.5656439065933228,0.5385927557945251,293.20001220703125,297.1499938964844,293.1499938964844,0.0287448316812515,-5201.69873046875,304.1539001464844,0.4443901777267456,0.0680838823318481,0.3291789293289184,291.1175537109375,291.1499938964844,267.90972900390625,265.6806335449219,282.01434326171875,293.2834167480469,291.11962890625,1.0,0.4389788806438446,0.8560453653335571,0.8560453653335571,1.0,1.0,-1.970256209373474,0.8750485181808472,1.095207691192627,0.4290257096290588,0.0,0.0,0.6664342284202576,142.284912109375,132.0,20.44623374938965,-18109.63671875,911.4656982421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6798095703125,307.3340759277344,278.1499938964844,0.0,18000.0,313.1499938964844,29815.96875,29880.0,0.0,0.0,0.4043168425559997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9962527751922609,0.9962655305862428,-1.2769934073730838e-05,0.0,0.0004103301907889,0.0,0.0,151.23936462402344,0.0,0.0,0.0,0.6109800934791565,4.0,0.0,1.0
724380,293.2772216796875,297.1499938964844,293.1499938964844,0.1970274448394775,-3938.648193359375,304.1650085449219,0.738679826259613,0.2732293903827667,0.2503080666065216,293.2994689941406,297.1499938964844,293.1499938964844,0.1566915214061737,-3455.024658203125,304.1672058105469,0.6957530379295349,0.2263049334287643,0.2195359468460083,293.2438659667969,297.1499938964844,293.1499938964844,0.333892285823822,-4650.1943359375,304.16363525390625,0.8466761112213135,0.4185360074043274,0.2955594062805176,293.2967834472656,297.1499938964844,293.1499938964844,0.4837212562561035,-8418.904296875,304.1648864746094,0.9373749494552612,0.5619457364082336,0.5350406169891357,293.19854736328125,297.1499938964844,293.1499938964844,0.0275185611099004,-5102.70654296875,304.15447998046875,0.4424911737442016,0.0671128183603286,0.3243972659111023,291.1476135253906,291.1499938964844,267.9691772460937,265.72802734375,282.051513671875,293.2832946777344,291.14923095703125,1.0,0.4347496926784515,0.854848325252533,0.854848325252533,1.0,1.0,-1.950305700302124,0.8653530478477478,1.084952712059021,0.4237428605556488,0.0,0.0,0.6646583080291748,140.2115478515625,120.0,33.929325103759766,-17919.115234375,886.6718139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56756591796875,307.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29902.900390625,29880.0,0.0,0.0,0.4035663902759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959047436714172,0.995917558670044,-1.2785382750735153e-05,0.0,0.0004095686017535,0.0,0.0,151.30091857910156,0.0,0.0,0.0,0.6107912659645081,4.0,0.0,1.0
724440,293.2772216796875,297.1499938964844,293.1499938964844,0.1970274448394775,-3938.648193359375,304.1650085449219,0.738679826259613,0.2732293903827667,0.2503080666065216,293.2994689941406,297.1499938964844,293.1499938964844,0.1566915214061737,-3455.024658203125,304.1672058105469,0.6957530379295349,0.2263049334287643,0.2195359468460083,293.2438659667969,297.1499938964844,293.1499938964844,0.333892285823822,-4650.1943359375,304.16363525390625,0.8466761112213135,0.4185360074043274,0.2955594062805176,293.2967834472656,297.1499938964844,293.1499938964844,0.4837212562561035,-8418.904296875,304.1648864746094,0.9373749494552612,0.5619457364082336,0.5350406169891357,293.19854736328125,297.1499938964844,293.1499938964844,0.0275185611099004,-5102.70654296875,304.15447998046875,0.4424911737442016,0.0671128183603286,0.3243972659111023,291.1476135253906,291.1499938964844,267.9691772460937,265.72802734375,282.051513671875,293.2832946777344,291.14923095703125,1.0,0.4347496926784515,0.854848325252533,0.854848325252533,1.0,1.0,-1.950305700302124,0.8653530478477478,1.084952712059021,0.4237428605556488,0.0,0.0,0.6646583080291748,140.2115478515625,120.0,33.929325103759766,-17919.115234375,886.6718139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56756591796875,307.26678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,29902.900390625,29880.0,0.0,0.0,0.4035663902759552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9959047436714172,0.995917558670044,-1.2785382750735153e-05,0.0,0.0004095686017535,0.0,0.0,151.30091857910156,0.0,0.0,0.0,0.6107912659645081,4.0,0.0,1.0
724500,293.2765808105469,297.1499938964844,293.1499938964844,0.1953774690628051,-3912.104736328125,304.165283203125,0.7397279739379883,0.2717401087284088,0.2488729506731033,293.2995300292969,297.1499938964844,293.1499938964844,0.1548151075839996,-3421.640625,304.16748046875,0.696150004863739,0.2243975549936294,0.2176345735788345,293.24371337890625,297.1499938964844,293.1499938964844,0.3322386741638183,-4631.75244140625,304.1641540527344,0.8486643433570862,0.4173775017261505,0.2946795523166656,293.2964782714844,297.1499938964844,293.1499938964844,0.481187492609024,-8383.2294921875,304.1667785644531,0.9398772716522216,0.5601446628570557,0.5332463979721069,293.1976623535156,297.1499938964844,293.1499938964844,0.0271271262317895,-5056.09521484375,304.15435791015625,0.4431293606758117,0.0666753724217414,0.3219216465950012,291.1610412597656,291.1499938964844,267.9988708496094,265.751708984375,282.07000732421875,293.28302001953125,291.16265869140625,1.0,0.4314852058887481,0.8542498350143433,0.8542498350143433,1.0,1.0,-1.940114974975586,0.8604115843772888,1.079703450202942,0.4210211634635925,0.0,0.0,0.6625702381134033,137.6114044189453,120.0,35.48664093017578,-17816.353515625,869.073486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5367431640625,307.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,29949.82421875,28800.0,0.0,0.0,0.4030728936195373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9919713139533995,0.9919840693473816,-1.274851274501998e-05,0.0,0.0004090677539352,0.0,0.0,150.0900421142578,0.0,0.0,0.0,0.5941707491874695,4.0,0.0,1.0
724560,293.2758483886719,297.1499938964844,293.1499938964844,0.194061279296875,-3891.330322265625,304.1648864746094,0.7415651679039001,0.2702826559543609,0.2474397271871566,293.29949951171875,297.1499938964844,293.1499938964844,0.1531956195831298,-3393.170166015625,304.167236328125,0.6973621845245361,0.2225099503993988,0.215723842382431,293.2434387207031,297.1499938964844,293.1499938964844,0.3311333954334259,-4619.86865234375,304.16357421875,0.8515977263450623,0.4162442982196808,0.2937952280044555,293.2960205078125,297.1499938964844,293.1499938964844,0.4794223606586456,-8359.1689453125,304.1669006347656,0.9435861706733704,0.5583796501159668,0.5314549207687378,293.1966552734375,297.1499938964844,293.1499938964844,0.0267315972596406,-5019.74853515625,304.154296875,0.4445935487747192,0.066268041729927,0.3194531798362732,291.1557312011719,291.1499938964844,268.0284729003906,265.775390625,282.0883483886719,293.2826232910156,291.1553955078125,1.0,0.4276537299156189,0.8536757826805115,0.8536757826805115,1.0,1.0,-1.9299216270446773,0.8554772138595581,1.0744444131851196,0.4182866513729095,0.0,0.0,0.6625644564628601,134.30870056152344,108.0,10.09669589996338,-17642.517578125,849.323486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53485107421875,307.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,29041.6953125,28800.0,0.0,0.0,0.4023246467113495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9729328155517578,0.9729451537132264,-1.231597525475081e-05,0.0,0.0004083083476871,0.0,0.0,142.07260131835938,0.0,0.0,0.0,0.5982440710067749,4.0,0.0,1.0
724620,293.27410888671875,297.1499938964844,293.1499938964844,0.1907882392406463,-3838.427001953125,304.1654052734375,0.7473065853118896,0.2674452066421509,0.244593009352684,293.2991943359375,297.1499938964844,293.1499938964844,0.1494374722242355,-3325.873291015625,304.1677551269531,0.7018517851829529,0.2187844365835189,0.2118931412696838,293.24267578125,297.1499938964844,293.1499938964844,0.327798992395401,-4582.57080078125,304.1646423339844,0.8599744439125061,0.414033830165863,0.2920285165309906,293.2947692871094,297.1499938964844,293.1499938964844,0.474292516708374,-8287.271484375,304.1698303222656,0.9538863897323608,0.5549296140670776,0.5279017090797424,293.1944274902344,297.1499938964844,293.1499938964844,0.025805115699768,-4933.51904296875,304.1543884277344,0.4497555196285248,0.0655350387096405,0.3146133720874786,291.1827392578125,291.1499938964844,268.0875549316406,265.8226928710937,282.1246032714844,293.28155517578125,291.1844787597656,1.0,0.4187128245830536,0.8525276780128479,0.8525276780128479,1.0,1.0,-1.9097026586532595,0.8457071185112,1.0639954805374146,0.4128215909004211,0.0,0.0,0.6566911339759827,126.1860809326172,96.0,32.73080825805664,-17472.298828125,805.5808715820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,307.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,28963.4765625,28800.0,0.0,0.0,0.4004347324371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614745378494264,0.9614866971969604,-1.2163689461885951e-05,0.0,0.0004063903470523,0.0,0.0,138.29800415039062,0.0,0.0,0.0,0.5929589867591858,4.0,0.0,1.0
724680,293.27410888671875,297.1499938964844,293.1499938964844,0.1907882392406463,-3838.427001953125,304.1654052734375,0.7473065853118896,0.2674452066421509,0.244593009352684,293.2991943359375,297.1499938964844,293.1499938964844,0.1494374722242355,-3325.873291015625,304.1677551269531,0.7018517851829529,0.2187844365835189,0.2118931412696838,293.24267578125,297.1499938964844,293.1499938964844,0.327798992395401,-4582.57080078125,304.1646423339844,0.8599744439125061,0.414033830165863,0.2920285165309906,293.2947692871094,297.1499938964844,293.1499938964844,0.474292516708374,-8287.271484375,304.1698303222656,0.9538863897323608,0.5549296140670776,0.5279017090797424,293.1944274902344,297.1499938964844,293.1499938964844,0.025805115699768,-4933.51904296875,304.1543884277344,0.4497555196285248,0.0655350387096405,0.3146133720874786,291.1827392578125,291.1499938964844,268.0875549316406,265.8226928710937,282.1246032714844,293.28155517578125,291.1844787597656,1.0,0.4187128245830536,0.8525276780128479,0.8525276780128479,1.0,1.0,-1.9097026586532595,0.8457071185112,1.0639954805374146,0.4128215909004211,0.0,0.0,0.6566911339759827,126.1860809326172,96.0,32.73080825805664,-17472.298828125,805.5808715820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5650329589844,307.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,28963.4765625,28800.0,0.0,0.0,0.4004347324371338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614745378494264,0.9614866971969604,-1.2163689461885951e-05,0.0,0.0004063903470523,0.0,0.0,138.29800415039062,0.0,0.0,0.0,0.5929589867591858,4.0,0.0,1.0
724740,293.2721862792969,297.1499938964844,293.1499938964844,0.1876364648342132,-3787.455810546875,304.1654968261719,0.7555962800979614,0.2646922767162323,0.2417750805616378,293.2986755371094,297.1499938964844,293.1499938964844,0.145767480134964,-3259.94873046875,304.16796875,0.7087166905403137,0.2151107788085937,0.2080618888139724,293.2417297363281,297.1499938964844,293.1499938964844,0.3245940208435058,-4546.86083984375,304.1650695800781,0.8714590072631836,0.4118770658969879,0.2902617156505584,293.2933349609375,297.1499938964844,293.1499938964844,0.4693205952644348,-8218.1669921875,304.1714782714844,0.9669710993766784,0.5515575408935547,0.524370551109314,293.1920471191406,297.1499938964844,293.1499938964844,0.0249411966651678,-4851.4169921875,304.15435791015625,0.4577631950378418,0.0648940205574035,0.3099603652954101,291.2061767578125,291.1499938964844,268.1464233398437,265.86993408203125,282.160400390625,293.2802734375,291.2074279785156,1.0,0.4085527956485748,0.8513796329498291,0.8513796329498291,1.0,1.0,-1.889768362045288,0.836095929145813,1.053672432899475,0.407383918762207,0.0,0.0,0.6475631594657898,116.74687957763672,84.0,31.32282066345215,-17259.82421875,758.6599731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,307.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,29033.701171875,27720.0,0.0,0.0,0.3979206681251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386730790138244,0.9386849999427797,-1.191647334053414e-05,0.0,0.0004038389015477,0.0,0.0,131.43736267089844,0.0,0.0,0.0,0.5686056017875671,4.0,0.0,1.0
724800,293.2721862792969,297.1499938964844,293.1499938964844,0.1876364648342132,-3787.455810546875,304.1654968261719,0.7555962800979614,0.2646922767162323,0.2417750805616378,293.2986755371094,297.1499938964844,293.1499938964844,0.145767480134964,-3259.94873046875,304.16796875,0.7087166905403137,0.2151107788085937,0.2080618888139724,293.2417297363281,297.1499938964844,293.1499938964844,0.3245940208435058,-4546.86083984375,304.1650695800781,0.8714590072631836,0.4118770658969879,0.2902617156505584,293.2933349609375,297.1499938964844,293.1499938964844,0.4693205952644348,-8218.1669921875,304.1714782714844,0.9669710993766784,0.5515575408935547,0.524370551109314,293.1920471191406,297.1499938964844,293.1499938964844,0.0249411966651678,-4851.4169921875,304.15435791015625,0.4577631950378418,0.0648940205574035,0.3099603652954101,291.2061767578125,291.1499938964844,268.1464233398437,265.86993408203125,282.160400390625,293.2802734375,291.2074279785156,1.0,0.4085527956485748,0.8513796329498291,0.8513796329498291,1.0,1.0,-1.889768362045288,0.836095929145813,1.053672432899475,0.407383918762207,0.0,0.0,0.6475631594657898,116.74687957763672,84.0,31.32282066345215,-17259.82421875,758.6599731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6372985839844,307.2436828613281,278.1499938964844,0.0,18000.0,313.1499938964844,29033.701171875,27720.0,0.0,0.0,0.3979206681251526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9386730790138244,0.9386849999427797,-1.191647334053414e-05,0.0,0.0004038389015477,0.0,0.0,131.43736267089844,0.0,0.0,0.0,0.5686056017875671,4.0,0.0,1.0
724860,293.2705383300781,297.1499938964844,293.1499938964844,0.1855853945016861,-3754.750244140625,304.164794921875,0.7641449570655823,0.2625479698181152,0.2395509481430053,293.29815673828125,297.1499938964844,293.1499938964844,0.1431877017021179,-3213.9287109375,304.1674499511719,0.7155683636665344,0.2122033536434173,0.2050043940544128,293.2408142089844,297.1499938964844,293.1499938964844,0.3227951824665069,-4527.38916015625,304.1640625,0.882946252822876,0.4101971983909607,0.2888610064983368,293.2919311523437,297.1499938964844,293.1499938964844,0.466424286365509,-8179.0390625,304.17059326171875,0.9787390232086182,0.5489305853843689,0.5215840935707092,293.1900634765625,297.1499938964844,293.1499938964844,0.0243762135505676,-4798.39208984375,304.1541442871094,0.4661707580089569,0.0644361078739166,0.3063864409923553,291.1981201171875,291.1499938964844,268.193359375,265.9076843261719,282.1885681152344,293.2790832519531,291.19940185546875,1.0,0.3997990787029266,0.8505276441574097,0.8505276441574097,1.0,1.0,-1.874106168746948,0.8285645842552185,1.045541524887085,0.4030854403972626,0.0,0.0,0.6431576609611511,108.61470794677734,84.0,9.420844078063965,-17035.69140625,720.1410522460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,307.2561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,27994.46875,27720.0,0.0,0.0,0.395147293806076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907374620437622,0.9073859453201294,-1.133059231506195e-05,0.0,0.0004010242701042,0.0,0.0,120.3314208984375,0.0,0.0,0.0,0.5673071146011353,4.0,0.0,1.0
724920,293.2701110839844,297.1499938964844,293.1499938964844,0.1849638670682907,-3744.631103515625,304.16485595703125,0.7665714621543884,0.2620185017585754,0.2389995902776718,293.2980041503906,297.1499938964844,293.1499938964844,0.1424577087163925,-3200.7060546875,304.1675109863281,0.7174400687217712,0.211479902267456,0.2042414546012878,293.2406005859375,297.1499938964844,293.1499938964844,0.3221535086631775,-4520.1923828125,304.1642150878906,0.886156439781189,0.4097815454006195,0.2885134518146515,293.29156494140625,297.1499938964844,293.1499938964844,0.4654304981231689,-8165.1767578125,304.1709289550781,0.9817937016487122,0.5482808947563171,0.5208945274353027,293.1895751953125,297.1499938964844,293.1499938964844,0.0242174845188856,-4782.8115234375,304.15411376953125,0.4683514833450317,0.0643283054232597,0.3055138885974884,291.2030334472656,291.1499938964844,268.2050476074219,265.9171142578125,282.1955871582031,293.2787780761719,291.2048034667969,1.0,0.3975405395030975,0.8503146767616272,0.8503146767616272,1.0,1.0,-1.870234727859497,0.8267048001289368,1.0435298681259155,0.4020191431045532,0.0,0.0,0.6411569714546204,106.5260009765625,72.0,15.70388889312744,-17003.03515625,710.4609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7698974609375,307.2720642089844,278.1499938964844,0.0,18000.0,313.1499938964844,27970.46484375,27720.0,0.0,0.0,0.3943883776664734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9032788276672364,0.9032900929450988,-1.128012991102878e-05,0.0,0.000400254066335,0.0,0.0,119.13172912597656,0.0,0.0,0.0,0.5654771327972412,4.0,0.0,1.0
724980,293.2680053710937,297.1499938964844,293.1499938964844,0.181981548666954,-3696.130615234375,304.16485595703125,0.7806283831596375,0.2594035863876343,0.2362639158964157,293.2972717285156,297.1499938964844,293.1499938964844,0.1389030069112777,-3136.254638671875,304.1676025390625,0.7279456853866577,0.2078777849674224,0.2004329711198806,293.23944091796875,297.1499938964844,293.1499938964844,0.3191163241863251,-4486.279296875,304.1644897460937,0.9043890237808228,0.4077174663543701,0.2867793142795563,293.289794921875,297.1499938964844,293.1499938964844,0.4606836438179016,-8099.42919921875,304.1718139648437,0.9973017573356628,0.5450568199157715,0.5174606442451477,293.1871032714844,297.1499938964844,293.1499938964844,0.0234723929315805,-4709.18212890625,304.15399169921875,0.4791553020477295,0.0638242959976196,0.3012731671333313,291.2232360839844,291.1499938964844,268.263427734375,265.9642028808594,282.2303466796875,293.2772521972656,291.2239990234375,1.0,0.3858888149261474,0.8492496609687805,0.8492496609687805,1.0,1.0,-1.8510597944259644,0.8175029754638672,1.0335568189620972,0.3967212438583374,0.0,0.0,0.6298439502716064,95.8581314086914,60.0,20.66129875183105,-16792.20703125,662.05322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9123229980469,307.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28001.896484375,27720.0,0.0,0.0,0.3902029395103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751206398010254,0.8751316070556641,-1.098314896808006e-05,0.0,0.0003960063913837,0.0,0.0,111.47019958496094,0.0,0.0,0.0,0.5540193319320679,4.0,0.0,1.0
725040,293.2680053710937,297.1499938964844,293.1499938964844,0.181981548666954,-3696.130615234375,304.16485595703125,0.7806283831596375,0.2594035863876343,0.2362639158964157,293.2972717285156,297.1499938964844,293.1499938964844,0.1389030069112777,-3136.254638671875,304.1676025390625,0.7279456853866577,0.2078777849674224,0.2004329711198806,293.23944091796875,297.1499938964844,293.1499938964844,0.3191163241863251,-4486.279296875,304.1644897460937,0.9043890237808228,0.4077174663543701,0.2867793142795563,293.289794921875,297.1499938964844,293.1499938964844,0.4606836438179016,-8099.42919921875,304.1718139648437,0.9973017573356628,0.5450568199157715,0.5174606442451477,293.1871032714844,297.1499938964844,293.1499938964844,0.0234723929315805,-4709.18212890625,304.15399169921875,0.4791553020477295,0.0638242959976196,0.3012731671333313,291.2232360839844,291.1499938964844,268.263427734375,265.9642028808594,282.2303466796875,293.2772521972656,291.2239990234375,1.0,0.3858888149261474,0.8492496609687805,0.8492496609687805,1.0,1.0,-1.8510597944259644,0.8175029754638672,1.0335568189620972,0.3967212438583374,0.0,0.0,0.6298439502716064,95.8581314086914,60.0,20.66129875183105,-16792.20703125,662.05322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9123229980469,307.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,28001.896484375,27720.0,0.0,0.0,0.3902029395103454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8751206398010254,0.8751316070556641,-1.098314896808006e-05,0.0,0.0003960063913837,0.0,0.0,111.47019958496094,0.0,0.0,0.0,0.5540193319320679,4.0,0.0,1.0
725100,293.2668151855469,297.1499938964844,293.1499938964844,0.180563136935234,-3673.02587890625,304.16473388671875,0.7870108485221863,0.2581394612789154,0.234958067536354,293.2967834472656,297.1499938964844,293.1499938964844,0.137188121676445,-3105.056396484375,304.1675109863281,0.7324652075767517,0.2061097472906112,0.1985831260681152,293.23876953125,297.1499938964844,293.1499938964844,0.317671000957489,-4470.150390625,304.1644897460937,0.9131768345832824,0.4067204296588897,0.2859538495540619,293.2862854003906,297.1499938964844,293.1499938964844,0.45106241106987,-7958.51806640625,304.18572998046875,0.9990000128746032,0.5439629554748535,0.5082435011863708,293.1857604980469,297.1499938964844,293.1499938964844,0.0231564491987228,-4677.46826171875,304.1538391113281,0.4834812879562378,0.0636184513568878,0.2994636297225952,291.2319641113281,291.1499938964844,268.2925109863281,265.9877319335937,282.2518615722656,293.27557373046875,291.23394775390625,1.0,0.3795773684978485,0.848717212677002,0.848717212677002,1.0,1.0,-1.8330740928649905,0.8088236451148987,1.0242503881454468,0.3921675086021423,0.0,0.0,0.6235470771789551,91.27555084228516,60.0,27.361780166625977,-16637.90234375,634.4017333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.99029541015625,307.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,28014.91015625,26640.0,0.0,0.0,0.3878202438354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8597623109817505,0.8597730994224548,-1.0824291166500188e-05,0.0,0.0003935882414225,0.0,0.0,107.44365692138672,0.0,0.0,0.0,0.5328570604324341,4.0,0.0,1.0
725160,293.26568603515625,297.1499938964844,293.1499938964844,0.1793019622564315,-3652.62939453125,304.1643371582031,0.7932146787643433,0.2568815946578979,0.2336907535791397,293.2962951660156,297.1499938964844,293.1499938964844,0.1355998069047927,-3076.25048828125,304.1672058105469,0.7368081212043762,0.2043465375900268,0.1967709511518478,293.23809814453125,297.1499938964844,293.1499938964844,0.3164691030979156,-4456.93701171875,304.1640319824219,0.9221544861793518,0.4057272970676422,0.2851559221744537,293.2739562988281,297.1499938964844,293.1499938964844,0.4365862011909485,-7747.26318359375,304.2055053710937,0.9990000128746032,0.5446503162384033,0.4940633177757263,293.1843566894531,297.1499938964844,293.1499938964844,0.0229046959429979,-4652.44580078125,304.1535949707031,0.487593412399292,0.0634419918060302,0.297905832529068,291.2342529296875,291.1499938964844,268.321533203125,266.0111999511719,282.2745056152344,293.2708435058594,291.2348937988281,1.0,0.3727982938289642,0.848229706287384,0.848229706287384,1.0,1.0,-1.8095223903656008,0.7975190877914429,1.0120033025741575,0.3861223459243774,0.0,0.0,0.617563009262085,86.94554138183594,48.0,16.12647247314453,-16366.7353515625,604.0869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0950622558594,307.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,27119.83203125,26640.0,0.0,0.0,0.3849916160106659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290479779243469,0.8290582895278931,-1.0306885997124482e-05,0.0,0.0003907175560016,0.0,0.0,98.15485382080078,0.0,0.0,0.0,0.5321763157844543,4.0,0.0,1.0
725220,293.2636413574219,297.1499938964844,293.1499938964844,0.1761639863252639,-3600.7509765625,304.164794921875,0.8080511093139648,0.2543635964393616,0.2311383932828903,293.2955017089844,297.1499938964844,293.1499938964844,0.1319575607776641,-3009.04638671875,304.16754150390625,0.7476165890693665,0.2007991373538971,0.1931145638227462,293.23699951171875,297.1499938964844,293.1499938964844,0.3129666149616241,-4417.17041015625,304.16522216796875,0.9436047077178956,0.4037184417247772,0.2835365533828735,293.2278747558594,297.1499938964844,293.1499938964844,0.4028661251068115,-7255.16845703125,304.2430419921875,0.9990000128746032,0.5507961511611938,0.4628907740116119,293.1813659667969,297.1499938964844,293.1499938964844,0.0223410259932279,-4592.76904296875,304.1533508300781,0.4973536431789398,0.0631752237677574,0.2950809001922607,291.27655029296875,291.1499938964844,268.3793334960937,266.05810546875,282.3193359375,293.2571105957031,291.2792053222656,1.0,0.3582086563110351,0.8472546339035034,0.8472546339035034,1.0,1.0,-1.7593032121658323,0.7734647393226624,0.9858385324478148,0.3732714056968689,0.0,0.0,0.5981413125991821,77.8674545288086,51.0,48.8919563293457,-15945.6611328125,542.2120971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3466796875,307.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27089.525390625,26640.0,0.0,0.0,0.378207802772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861614227294922,0.7861713171005249,-9.879386198008431e-06,0.0,0.0003838328411802,0.0,0.0,88.05254364013672,0.0,0.0,0.0,0.5149787664413452,4.0,0.0,1.0
725280,293.2636413574219,297.1499938964844,293.1499938964844,0.1761639863252639,-3600.7509765625,304.164794921875,0.8080511093139648,0.2543635964393616,0.2311383932828903,293.2955017089844,297.1499938964844,293.1499938964844,0.1319575607776641,-3009.04638671875,304.16754150390625,0.7476165890693665,0.2007991373538971,0.1931145638227462,293.23699951171875,297.1499938964844,293.1499938964844,0.3129666149616241,-4417.17041015625,304.16522216796875,0.9436047077178956,0.4037184417247772,0.2835365533828735,293.2278747558594,297.1499938964844,293.1499938964844,0.4028661251068115,-7255.16845703125,304.2430419921875,0.9990000128746032,0.5507961511611938,0.4628907740116119,293.1813659667969,297.1499938964844,293.1499938964844,0.0223410259932279,-4592.76904296875,304.1533508300781,0.4973536431789398,0.0631752237677574,0.2950809001922607,291.27655029296875,291.1499938964844,268.3793334960937,266.05810546875,282.3193359375,293.2571105957031,291.2792053222656,1.0,0.3582086563110351,0.8472546339035034,0.8472546339035034,1.0,1.0,-1.7593032121658323,0.7734647393226624,0.9858385324478148,0.3732714056968689,0.0,0.0,0.5981413125991821,77.8674545288086,51.0,48.8919563293457,-15945.6611328125,542.2120971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3466796875,307.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,27089.525390625,26640.0,0.0,0.0,0.378207802772522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7861614227294922,0.7861713171005249,-9.879386198008431e-06,0.0,0.0003838328411802,0.0,0.0,88.05254364013672,0.0,0.0,0.0,0.5149787664413452,4.0,0.0,1.0
725340,293.2619934082031,297.1499938964844,293.1499938964844,0.1734914183616638,-3556.914794921875,304.1642761230469,0.8178996443748474,0.251822292804718,0.2286756783723831,293.29510498046875,297.1499938964844,293.1499938964844,0.1286721229553222,-2948.559814453125,304.1671447753906,0.7547096610069275,0.1971937865018844,0.1895219981670379,293.2362670898437,297.1499938964844,293.1499938964844,0.3101726770401001,-4385.97216796875,304.16473388671875,0.95844566822052,0.4016613364219665,0.2819662094116211,293.16754150390625,297.1499938964844,293.1499938964844,0.3787241876125335,-6907.90185546875,304.2514953613281,0.9990000128746032,0.5610496401786804,0.4411230385303497,293.1786499023437,297.1499938964844,293.1499938964844,0.0219733826816082,-4554.04443359375,304.15283203125,0.5048060417175293,0.0629334524273872,0.2930430471897125,291.2969665527344,291.1499938964844,268.43682861328125,266.1048889160156,282.36102294921875,293.25006103515625,291.2970886230469,1.0,0.3482008278369903,0.8462796211242676,0.8462796211242676,1.0,1.0,-1.7215514183044434,0.7554872632026672,0.966064155101776,0.3633186519145965,0.0,0.0,0.5767062902450562,71.79110717773438,69.0,26.04770851135254,-15514.4140625,499.9184875488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6469421386719,307.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,27110.896484375,25560.0,0.0,0.0,0.3698281347751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328733205795288,0.7328827381134033,-9.392671927344054e-06,0.0,0.0003753285564016,0.0,0.0,76.69571685791016,0.0,0.0,0.0,0.4798937141895294,4.0,0.0,1.0
725400,293.2619934082031,297.1499938964844,293.1499938964844,0.1734914183616638,-3556.914794921875,304.1642761230469,0.8178996443748474,0.251822292804718,0.2286756783723831,293.29510498046875,297.1499938964844,293.1499938964844,0.1286721229553222,-2948.559814453125,304.1671447753906,0.7547096610069275,0.1971937865018844,0.1895219981670379,293.2362670898437,297.1499938964844,293.1499938964844,0.3101726770401001,-4385.97216796875,304.16473388671875,0.95844566822052,0.4016613364219665,0.2819662094116211,293.16754150390625,297.1499938964844,293.1499938964844,0.3787241876125335,-6907.90185546875,304.2514953613281,0.9990000128746032,0.5610496401786804,0.4411230385303497,293.1786499023437,297.1499938964844,293.1499938964844,0.0219733826816082,-4554.04443359375,304.15283203125,0.5048060417175293,0.0629334524273872,0.2930430471897125,291.2969665527344,291.1499938964844,268.43682861328125,266.1048889160156,282.36102294921875,293.25006103515625,291.2970886230469,1.0,0.3482008278369903,0.8462796211242676,0.8462796211242676,1.0,1.0,-1.7215514183044434,0.7554872632026672,0.966064155101776,0.3633186519145965,0.0,0.0,0.5767062902450562,71.79110717773438,69.0,26.04770851135254,-15514.4140625,499.9184875488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6469421386719,307.5921936035156,278.1499938964844,0.0,18000.0,313.1499938964844,27110.896484375,25560.0,0.0,0.0,0.3698281347751617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328733205795288,0.7328827381134033,-9.392671927344054e-06,0.0,0.0003753285564016,0.0,0.0,76.69571685791016,0.0,0.0,0.0,0.4798937141895294,4.0,0.0,1.0
725460,293.2608642578125,297.1499938964844,293.1499938964844,0.1718907803297042,-3531.857421875,304.1622314453125,0.8155250549316406,0.249217614531517,0.2263577133417129,293.2952575683594,297.1499938964844,293.1499938964844,0.1261820048093795,-2903.653564453125,304.1656188964844,0.7504636645317078,0.1934883594512939,0.1860470920801162,293.2359313964844,297.1499938964844,293.1499938964844,0.3091980814933777,-4376.50439453125,304.1614990234375,0.9570313096046448,0.3995456397533417,0.2805070579051971,293.12237548828125,297.1499938964844,293.1499938964844,0.3774420917034149,-6905.71337890625,304.218994140625,0.9990000128746032,0.5698288083076477,0.4406750500202179,293.1766052246094,297.1499938964844,293.1499938964844,0.021884262561798,-4548.1806640625,304.15203857421875,0.5041617751121521,0.0626264885067939,0.2917250096797943,291.2555847167969,291.1499938964844,268.4939880371094,266.15155029296875,282.3928527832031,293.2541809082031,291.2540283203125,1.0,0.3472398519515991,0.8457155823707581,0.8457155823707581,1.0,1.0,-1.710703730583191,0.750467836856842,0.9602358937263488,0.3598551452159881,0.0,0.0,0.5653769969940186,71.43408966064453,87.0,-30.22032165527344,-15219.7626953125,492.11566162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9618225097656,307.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,25896.0,25560.0,0.0,0.0,0.3600402474403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840865612030029,0.6840952634811401,-8.698139026819263e-06,0.0,0.0003653950989246,0.0,0.0,65.56548309326172,0.0,0.0,0.0,0.4723038971424103,4.0,0.0,1.0
725520,293.2608642578125,297.1499938964844,293.1499938964844,0.1718907803297042,-3531.857421875,304.1622314453125,0.8155250549316406,0.249217614531517,0.2263577133417129,293.2952575683594,297.1499938964844,293.1499938964844,0.1261820048093795,-2903.653564453125,304.1656188964844,0.7504636645317078,0.1934883594512939,0.1860470920801162,293.2359313964844,297.1499938964844,293.1499938964844,0.3091980814933777,-4376.50439453125,304.1614990234375,0.9570313096046448,0.3995456397533417,0.2805070579051971,293.12237548828125,297.1499938964844,293.1499938964844,0.3774420917034149,-6905.71337890625,304.218994140625,0.9990000128746032,0.5698288083076477,0.4406750500202179,293.1766052246094,297.1499938964844,293.1499938964844,0.021884262561798,-4548.1806640625,304.15203857421875,0.5041617751121521,0.0626264885067939,0.2917250096797943,291.2555847167969,291.1499938964844,268.4939880371094,266.15155029296875,282.3928527832031,293.2541809082031,291.2540283203125,1.0,0.3472398519515991,0.8457155823707581,0.8457155823707581,1.0,1.0,-1.710703730583191,0.750467836856842,0.9602358937263488,0.3598551452159881,0.0,0.0,0.5653769969940186,71.43408966064453,87.0,-30.22032165527344,-15219.7626953125,492.11566162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9618225097656,307.6484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,25896.0,25560.0,0.0,0.0,0.3600402474403381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840865612030029,0.6840952634811401,-8.698139026819263e-06,0.0,0.0003653950989246,0.0,0.0,65.56548309326172,0.0,0.0,0.0,0.4723038971424103,4.0,0.0,1.0
725580,293.2601318359375,297.1499938964844,293.1499938964844,0.1703404784202575,-3507.396484375,304.16070556640625,0.8029814958572388,0.2465526908636093,0.2241329997777938,293.2958374023437,297.1499938964844,293.1499938964844,0.1237209439277648,-2858.9521484375,304.1644897460937,0.7374770641326904,0.189695194363594,0.1826420873403549,293.2359619140625,297.1499938964844,293.1499938964844,0.308278352022171,-4367.34619140625,304.1591491699219,0.9423770904541016,0.3973638713359833,0.2791197299957275,293.1168212890625,297.1499938964844,293.1499938964844,0.3934431672096252,-7159.4453125,304.16900634765625,0.9990000128746032,0.5717460513114929,0.457247793674469,293.17535400390625,297.1499938964844,293.1499938964844,0.0218432005494833,-4546.9833984375,304.15142822265625,0.4969221353530884,0.062208779156208,0.2907744646072387,291.2173767089844,291.1499938964844,268.5508117675781,266.1980895996094,282.4100646972656,293.2536315917969,291.21356201171875,1.0,0.3529669642448425,0.8451515436172485,0.8451515436172485,1.0,1.0,-1.7210246324539185,0.7555295825004578,0.9654950499534608,0.3616784512996673,0.0,0.0,0.5585124492645264,75.60136413574219,105.0,-54.95166015625,-15165.88671875,510.760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15777587890625,307.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,25730.90234375,25560.0,0.0,0.0,0.3503927290439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623461246490479,0.662354588508606,-8.483048077323474e-06,0.0,0.0003556040755938,0.0,0.0,61.4860954284668,0.0,0.0,0.0,0.4640861451625824,4.0,0.0,1.0
725640,293.2601318359375,297.1499938964844,293.1499938964844,0.1703404784202575,-3507.396484375,304.16070556640625,0.8029814958572388,0.2465526908636093,0.2241329997777938,293.2958374023437,297.1499938964844,293.1499938964844,0.1237209439277648,-2858.9521484375,304.1644897460937,0.7374770641326904,0.189695194363594,0.1826420873403549,293.2359619140625,297.1499938964844,293.1499938964844,0.308278352022171,-4367.34619140625,304.1591491699219,0.9423770904541016,0.3973638713359833,0.2791197299957275,293.1168212890625,297.1499938964844,293.1499938964844,0.3934431672096252,-7159.4453125,304.16900634765625,0.9990000128746032,0.5717460513114929,0.457247793674469,293.17535400390625,297.1499938964844,293.1499938964844,0.0218432005494833,-4546.9833984375,304.15142822265625,0.4969221353530884,0.062208779156208,0.2907744646072387,291.2173767089844,291.1499938964844,268.5508117675781,266.1980895996094,282.4100646972656,293.2536315917969,291.21356201171875,1.0,0.3529669642448425,0.8451515436172485,0.8451515436172485,1.0,1.0,-1.7210246324539185,0.7555295825004578,0.9654950499534608,0.3616784512996673,0.0,0.0,0.5585124492645264,75.60136413574219,105.0,-54.95166015625,-15165.88671875,510.760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.15777587890625,307.6879272460937,278.1499938964844,0.0,18000.0,313.1499938964844,25730.90234375,25560.0,0.0,0.0,0.3503927290439605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6623461246490479,0.662354588508606,-8.483048077323474e-06,0.0,0.0003556040755938,0.0,0.0,61.4860954284668,0.0,0.0,0.0,0.4640861451625824,4.0,0.0,1.0
725700,293.25994873046875,297.1499938964844,293.1499938964844,0.1697127223014831,-3497.70849609375,304.159912109375,0.7939088344573975,0.2451990693807602,0.2230489552021026,293.2962341308594,297.1499938964844,293.1499938964844,0.1225935593247413,-2838.576171875,304.1639099121094,0.7289800047874451,0.1877678334712982,0.1809601932764053,293.236083984375,297.1499938964844,293.1499938964844,0.308072030544281,-4365.71630859375,304.1578674316406,0.9312986731529236,0.3962484300136566,0.2784454822540283,293.1300048828125,297.1499938964844,293.1499938964844,0.4068710505962372,-7364.77490234375,304.1411437988281,0.9990000128746032,0.5695844888687134,0.4703644216060638,293.1752319335937,297.1499938964844,293.1499938964844,0.0218292158097028,-4547.64111328125,304.15118408203125,0.4916107356548309,0.0619107969105243,0.2901980578899383,291.189697265625,291.1499938964844,268.5791015625,266.2212829589844,282.4139709472656,293.25030517578125,291.1858215332031,1.0,0.3577894568443298,0.8448694944381714,0.8448694944381714,1.0,1.0,-1.731946587562561,0.7607973217964172,0.9711493253707886,0.3640588819980621,0.0,0.0,0.5586370825767517,79.07083892822266,105.0,-65.33367156982422,-15198.4970703125,527.9440307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19549560546875,307.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,25640.935546875,24480.0,0.0,0.0,0.3459555208683014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6590176224708557,0.6590260863304138,-8.43599445943255e-06,0.0,0.0003511008690111,0.0,0.0,60.79073333740234,0.0,0.0,0.0,0.4477274119853973,4.0,0.0,1.0
725760,293.2597961425781,297.1499938964844,293.1499938964844,0.1694453358650207,-3494.452880859375,304.1585693359375,0.7837464809417725,0.2438312619924545,0.2219797223806381,293.2967224121094,297.1499938964844,293.1499938964844,0.1217199265956878,-2823.340576171875,304.1629638671875,0.7195048928260803,0.1858194768428802,0.1792879700660705,293.2362976074219,297.1499938964844,293.1499938964844,0.3085149228572845,-4371.89697265625,304.1556091308594,0.9186578989028932,0.3951176106929779,0.2777813076972961,293.1532897949219,297.1499938964844,293.1499938964844,0.4240254759788513,-7623.11572265625,304.1115417480469,0.9990000128746032,0.5652797818183899,0.4860348999500274,293.17547607421875,297.1499938964844,293.1499938964844,0.0218536388128995,-4554.029296875,304.15093994140625,0.4854005575180053,0.0615434646606445,0.2894572615623474,291.1395263671875,291.1499938964844,268.6072998046875,266.2444763183594,282.4169616699219,293.2471618652344,291.1327209472656,1.0,0.3636583983898163,0.8443091511726379,0.8443091511726379,1.0,1.0,-1.7457797527313232,0.7674202919006348,0.9783594012260436,0.3671790659427643,0.0,0.0,0.5641334652900696,83.35863494873047,108.0,-103.85243225097656,-15180.294921875,549.6777954101562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2013244628906,307.6224670410156,278.1499938964844,0.0,18000.0,313.1499938964844,24596.490234375,24480.0,0.0,0.0,0.3417946994304657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504651308059692,0.6504732966423035,-8.131785762088839e-06,0.0,0.0003468781651463,0.0,0.0,57.94351577758789,0.0,0.0,0.0,0.4553114771842956,4.0,0.0,1.0
725820,293.2594909667969,297.1499938964844,293.1499938964844,0.1677955090999603,-3467.75732421875,304.1585388183594,0.7679631114006042,0.2411121875047683,0.2197878658771515,293.297607421875,297.1499938964844,293.1499938964844,0.1191445440053939,-2775.743896484375,304.1629638671875,0.7028583288192749,0.1819205433130264,0.1758678555488586,293.2367248535156,297.1499938964844,293.1499938964844,0.3074294924736023,-4360.0458984375,304.1556701660156,0.9003626704216003,0.3928480446338653,0.2764021158218384,293.2181396484375,297.1499938964844,293.1499938964844,0.4507737457752228,-8014.232421875,304.08056640625,0.9990000128746032,0.5520798563957214,0.51101154088974,293.17633056640625,297.1499938964844,293.1499938964844,0.0215773098170757,-4527.689453125,304.1510925292969,0.4743590056896209,0.0607249811291694,0.2871299088001251,291.10748291015625,291.1499938964844,268.6633605957031,266.29071044921875,282.4345703125,293.2519836425781,291.1064147949219,1.0,0.3721788227558136,0.8431885242462158,0.8431885242462158,1.0,1.0,-1.7645889520645142,0.776374876499176,0.9882140159606934,0.3714556992053985,0.0,0.0,0.5728883743286133,90.40440368652344,111.0,-49.32048034667969,-15351.9423828125,583.385009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0614013671875,307.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,24352.048828125,24480.0,0.0,0.0,0.3352038860321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699815392494202,0.6699897646903992,-8.232996151491534e-06,0.0,0.0003401893482077,0.0,0.0,60.92391586303711,0.0,0.0,0.0,0.4614533185958862,4.0,0.0,1.0
725880,293.2594909667969,297.1499938964844,293.1499938964844,0.1677955090999603,-3467.75732421875,304.1585388183594,0.7679631114006042,0.2411121875047683,0.2197878658771515,293.297607421875,297.1499938964844,293.1499938964844,0.1191445440053939,-2775.743896484375,304.1629638671875,0.7028583288192749,0.1819205433130264,0.1758678555488586,293.2367248535156,297.1499938964844,293.1499938964844,0.3074294924736023,-4360.0458984375,304.1556701660156,0.9003626704216003,0.3928480446338653,0.2764021158218384,293.2181396484375,297.1499938964844,293.1499938964844,0.4507737457752228,-8014.232421875,304.08056640625,0.9990000128746032,0.5520798563957214,0.51101154088974,293.17633056640625,297.1499938964844,293.1499938964844,0.0215773098170757,-4527.689453125,304.1510925292969,0.4743590056896209,0.0607249811291694,0.2871299088001251,291.10748291015625,291.1499938964844,268.6633605957031,266.29071044921875,282.4345703125,293.2519836425781,291.1064147949219,1.0,0.3721788227558136,0.8431885242462158,0.8431885242462158,1.0,1.0,-1.7645889520645142,0.776374876499176,0.9882140159606934,0.3714556992053985,0.0,0.0,0.5728883743286133,90.40440368652344,111.0,-49.32048034667969,-15351.9423828125,583.385009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0614013671875,307.5824584960937,278.1499938964844,0.0,18000.0,313.1499938964844,24352.048828125,24480.0,0.0,0.0,0.3352038860321045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6699815392494202,0.6699897646903992,-8.232996151491534e-06,0.0,0.0003401893482077,0.0,0.0,60.92391586303711,0.0,0.0,0.0,0.4614533185958862,4.0,0.0,1.0
725940,293.2589111328125,297.1499938964844,293.1499938964844,0.1658170670270919,-3434.9912109375,304.1590270996094,0.7517609596252441,0.2384534925222396,0.2176957875490188,293.2981872558594,297.1499938964844,293.1499938964844,0.1163502484560012,-2723.283935546875,304.163330078125,0.684492826461792,0.1780665069818496,0.1725337505340576,293.2370300292969,297.1499938964844,293.1499938964844,0.3056250810623169,-4339.5009765625,304.1568603515625,0.8819782137870789,0.3905870318412781,0.2750652134418487,293.27685546875,297.1499938964844,293.1499938964844,0.4552091658115387,-8064.57861328125,304.098876953125,0.9872196912765504,0.5383694767951965,0.5134052634239197,293.1773376464844,297.1499938964844,293.1499938964844,0.0212264508008956,-4491.1572265625,304.1513061523437,0.4589588344097137,0.0598534271121025,0.2847992479801178,291.10528564453125,291.1499938964844,268.71905517578125,266.3367919921875,282.47344970703125,293.2695007324219,291.1081848144531,1.0,0.3784683346748352,0.8420678973197937,0.8420678973197937,1.0,1.0,-1.756656527519226,0.7725164294242859,0.984140157699585,0.3692379891872406,0.0,0.0,0.5797050595283508,98.39312744140624,114.0,0.3049081265926361,-15309.4296875,601.8265991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7906799316406,307.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,24337.548828125,23400.0,0.0,0.0,0.3307878375053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871106624603271,0.6871190071105957,-8.370876457775012e-06,0.0,0.0003357076202519,0.0,0.0,63.92052459716797,0.0,0.0,0.0,0.4526659548282623,4.0,0.0,1.0
726000,293.2589111328125,297.1499938964844,293.1499938964844,0.1658170670270919,-3434.9912109375,304.1590270996094,0.7517609596252441,0.2384534925222396,0.2176957875490188,293.2981872558594,297.1499938964844,293.1499938964844,0.1163502484560012,-2723.283935546875,304.163330078125,0.684492826461792,0.1780665069818496,0.1725337505340576,293.2370300292969,297.1499938964844,293.1499938964844,0.3056250810623169,-4339.5009765625,304.1568603515625,0.8819782137870789,0.3905870318412781,0.2750652134418487,293.27685546875,297.1499938964844,293.1499938964844,0.4552091658115387,-8064.57861328125,304.098876953125,0.9872196912765504,0.5383694767951965,0.5134052634239197,293.1773376464844,297.1499938964844,293.1499938964844,0.0212264508008956,-4491.1572265625,304.1513061523437,0.4589588344097137,0.0598534271121025,0.2847992479801178,291.10528564453125,291.1499938964844,268.71905517578125,266.3367919921875,282.47344970703125,293.2695007324219,291.1081848144531,1.0,0.3784683346748352,0.8420678973197937,0.8420678973197937,1.0,1.0,-1.756656527519226,0.7725164294242859,0.984140157699585,0.3692379891872406,0.0,0.0,0.5797050595283508,98.39312744140624,114.0,0.3049081265926361,-15309.4296875,601.8265991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7906799316406,307.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,24337.548828125,23400.0,0.0,0.0,0.3307878375053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6871106624603271,0.6871190071105957,-8.370876457775012e-06,0.0,0.0003357076202519,0.0,0.0,63.92052459716797,0.0,0.0,0.0,0.4526659548282623,4.0,0.0,1.0
