time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726060,293.2585754394531,297.1499938964844,293.1499938964844,0.1637829095125198,-3401.201171875,304.159423828125,0.7385162711143494,0.2357629984617233,0.2155832797288894,293.2988586425781,297.1499938964844,293.1499938964844,0.1135213449597358,-2669.873046875,304.16363525390625,0.6686667203903198,0.1741724908351898,0.1691741347312927,293.2376708984375,297.1499938964844,293.1499938964844,0.3036743104457855,-4317.33056640625,304.1578674316406,0.8667665719985962,0.3882531225681305,0.2736842036247253,293.2968444824219,297.1499938964844,293.1499938964844,0.4484403133392334,-7955.91259765625,304.126708984375,0.9689297676086426,0.5310541391372681,0.5055376291275024,293.17852783203125,297.1499938964844,293.1499938964844,0.0208165999501943,-4447.74658203125,304.1515808105469,0.4446480870246887,0.0589207708835601,0.2820876240730285,291.1077575683594,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2776794433594,291.1100158691406,1.0,0.3825086653232574,0.8408034443855286,0.8408034443855286,1.0,1.0,-1.735634207725525,0.7624643445014954,0.9731698036193848,0.3635374903678894,0.0,0.0,0.5853712558746338,105.52595520019533,117.0,9.771416664123535,-15060.734375,608.4884643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5385131835937,307.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,23342.728515625,23400.0,0.0,0.0,0.3272575139999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855402588844299,0.6855483651161194,-8.132808034133632e-06,0.0,0.0003321247932035,0.0,0.0,62.24137878417969,0.0,0.0,0.0,0.4626207947731018,4.0,0.0,1.0
726120,293.2585754394531,297.1499938964844,293.1499938964844,0.1637829095125198,-3401.201171875,304.159423828125,0.7385162711143494,0.2357629984617233,0.2155832797288894,293.2988586425781,297.1499938964844,293.1499938964844,0.1135213449597358,-2669.873046875,304.16363525390625,0.6686667203903198,0.1741724908351898,0.1691741347312927,293.2376708984375,297.1499938964844,293.1499938964844,0.3036743104457855,-4317.33056640625,304.1578674316406,0.8667665719985962,0.3882531225681305,0.2736842036247253,293.2968444824219,297.1499938964844,293.1499938964844,0.4484403133392334,-7955.91259765625,304.126708984375,0.9689297676086426,0.5310541391372681,0.5055376291275024,293.17852783203125,297.1499938964844,293.1499938964844,0.0208165999501943,-4447.74658203125,304.1515808105469,0.4446480870246887,0.0589207708835601,0.2820876240730285,291.1077575683594,291.1499938964844,268.7743225097656,266.3827209472656,282.513671875,293.2776794433594,291.1100158691406,1.0,0.3825086653232574,0.8408034443855286,0.8408034443855286,1.0,1.0,-1.735634207725525,0.7624643445014954,0.9731698036193848,0.3635374903678894,0.0,0.0,0.5853712558746338,105.52595520019533,117.0,9.771416664123535,-15060.734375,608.4884643554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5385131835937,307.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,23342.728515625,23400.0,0.0,0.0,0.3272575139999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6855402588844299,0.6855483651161194,-8.132808034133632e-06,0.0,0.0003321247932035,0.0,0.0,62.24137878417969,0.0,0.0,0.0,0.4626207947731018,4.0,0.0,1.0
726180,293.25811767578125,297.1499938964844,293.1499938964844,0.1614077538251876,-3361.242919921875,304.16021728515625,0.7287542819976807,0.2331065535545349,0.2134092003107071,293.29949951171875,297.1499938964844,293.1499938964844,0.1104341447353363,-2610.89599609375,304.1642150878906,0.6564314365386963,0.1702757328748703,0.1657180339097976,293.23834228515625,297.1499938964844,293.1499938964844,0.30105921626091,-4287.255859375,304.1595458984375,0.8558682799339294,0.3858929276466369,0.2722165286540985,293.302490234375,297.1499938964844,293.1499938964844,0.4434174597263336,-7877.314453125,304.1425476074219,0.9549126625061036,0.5261736512184143,0.5008124709129333,293.17926025390625,297.1499938964844,293.1499938964844,0.0203319825232028,-4394.11328125,304.15185546875,0.4344415962696075,0.0580481737852096,0.2791665196418762,291.1310729980469,291.1499938964844,268.8291320800781,266.4284362792969,282.5490417480469,293.2802429199219,291.1319580078125,1.0,0.3854007124900818,0.8395389914512634,0.8395389914512634,1.0,1.0,-1.7179299592971802,0.7539987564086914,0.963931143283844,0.3586896955966949,0.0,0.0,0.5860628485679626,110.96614074707033,120.0,21.08084297180176,-14878.5732421875,612.2218017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992553710937,307.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,23374.251953125,23400.0,0.0,0.0,0.3245855271816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892234683036804,0.6892316341400146,-8.170684850483667e-06,0.0,0.0003294130438007,0.0,0.0,62.9391975402832,0.0,0.0,0.0,0.4639841914176941,4.0,0.0,1.0
726240,293.25811767578125,297.1499938964844,293.1499938964844,0.1614077538251876,-3361.242919921875,304.16021728515625,0.7287542819976807,0.2331065535545349,0.2134092003107071,293.29949951171875,297.1499938964844,293.1499938964844,0.1104341447353363,-2610.89599609375,304.1642150878906,0.6564314365386963,0.1702757328748703,0.1657180339097976,293.23834228515625,297.1499938964844,293.1499938964844,0.30105921626091,-4287.255859375,304.1595458984375,0.8558682799339294,0.3858929276466369,0.2722165286540985,293.302490234375,297.1499938964844,293.1499938964844,0.4434174597263336,-7877.314453125,304.1425476074219,0.9549126625061036,0.5261736512184143,0.5008124709129333,293.17926025390625,297.1499938964844,293.1499938964844,0.0203319825232028,-4394.11328125,304.15185546875,0.4344415962696075,0.0580481737852096,0.2791665196418762,291.1310729980469,291.1499938964844,268.8291320800781,266.4284362792969,282.5490417480469,293.2802429199219,291.1319580078125,1.0,0.3854007124900818,0.8395389914512634,0.8395389914512634,1.0,1.0,-1.7179299592971802,0.7539987564086914,0.963931143283844,0.3586896955966949,0.0,0.0,0.5860628485679626,110.96614074707033,120.0,21.08084297180176,-14878.5732421875,612.2218017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2992553710937,307.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,23374.251953125,23400.0,0.0,0.0,0.3245855271816253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6892234683036804,0.6892316341400146,-8.170684850483667e-06,0.0,0.0003294130438007,0.0,0.0,62.9391975402832,0.0,0.0,0.0,0.4639841914176941,4.0,0.0,1.0
726300,293.2577514648437,297.1499938964844,293.1499938964844,0.160295620560646,-3342.595703125,304.1603698730469,0.7245750427246094,0.2318080961704254,0.212331011891365,293.2996826171875,297.1499938964844,293.1499938964844,0.1089406684041023,-2582.333251953125,304.1643371582031,0.6511489748954773,0.1683453172445297,0.1639871746301651,293.2386169433594,297.1499938964844,293.1499938964844,0.299855887889862,-4273.53076171875,304.1600036621094,0.8513551950454712,0.3847221136093139,0.2714743316173553,293.303466796875,297.1499938964844,293.1499938964844,0.4413264393806457,-7845.3916015625,304.1476745605469,0.9488331079483032,0.5240469574928284,0.4988425970077514,293.1794128417969,297.1499938964844,293.1499938964844,0.0201146993786096,-4370.0439453125,304.15191650390625,0.4303306639194488,0.0576450750231742,0.2777781188488006,291.1377258300781,291.1499938964844,268.8563842773437,266.45123291015625,282.56591796875,293.2807006835937,291.1386413574219,1.0,0.3865621984004974,0.8389068245887756,0.8389068245887756,1.0,1.0,-1.709633469581604,0.750031054019928,0.9596024751663208,0.3564163148403168,0.0,0.0,0.5862076878547668,113.29708862304688,120.0,20.19499969482422,-14788.1083984375,613.2860107421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1920166015625,307.0683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,23383.1640625,22320.0,0.0,0.0,0.3234706521034241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6900466680526733,0.6900548338890076,-8.179596079571638e-06,0.0,0.000328281574184,0.0,0.0,63.09857177734375,0.0,0.0,0.0,0.4493066966533661,4.0,0.0,1.0
726360,293.2572937011719,297.1499938964844,293.1499938964844,0.1595211923122406,-3330.083984375,304.1598815917969,0.7206813097000122,0.2305312007665634,0.2112641930580139,293.2997741699219,297.1499938964844,293.1499938964844,0.1076747700572013,-2558.49365234375,304.1640319824219,0.6462668776512146,0.1664301604032516,0.1622621268033981,293.2388000488281,297.1499938964844,293.1499938964844,0.2992604076862335,-4267.2529296875,304.15924072265625,0.8472689986228943,0.3835625946521759,0.270732581615448,293.30389404296875,297.1499938964844,293.1499938964844,0.4401655495166778,-7828.0712890625,304.1501770019531,0.943178117275238,0.5220226645469666,0.4969881474971771,293.1794738769531,297.1499938964844,293.1499938964844,0.0199631284922361,-4354.8212890625,304.1518249511719,0.4266887903213501,0.0572607144713401,0.2764451801776886,291.1221008300781,291.1499938964844,268.8835144042969,266.4739990234375,282.5822448730469,293.2808532714844,291.1196594238281,1.0,0.3875897228717804,0.8384830951690674,0.8384830951690674,1.0,1.0,-1.701563596725464,0.7461906671524048,0.9553729295730592,0.3542256355285644,0.0,0.0,0.5894023180007935,115.4481201171875,108.0,-14.572916030883787,-14614.0234375,613.95947265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1088562011719,306.9602966308594,278.1499938964844,0.0,18000.0,313.1499938964844,22448.828125,22320.0,0.0,0.0,0.3223051428794861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786902546882629,0.6786981225013733,-7.87390581535874e-06,0.0,0.0003270987654104,0.0,0.0,59.79629135131836,0.0,0.0,0.0,0.4559423923492431,4.0,0.0,1.0
726420,293.2559814453125,297.1499938964844,293.1499938964844,0.1571416407823562,-3289.8876953125,304.1605834960937,0.7191307544708252,0.2280790209770202,0.2090064883232116,293.2995300292969,297.1499938964844,293.1499938964844,0.1045508980751037,-2498.197509765625,304.1645812988281,0.6423916220664978,0.1626805961132049,0.158661812543869,293.2388610839844,297.1499938964844,293.1499938964844,0.2965645492076874,-4236.251953125,304.16070556640625,0.8467198610305786,0.3812991976737976,0.269126296043396,293.3036804199219,297.1499938964844,293.1499938964844,0.4357797801494598,-7762.83935546875,304.1574401855469,0.9419093132019044,0.5181667804718018,0.4932893216609955,293.1791687011719,297.1499938964844,293.1499938964844,0.0194419063627719,-4295.71484375,304.152099609375,0.4249598383903503,0.0565733276307582,0.2730844616889953,291.1390991210937,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.280517578125,291.14080810546875,1.0,0.3842775225639343,0.8376357555389404,0.8376357555389404,1.0,1.0,-1.684126615524292,0.7378959655761719,0.9462305903434752,0.3495528995990753,0.0,0.0,0.5903423428535461,114.32960510253906,96.0,20.389617919921875,-14494.0126953125,598.8099365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,306.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22316.494140625,22320.0,0.0,0.0,0.3202926218509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842973828315735,0.6843052506446838,-7.890386768849567e-06,0.0,0.0003250562876928,0.0,0.0,60.58251953125,0.0,0.0,0.0,0.4573638439178467,4.0,0.0,1.0
726480,293.2559814453125,297.1499938964844,293.1499938964844,0.1571416407823562,-3289.8876953125,304.1605834960937,0.7191307544708252,0.2280790209770202,0.2090064883232116,293.2995300292969,297.1499938964844,293.1499938964844,0.1045508980751037,-2498.197509765625,304.1645812988281,0.6423916220664978,0.1626805961132049,0.158661812543869,293.2388610839844,297.1499938964844,293.1499938964844,0.2965645492076874,-4236.251953125,304.16070556640625,0.8467198610305786,0.3812991976737976,0.269126296043396,293.3036804199219,297.1499938964844,293.1499938964844,0.4357797801494598,-7762.83935546875,304.1574401855469,0.9419093132019044,0.5181667804718018,0.4932893216609955,293.1791687011719,297.1499938964844,293.1499938964844,0.0194419063627719,-4295.71484375,304.152099609375,0.4249598383903503,0.0565733276307582,0.2730844616889953,291.1390991210937,291.1499938964844,268.9374389648437,266.51934814453125,282.6150207519531,293.280517578125,291.14080810546875,1.0,0.3842775225639343,0.8376357555389404,0.8376357555389404,1.0,1.0,-1.684126615524292,0.7378959655761719,0.9462305903434752,0.3495528995990753,0.0,0.0,0.5903423428535461,114.32960510253906,96.0,20.389617919921875,-14494.0126953125,598.8099365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9572448730469,306.893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,22316.494140625,22320.0,0.0,0.0,0.3202926218509674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6842973828315735,0.6843052506446838,-7.890386768849567e-06,0.0,0.0003250562876928,0.0,0.0,60.58251953125,0.0,0.0,0.0,0.4573638439178467,4.0,0.0,1.0
726540,293.2540588378906,297.1499938964844,293.1499938964844,0.1547780334949493,-3249.927490234375,304.1609802246094,0.7223353981971741,0.2257840782403946,0.206740602850914,293.2986755371094,297.1499938964844,293.1499938964844,0.1014370620250701,-2437.78564453125,304.1648864746094,0.6427819132804871,0.1590667366981506,0.1550304144620895,293.2384948730469,297.1499938964844,293.1499938964844,0.2938099205493927,-4204.693359375,304.1617126464844,0.8518628478050232,0.3791202306747436,0.2674618661403656,293.3026428222656,297.1499938964844,293.1499938964844,0.4312960803508758,-7697.44970703125,304.1623840332031,0.9481483101844788,0.5144805908203125,0.4896107017993927,293.1783142089844,297.1499938964844,293.1499938964844,0.0189105011522769,-4234.39501953125,304.1522827148437,0.4274661540985107,0.0560105517506599,0.2695466578006744,291.1569519042969,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,293.2795104980469,291.1581115722656,1.0,0.3776666820049286,0.8367883563041687,0.8367883563041687,1.0,1.0,-1.6663833856582642,0.7294632792472839,0.9369200468063354,0.3448196351528168,0.0,0.0,0.5881472826004028,109.30121612548828,84.0,22.64104461669922,-14315.6259765625,572.6075439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8374938964844,306.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,22354.84375,21240.0,0.0,0.0,0.3185150921344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806306838989258,0.6806385517120361,-7.868668035371229e-06,0.0,0.0003232523158658,0.0,0.0,60.00015640258789,0.0,0.0,0.0,0.441070020198822,4.0,0.0,1.0
726600,293.2540588378906,297.1499938964844,293.1499938964844,0.1547780334949493,-3249.927490234375,304.1609802246094,0.7223353981971741,0.2257840782403946,0.206740602850914,293.2986755371094,297.1499938964844,293.1499938964844,0.1014370620250701,-2437.78564453125,304.1648864746094,0.6427819132804871,0.1590667366981506,0.1550304144620895,293.2384948730469,297.1499938964844,293.1499938964844,0.2938099205493927,-4204.693359375,304.1617126464844,0.8518628478050232,0.3791202306747436,0.2674618661403656,293.3026428222656,297.1499938964844,293.1499938964844,0.4312960803508758,-7697.44970703125,304.1623840332031,0.9481483101844788,0.5144805908203125,0.4896107017993927,293.1783142089844,297.1499938964844,293.1499938964844,0.0189105011522769,-4234.39501953125,304.1522827148437,0.4274661540985107,0.0560105517506599,0.2695466578006744,291.1569519042969,291.1499938964844,268.9908447265625,266.5644836425781,282.6474609375,293.2795104980469,291.1581115722656,1.0,0.3776666820049286,0.8367883563041687,0.8367883563041687,1.0,1.0,-1.6663833856582642,0.7294632792472839,0.9369200468063354,0.3448196351528168,0.0,0.0,0.5881472826004028,109.30121612548828,84.0,22.64104461669922,-14315.6259765625,572.6075439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8374938964844,306.8099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,22354.84375,21240.0,0.0,0.0,0.3185150921344757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6806306838989258,0.6806385517120361,-7.868668035371229e-06,0.0,0.0003232523158658,0.0,0.0,60.00015640258789,0.0,0.0,0.0,0.441070020198822,4.0,0.0,1.0
726660,293.25164794921875,297.1499938964844,293.1499938964844,0.152847021818161,-3217.74267578125,304.1605834960937,0.728965163230896,0.2236336767673492,0.204519048333168,293.2972717285156,297.1499938964844,293.1499938964844,0.0986177995800972,-2383.25390625,304.1646728515625,0.646305501461029,0.155584767460823,0.1514317691326141,293.2377319335937,297.1499938964844,293.1499938964844,0.2917808890342712,-4182.0009765625,304.1612854003906,0.861398458480835,0.3770345151424408,0.2657928466796875,293.30096435546875,297.1499938964844,293.1499938964844,0.4278391003608703,-7648.267578125,304.1640930175781,0.9594810009002686,0.5109526515007019,0.4859893023967743,293.177001953125,297.1499938964844,293.1499938964844,0.0184605736285448,-4183.4873046875,304.1522827148437,0.4334170222282409,0.0555558428168296,0.2660715281963348,291.14508056640625,291.1499938964844,269.04376220703125,266.60943603515625,282.6793212890625,293.2779541015625,291.1473083496094,1.0,0.3688533306121826,0.8359729051589966,0.8359729051589966,1.0,1.0,-1.6488710641860962,0.7211475372314453,0.9277235269546508,0.3401744663715362,0.0,0.0,0.5900638699531555,101.91426849365234,72.0,8.299478530883789,-14096.03125,540.4168701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7863464355469,306.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21285.294921875,21240.0,0.0,0.0,0.3163900673389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671076416969299,0.6671151518821716,-7.51611605664948e-06,0.0,0.0003210956929251,0.0,0.0,56.23448944091797,0.0,0.0,0.0,0.4462251663208008,4.0,0.0,1.0
726720,293.25164794921875,297.1499938964844,293.1499938964844,0.152847021818161,-3217.74267578125,304.1605834960937,0.728965163230896,0.2236336767673492,0.204519048333168,293.2972717285156,297.1499938964844,293.1499938964844,0.0986177995800972,-2383.25390625,304.1646728515625,0.646305501461029,0.155584767460823,0.1514317691326141,293.2377319335937,297.1499938964844,293.1499938964844,0.2917808890342712,-4182.0009765625,304.1612854003906,0.861398458480835,0.3770345151424408,0.2657928466796875,293.30096435546875,297.1499938964844,293.1499938964844,0.4278391003608703,-7648.267578125,304.1640930175781,0.9594810009002686,0.5109526515007019,0.4859893023967743,293.177001953125,297.1499938964844,293.1499938964844,0.0184605736285448,-4183.4873046875,304.1522827148437,0.4334170222282409,0.0555558428168296,0.2660715281963348,291.14508056640625,291.1499938964844,269.04376220703125,266.60943603515625,282.6793212890625,293.2779541015625,291.1473083496094,1.0,0.3688533306121826,0.8359729051589966,0.8359729051589966,1.0,1.0,-1.6488710641860962,0.7211475372314453,0.9277235269546508,0.3401744663715362,0.0,0.0,0.5900638699531555,101.91426849365234,72.0,8.299478530883789,-14096.03125,540.4168701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7863464355469,306.73516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,21285.294921875,21240.0,0.0,0.0,0.3163900673389435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671076416969299,0.6671151518821716,-7.51611605664948e-06,0.0,0.0003210956929251,0.0,0.0,56.23448944091797,0.0,0.0,0.0,0.4462251663208008,4.0,0.0,1.0
726780,293.2489929199219,297.1499938964844,293.1499938964844,0.1504961103200912,-3177.644775390625,304.16094970703125,0.7386738061904907,0.2215982675552368,0.2023524492979049,293.29547119140625,297.1499938964844,293.1499938964844,0.0955558493733406,-2323.080322265625,304.16485595703125,0.6527119278907776,0.1522194743156433,0.1478893309831619,293.2367858886719,297.1499938964844,293.1499938964844,0.2888465821743011,-4148.1865234375,304.162353515625,0.8751041889190674,0.3750049769878387,0.264127641916275,293.29901123046875,297.1499938964844,293.1499938964844,0.4230592846870422,-7579.353515625,304.16729736328125,0.9742948412895204,0.507520854473114,0.4824166595935821,293.1754455566406,297.1499938964844,293.1499938964844,0.0179633237421512,-4123.19384765625,304.15234375,0.442937284708023,0.0551884844899177,0.2627392113208771,291.17047119140625,291.1499938964844,269.0961608886719,266.6541442871094,282.710693359375,293.276123046875,291.171630859375,1.0,0.3585260212421417,0.8351574540138245,0.8351574540138245,1.0,1.0,-1.63172709941864,0.7130088210105896,0.9187182188034058,0.3356537818908691,0.0,0.0,0.5854185819625854,93.07662200927734,60.0,22.87735939025879,-13936.484375,505.0369567871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,306.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21316.76953125,21240.0,0.0,0.0,0.3142544627189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599125266075134,0.6599199771881104,-7.465253474947531e-06,0.0,0.000318928330671,0.0,0.0,55.094825744628906,0.0,0.0,0.0,0.4434607028961181,4.0,0.0,1.0
726840,293.2489929199219,297.1499938964844,293.1499938964844,0.1504961103200912,-3177.644775390625,304.16094970703125,0.7386738061904907,0.2215982675552368,0.2023524492979049,293.29547119140625,297.1499938964844,293.1499938964844,0.0955558493733406,-2323.080322265625,304.16485595703125,0.6527119278907776,0.1522194743156433,0.1478893309831619,293.2367858886719,297.1499938964844,293.1499938964844,0.2888465821743011,-4148.1865234375,304.162353515625,0.8751041889190674,0.3750049769878387,0.264127641916275,293.29901123046875,297.1499938964844,293.1499938964844,0.4230592846870422,-7579.353515625,304.16729736328125,0.9742948412895204,0.507520854473114,0.4824166595935821,293.1754455566406,297.1499938964844,293.1499938964844,0.0179633237421512,-4123.19384765625,304.15234375,0.442937284708023,0.0551884844899177,0.2627392113208771,291.17047119140625,291.1499938964844,269.0961608886719,266.6541442871094,282.710693359375,293.276123046875,291.171630859375,1.0,0.3585260212421417,0.8351574540138245,0.8351574540138245,1.0,1.0,-1.63172709941864,0.7130088210105896,0.9187182188034058,0.3356537818908691,0.0,0.0,0.5854185819625854,93.07662200927734,60.0,22.87735939025879,-13936.484375,505.0369567871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75299072265625,306.705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,21316.76953125,21240.0,0.0,0.0,0.3142544627189636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6599125266075134,0.6599199771881104,-7.465253474947531e-06,0.0,0.000318928330671,0.0,0.0,55.094825744628906,0.0,0.0,0.0,0.4434607028961181,4.0,0.0,1.0
726900,293.2475891113281,297.1499938964844,293.1499938964844,0.1494074463844299,-3159.128662109375,304.16094970703125,0.7447971105575562,0.2206202745437622,0.2012916803359985,293.29443359375,297.1499938964844,293.1499938964844,0.09409049898386,-2294.291748046875,304.1648254394531,0.6570686101913452,0.1505772471427917,0.1461428105831146,293.2362365722656,297.1499938964844,293.1499938964844,0.2875019311904907,-4132.7900390625,304.1625671386719,0.8836121559143066,0.3740105032920837,0.2632978856563568,293.2979736328125,297.1499938964844,293.1499938964844,0.4208394289016723,-7547.6376953125,304.1681823730469,0.9825456142425536,0.5058401823043823,0.480647325515747,293.1745910644531,297.1499938964844,293.1499938964844,0.0177366714924573,-4095.578857421875,304.1523132324219,0.449227899312973,0.0550316050648689,0.2611331939697265,291.1781616210937,291.1499938964844,269.12213134765625,266.6763916015625,282.7262268066406,293.2751159667969,291.1792297363281,1.0,0.3529296517372131,0.834749698638916,0.834749698638916,1.0,1.0,-1.6233078241348269,0.7090123295783997,0.9142955541610718,0.3334447741508484,0.0,0.0,0.5827634930610657,88.29981231689453,60.0,22.17677497863769,-13850.6123046875,486.7047729492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74774169921875,306.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,21329.416015625,20160.0,0.0,0.0,0.3131073415279388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6547331213951111,0.654740571975708,-7.426765478157904e-06,0.0,0.0003177641483489,0.0,0.0,54.27203750610352,0.0,0.0,0.0,0.4265473186969757,4.0,0.0,1.0
726960,293.24615478515625,297.1499938964844,293.1499938964844,0.1486455202102661,-3146.6357421875,304.16033935546875,0.7519076466560364,0.2196677327156067,0.2002471387386322,293.2933654785156,297.1499938964844,293.1499938964844,0.0928339436650276,-2269.992919921875,304.1643981933594,0.6622840166091919,0.1489600539207458,0.1444135755300521,293.23565673828125,297.1499938964844,293.1499938964844,0.286760926246643,-4124.8427734375,304.1615905761719,0.893311083316803,0.3730320334434509,0.2624729573726654,293.2968444824219,297.1499938964844,293.1499938964844,0.4194869995117187,-7529.275390625,304.16729736328125,0.99109947681427,0.5041874647140503,0.4788943231105804,293.1737365722656,297.1499938964844,293.1499938964844,0.0175650417804718,-4076.2353515625,304.1522216796875,0.4566859900951385,0.054889727383852,0.2595670819282532,291.163330078125,291.1499938964844,269.14801025390625,266.6986083984375,282.7415771484375,293.2740478515625,291.1604309082031,1.0,0.3470999598503113,0.8343721628189087,0.8343721628189087,1.0,1.0,-1.6150022745132446,0.7050723433494568,0.9099298715591432,0.3312764763832092,0.0,0.0,0.5831091403961182,83.35956573486328,48.0,-14.456426620483398,-13674.51953125,468.1663208007813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76470947265625,306.6329650878906,278.1499938964844,0.0,18000.0,313.1499938964844,20407.169921875,20160.0,0.0,0.0,0.3117289841175079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6368540525436401,0.6368611454963684,-7.077971531543881e-06,0.0,0.0003163653018418,0.0,0.0,50.24225616455078,0.0,0.0,0.0,0.4305616617202759,4.0,0.0,1.0
727020,293.2430419921875,297.1499938964844,293.1499938964844,0.146511435508728,-3110.01611328125,304.1604919433594,0.7666258811950684,0.2178567498922348,0.1982775926589965,293.2908935546875,297.1499938964844,293.1499938964844,0.0899747610092163,-2213.571533203125,304.1643981933594,0.6729080080986023,0.145827516913414,0.1410828083753585,293.2343139648437,297.1499938964844,293.1499938964844,0.2839916944503784,-4092.823974609375,304.1624450683594,0.9133983850479126,0.3711377680301666,0.2608963251113891,293.2889099121094,297.1499938964844,293.1499938964844,0.4031636118888855,-7286.134765625,304.1906433105469,0.9990000128746032,0.5020296573638916,0.4634090662002563,293.1717834472656,297.1499938964844,293.1499938964844,0.0171765349805355,-4027.064453125,304.1521301269531,0.4714886844158172,0.0546836405992507,0.2569097280502319,291.18377685546875,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.26971435546875,291.1881408691406,1.0,0.3343935906887054,0.833617091178894,0.833617091178894,1.0,1.0,-1.5850155353546145,0.6908566951751709,0.8941588997840881,0.3237622082233429,0.0,0.0,0.578240156173706,74.29862213134766,36.0,35.997955322265625,-13505.0869140625,426.3748474121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,306.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,20263.4609375,20160.0,0.0,0.0,0.3087504506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308515071868896,0.6308585405349731,-6.999263860052452e-06,0.0,0.0003133424615953,0.0,0.0,49.14424514770508,0.0,0.0,0.0,0.4275443851947784,4.0,0.0,1.0
727080,293.2430419921875,297.1499938964844,293.1499938964844,0.146511435508728,-3110.01611328125,304.1604919433594,0.7666258811950684,0.2178567498922348,0.1982775926589965,293.2908935546875,297.1499938964844,293.1499938964844,0.0899747610092163,-2213.571533203125,304.1643981933594,0.6729080080986023,0.145827516913414,0.1410828083753585,293.2343139648437,297.1499938964844,293.1499938964844,0.2839916944503784,-4092.823974609375,304.1624450683594,0.9133983850479126,0.3711377680301666,0.2608963251113891,293.2889099121094,297.1499938964844,293.1499938964844,0.4031636118888855,-7286.134765625,304.1906433105469,0.9990000128746032,0.5020296573638916,0.4634090662002563,293.1717834472656,297.1499938964844,293.1499938964844,0.0171765349805355,-4027.064453125,304.1521301269531,0.4714886844158172,0.0546836405992507,0.2569097280502319,291.18377685546875,291.1499938964844,269.19927978515625,266.74285888671875,282.7780456542969,293.26971435546875,291.1881408691406,1.0,0.3343935906887054,0.833617091178894,0.833617091178894,1.0,1.0,-1.5850155353546145,0.6908566951751709,0.8941588997840881,0.3237622082233429,0.0,0.0,0.578240156173706,74.29862213134766,36.0,35.997955322265625,-13505.0869140625,426.3748474121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082275390625,306.69189453125,278.1499938964844,0.0,18000.0,313.1499938964844,20263.4609375,20160.0,0.0,0.0,0.3087504506111145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6308515071868896,0.6308585405349731,-6.999263860052452e-06,0.0,0.0003133424615953,0.0,0.0,49.14424514770508,0.0,0.0,0.0,0.4275443851947784,4.0,0.0,1.0
727140,293.2401123046875,297.1499938964844,293.1499938964844,0.144108772277832,-3068.18212890625,304.1609802246094,0.7826540470123291,0.2160973697900772,0.1964138895273208,293.288330078125,297.1499938964844,293.1499938964844,0.0870056599378585,-2154.576904296875,304.1645202636719,0.684391975402832,0.1427762806415558,0.1378903090953827,293.23309326171875,297.1499938964844,293.1499938964844,0.2805486917495727,-4052.540771484375,304.1640014648437,0.9365600943565368,0.3692459464073181,0.2593681216239929,293.2493591308594,297.1499938964844,293.1499938964844,0.3694460690021515,-6783.38427734375,304.2330627441406,0.9990000128746032,0.506466269493103,0.4318159222602844,293.1693725585937,297.1499938964844,293.1499938964844,0.0168395638465881,-3981.199462890625,304.1519775390625,0.4839127957820892,0.0546169392764568,0.2550401389598846,291.2377014160156,291.1499938964844,269.25,266.7868347167969,282.81787109375,293.2542724609375,291.2410888671875,1.0,0.3198135793209076,0.8328620195388794,0.8328620195388794,1.0,1.0,-1.5369040966033936,0.6681798100471497,0.8687242865562439,0.3117257058620453,0.0,0.0,0.562764585018158,65.84149169921875,39.0,59.85862350463867,-13124.58203125,378.2076110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90753173828125,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,20400.4609375,19080.0,0.0,0.0,0.3049541711807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051547527313232,0.6051616072654724,-6.837375622126274e-06,0.0,0.0003094897256232,0.0,0.0,45.5561752319336,0.0,0.0,0.0,0.4033653140068054,4.0,0.0,1.0
727200,293.2401123046875,297.1499938964844,293.1499938964844,0.144108772277832,-3068.18212890625,304.1609802246094,0.7826540470123291,0.2160973697900772,0.1964138895273208,293.288330078125,297.1499938964844,293.1499938964844,0.0870056599378585,-2154.576904296875,304.1645202636719,0.684391975402832,0.1427762806415558,0.1378903090953827,293.23309326171875,297.1499938964844,293.1499938964844,0.2805486917495727,-4052.540771484375,304.1640014648437,0.9365600943565368,0.3692459464073181,0.2593681216239929,293.2493591308594,297.1499938964844,293.1499938964844,0.3694460690021515,-6783.38427734375,304.2330627441406,0.9990000128746032,0.506466269493103,0.4318159222602844,293.1693725585937,297.1499938964844,293.1499938964844,0.0168395638465881,-3981.199462890625,304.1519775390625,0.4839127957820892,0.0546169392764568,0.2550401389598846,291.2377014160156,291.1499938964844,269.25,266.7868347167969,282.81787109375,293.2542724609375,291.2410888671875,1.0,0.3198135793209076,0.8328620195388794,0.8328620195388794,1.0,1.0,-1.5369040966033936,0.6681798100471497,0.8687242865562439,0.3117257058620453,0.0,0.0,0.562764585018158,65.84149169921875,39.0,59.85862350463867,-13124.58203125,378.2076110839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90753173828125,306.7267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,20400.4609375,19080.0,0.0,0.0,0.3049541711807251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6051547527313232,0.6051616072654724,-6.837375622126274e-06,0.0,0.0003094897256232,0.0,0.0,45.5561752319336,0.0,0.0,0.0,0.4033653140068054,4.0,0.0,1.0
727260,293.23748779296875,297.1499938964844,293.1499938964844,0.1425139755010604,-3041.2041015625,304.1600036621094,0.7949245572090149,0.2143461257219314,0.1946529895067215,293.2860412597656,297.1499938964844,293.1499938964844,0.0845623314380645,-2106.9453125,304.16375732421875,0.6922012567520142,0.1397385001182556,0.1348161697387695,293.2321472167969,297.1499938964844,293.1499938964844,0.2785523235797882,-4030.118896484375,304.1626892089844,0.9538279175758362,0.3673333823680877,0.25789475440979,293.1920166015625,297.1499938964844,293.1499938964844,0.3455365896224975,-6431.267578125,304.2445373535156,0.9990000128746032,0.5155598521232605,0.4089572131633758,293.1669311523437,297.1499938964844,293.1499938964844,0.0167246088385581,-3967.1103515625,304.1515197753906,0.492833524942398,0.0546247214078903,0.2540832161903381,291.2351989746094,291.1499938964844,269.299072265625,266.8296813964844,282.85125732421875,293.23956298828125,291.23712158203125,1.0,0.3096663057804107,0.8323973417282104,0.8323973417282104,1.0,1.0,-1.5007286071777344,0.6512038707733154,0.849524736404419,0.3026911616325378,0.0,0.0,0.5515034198760986,60.049766540527344,57.0,20.58230400085449,-12715.5888671875,345.1498413085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146240234375,306.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19349.501953125,19080.0,0.0,0.0,0.2994578778743744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650795102119446,0.5650858283042908,-6.314931397355394e-06,0.0,0.0003039116854779,0.0,0.0,38.90055847167969,0.0,0.0,0.0,0.3988085389137268,4.0,0.0,1.0
727320,293.23748779296875,297.1499938964844,293.1499938964844,0.1425139755010604,-3041.2041015625,304.1600036621094,0.7949245572090149,0.2143461257219314,0.1946529895067215,293.2860412597656,297.1499938964844,293.1499938964844,0.0845623314380645,-2106.9453125,304.16375732421875,0.6922012567520142,0.1397385001182556,0.1348161697387695,293.2321472167969,297.1499938964844,293.1499938964844,0.2785523235797882,-4030.118896484375,304.1626892089844,0.9538279175758362,0.3673333823680877,0.25789475440979,293.1920166015625,297.1499938964844,293.1499938964844,0.3455365896224975,-6431.267578125,304.2445373535156,0.9990000128746032,0.5155598521232605,0.4089572131633758,293.1669311523437,297.1499938964844,293.1499938964844,0.0167246088385581,-3967.1103515625,304.1515197753906,0.492833524942398,0.0546247214078903,0.2540832161903381,291.2351989746094,291.1499938964844,269.299072265625,266.8296813964844,282.85125732421875,293.23956298828125,291.23712158203125,1.0,0.3096663057804107,0.8323973417282104,0.8323973417282104,1.0,1.0,-1.5007286071777344,0.6512038707733154,0.849524736404419,0.3026911616325378,0.0,0.0,0.5515034198760986,60.049766540527344,57.0,20.58230400085449,-12715.5888671875,345.1498413085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146240234375,306.73980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,19349.501953125,19080.0,0.0,0.0,0.2994578778743744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5650795102119446,0.5650858283042908,-6.314931397355394e-06,0.0,0.0003039116854779,0.0,0.0,38.90055847167969,0.0,0.0,0.0,0.3988085389137268,4.0,0.0,1.0
727380,293.23541259765625,297.1499938964844,293.1499938964844,0.1409979909658432,-3015.400390625,304.1591491699219,0.7937900424003601,0.2125502973794937,0.1930447965860366,293.2841796875,297.1499938964844,293.1499938964844,0.0822077170014381,-2061.09521484375,304.1630859375,0.6878605484962463,0.136666402220726,0.131910428404808,293.2316589355469,297.1499938964844,293.1499938964844,0.2765753865242004,-4007.748291015625,304.1616516113281,0.9534162282943726,0.3653539419174194,0.256524384021759,293.1466369628906,297.1499938964844,293.1499938964844,0.3419344127178192,-6390.2705078125,304.2180480957031,0.9990000128746032,0.5237598419189453,0.4072694182395935,293.165283203125,297.1499938964844,293.1499938964844,0.0166790969669818,-3961.28369140625,304.1510925292969,0.4933331608772278,0.0545298382639884,0.2537584900856018,291.2392272949219,291.1499938964844,269.3455810546875,266.8706359863281,282.8758544921875,293.2364501953125,291.2368469238281,1.0,0.3086538016796112,0.8319326639175415,0.8319326639175415,1.0,1.0,-1.4912314414978027,0.646744966506958,0.8444864749908447,0.3002228736877441,0.0,0.0,0.538608193397522,59.51008224487305,75.0,-6.6125993728637695,-12523.0302734375,339.19354248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.322509765625,306.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,19295.5625,19080.0,0.0,0.0,0.2930948734283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390007495880127,0.5390068888664246,-6.1281793932721484e-06,0.0,0.0002974540402647,0.0,0.0,35.62906265258789,0.0,0.0,0.0,0.3894229531288147,4.0,0.0,1.0
727440,293.23541259765625,297.1499938964844,293.1499938964844,0.1409979909658432,-3015.400390625,304.1591491699219,0.7937900424003601,0.2125502973794937,0.1930447965860366,293.2841796875,297.1499938964844,293.1499938964844,0.0822077170014381,-2061.09521484375,304.1630859375,0.6878605484962463,0.136666402220726,0.131910428404808,293.2316589355469,297.1499938964844,293.1499938964844,0.2765753865242004,-4007.748291015625,304.1616516113281,0.9534162282943726,0.3653539419174194,0.256524384021759,293.1466369628906,297.1499938964844,293.1499938964844,0.3419344127178192,-6390.2705078125,304.2180480957031,0.9990000128746032,0.5237598419189453,0.4072694182395935,293.165283203125,297.1499938964844,293.1499938964844,0.0166790969669818,-3961.28369140625,304.1510925292969,0.4933331608772278,0.0545298382639884,0.2537584900856018,291.2392272949219,291.1499938964844,269.3455810546875,266.8706359863281,282.8758544921875,293.2364501953125,291.2368469238281,1.0,0.3086538016796112,0.8319326639175415,0.8319326639175415,1.0,1.0,-1.4912314414978027,0.646744966506958,0.8444864749908447,0.3002228736877441,0.0,0.0,0.538608193397522,59.51008224487305,75.0,-6.6125993728637695,-12523.0302734375,339.19354248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.322509765625,306.7745666503906,278.1499938964844,0.0,18000.0,313.1499938964844,19295.5625,19080.0,0.0,0.0,0.2930948734283447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5390007495880127,0.5390068888664246,-6.1281793932721484e-06,0.0,0.0002974540402647,0.0,0.0,35.62906265258789,0.0,0.0,0.0,0.3894229531288147,4.0,0.0,1.0
727500,293.23455810546875,297.1499938964844,293.1499938964844,0.1405055522918701,-3007.388427734375,304.15838623046875,0.7887168526649475,0.2116358131170272,0.1922790110111236,293.283447265625,297.1499938964844,293.1499938964844,0.0811983197927475,-2041.7906494140625,304.1625366210937,0.6816542744636536,0.1351160705089569,0.1305010914802551,293.2315368652344,297.1499938964844,293.1499938964844,0.2760768234729767,-4002.56298828125,304.16046142578125,0.9473745822906494,0.3643434345722198,0.2558649182319641,293.1373596191406,297.1499938964844,293.1499938964844,0.3475250899791717,-6482.48779296875,304.1954650878906,0.9990000128746032,0.5256348252296448,0.4133042991161346,293.164794921875,297.1499938964844,293.1499938964844,0.0166958477348089,-3964.786376953125,304.1508483886719,0.4906794428825378,0.0544305853545665,0.253638356924057,291.221923828125,291.1499938964844,269.367919921875,266.8904724121094,282.8840026855469,293.2362976074219,291.2187194824219,1.0,0.310849130153656,0.831700325012207,0.831700325012207,1.0,1.0,-1.4949240684509275,0.6484541893005371,0.8464698791503906,0.3010938763618469,0.0,0.0,0.5355207324028015,60.898170471191406,75.0,-28.00624656677246,-12490.259765625,344.5023498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40679931640625,306.78338623046875,278.1499938964844,0.0,18000.0,313.1499938964844,19237.30859375,18000.0,0.0,0.0,0.2898188531398773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304826498031616,0.5304886698722839,-6.059914539946476e-06,0.0,0.0002941292768809,0.0,0.0,34.56218719482422,0.0,0.0,0.0,0.3713363409042358,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1403903067111969,-3006.424560546875,304.15704345703125,0.7814318537712097,0.2107132971286773,0.1915367692708969,293.28277587890625,297.1499938964844,293.1499938964844,0.0804155170917511,-2027.3887939453125,304.16168212890625,0.673513650894165,0.1335577666759491,0.129117265343666,293.2314758300781,297.1499938964844,293.1499938964844,0.2763061225414276,-4006.3759765625,304.1581115722656,0.9381679892539978,0.3633235394954681,0.2552221417427063,293.1386413574219,297.1499938964844,293.1499938964844,0.3577853441238403,-6645.2998046875,304.1684875488281,0.9990000128746032,0.5255523324012756,0.4230250418186188,293.1645812988281,297.1499938964844,293.1499938964844,0.0167655609548091,-3977.23046875,304.15057373046875,0.4865107238292694,0.0542896687984466,0.2535120844841003,291.17730712890625,291.1499938964844,269.38970947265625,266.90985107421875,282.8888854980469,293.2350769042969,291.1685791015625,1.0,0.314556360244751,0.8314156532287598,0.8314156532287598,1.0,1.0,-1.503113865852356,0.6522608995437622,0.8508529663085938,0.3030745685100555,0.0,0.0,0.5378593802452087,63.21592712402344,93.0,-84.45528411865234,-12400.310546875,354.41583251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4818420410156,306.7263488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18245.453125,18000.0,0.0,0.0,0.2864783108234405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.514759361743927,0.5147651433944702,-5.73647139390232e-06,0.0,0.0002907390880864,0.0,0.0,31.721263885498047,0.0,0.0,0.0,0.3757662773132324,4.0,0.0,1.0
727620,293.23260498046875,297.1499938964844,293.1499938964844,0.1396490931510925,-2994.637451171875,304.1559753417969,0.7625439763069153,0.2088364958763122,0.1901142597198486,293.2816772460937,297.1499938964844,293.1499938964844,0.0785507187247276,-1992.0296630859373,304.1609191894531,0.6537343263626099,0.1304129213094711,0.1264159977436065,293.2315673828125,297.1499938964844,293.1499938964844,0.275734394788742,-4000.780029296875,304.1564636230469,0.9130938053131104,0.3612392842769623,0.2539798021316528,293.1734313964844,297.1499938964844,293.1499938964844,0.3866234719753265,-7089.046875,304.11431884765625,0.9990000128746032,0.5188795924186707,0.4515228569507599,293.1649475097656,297.1499938964844,293.1499938964844,0.0167897529900074,-3983.888671875,304.1503601074219,0.4738004207611084,0.0538493320345878,0.2530260980129242,291.1277160644531,291.1499938964844,269.4316101074219,266.9474182128906,282.892333984375,293.23260498046875,291.1249694824219,1.0,0.3257292509078979,0.8308463096618652,0.8308463096618652,1.0,1.0,-1.5302932262420654,0.6649320125579834,0.865361213684082,0.3097380995750427,0.0,0.0,0.5450085997581482,70.36620330810547,96.0,-61.57110595703125,-12602.3984375,386.6144409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5156555175781,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.509765625,18000.0,0.0,0.0,0.2806817591190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238277912139893,0.5238335132598877,-5.727444204239873e-06,0.0,0.0002848563017323,0.0,0.0,32.41645431518555,0.0,0.0,0.0,0.3776994049549103,4.0,0.0,1.0
727680,293.23260498046875,297.1499938964844,293.1499938964844,0.1396490931510925,-2994.637451171875,304.1559753417969,0.7625439763069153,0.2088364958763122,0.1901142597198486,293.2816772460937,297.1499938964844,293.1499938964844,0.0785507187247276,-1992.0296630859373,304.1609191894531,0.6537343263626099,0.1304129213094711,0.1264159977436065,293.2315673828125,297.1499938964844,293.1499938964844,0.275734394788742,-4000.780029296875,304.1564636230469,0.9130938053131104,0.3612392842769623,0.2539798021316528,293.1734313964844,297.1499938964844,293.1499938964844,0.3866234719753265,-7089.046875,304.11431884765625,0.9990000128746032,0.5188795924186707,0.4515228569507599,293.1649475097656,297.1499938964844,293.1499938964844,0.0167897529900074,-3983.888671875,304.1503601074219,0.4738004207611084,0.0538493320345878,0.2530260980129242,291.1277160644531,291.1499938964844,269.4316101074219,266.9474182128906,282.892333984375,293.23260498046875,291.1249694824219,1.0,0.3257292509078979,0.8308463096618652,0.8308463096618652,1.0,1.0,-1.5302932262420654,0.6649320125579834,0.865361213684082,0.3097380995750427,0.0,0.0,0.5450085997581482,70.36620330810547,96.0,-61.57110595703125,-12602.3984375,386.6144409179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5156555175781,306.7650451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17954.509765625,18000.0,0.0,0.0,0.2806817591190338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238277912139893,0.5238335132598877,-5.727444204239873e-06,0.0,0.0002848563017323,0.0,0.0,32.41645431518555,0.0,0.0,0.0,0.3776994049549103,4.0,0.0,1.0
727740,293.2314758300781,297.1499938964844,293.1499938964844,0.1386767029762268,-2978.45947265625,304.1556396484375,0.7473676204681396,0.2069686651229858,0.1886652261018753,293.2806701660156,297.1499938964844,293.1499938964844,0.0765288695693016,-1953.4893798828125,304.1606750488281,0.637699544429779,0.1272813975811004,0.1236926987767219,293.2318115234375,297.1499938964844,293.1499938964844,0.2747031152248382,-3989.390625,304.15606689453125,0.8941319584846497,0.3591242134571075,0.2526923418045044,293.2376708984375,297.1499938964844,293.1499938964844,0.413108617067337,-7483.54833984375,304.0827331542969,0.9990000128746032,0.5052914619445801,0.4767144024372101,293.1659851074219,297.1499938964844,293.1499938964844,0.0166782457381486,-3972.144287109375,304.1504211425781,0.459300547838211,0.053260900080204,0.2517083585262298,291.0975952148437,291.1499938964844,269.4715270996094,266.9835205078125,282.9061584472656,293.2445068359375,291.09649658203125,1.0,0.3349328339099884,0.8302769660949707,0.8302769660949707,1.0,1.0,-1.5523892641067505,0.6751912832260132,0.8771979212760925,0.3153240382671356,0.0,0.0,0.5543010830879211,77.02615356445312,99.0,-40.85222625732422,-12760.9501953125,415.8026123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844909667969,306.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.986328125,18000.0,0.0,0.0,0.2767472267150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382025241851807,0.5382083058357239,-5.801939551020041e-06,0.0,0.0002808632561936,0.0,0.0,33.96792221069336,0.0,0.0,0.0,0.3825086653232574,4.0,0.0,1.0
