time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727800,293.2314758300781,297.1499938964844,293.1499938964844,0.1386767029762268,-2978.45947265625,304.1556396484375,0.7473676204681396,0.2069686651229858,0.1886652261018753,293.2806701660156,297.1499938964844,293.1499938964844,0.0765288695693016,-1953.4893798828125,304.1606750488281,0.637699544429779,0.1272813975811004,0.1236926987767219,293.2318115234375,297.1499938964844,293.1499938964844,0.2747031152248382,-3989.390625,304.15606689453125,0.8941319584846497,0.3591242134571075,0.2526923418045044,293.2376708984375,297.1499938964844,293.1499938964844,0.413108617067337,-7483.54833984375,304.0827331542969,0.9990000128746032,0.5052914619445801,0.4767144024372101,293.1659851074219,297.1499938964844,293.1499938964844,0.0166782457381486,-3972.144287109375,304.1504211425781,0.459300547838211,0.053260900080204,0.2517083585262298,291.0975952148437,291.1499938964844,269.4715270996094,266.9835205078125,282.9061584472656,293.2445068359375,291.09649658203125,1.0,0.3349328339099884,0.8302769660949707,0.8302769660949707,1.0,1.0,-1.5523892641067505,0.6751912832260132,0.8771979212760925,0.3153240382671356,0.0,0.0,0.5543010830879211,77.02615356445312,99.0,-40.85222625732422,-12760.9501953125,415.8026123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3844909667969,306.7142028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17875.986328125,18000.0,0.0,0.0,0.2767472267150879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5382025241851807,0.5382083058357239,-5.801939551020041e-06,0.0,0.0002808632561936,0.0,0.0,33.96792221069336,0.0,0.0,0.0,0.3825086653232574,4.0,0.0,1.0
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1372390687465667,-2953.262939453125,304.1561889648437,0.730434000492096,0.205162227153778,0.1873639672994613,293.2794189453125,297.1499938964844,293.1499938964844,0.0742780044674873,-1909.99658203125,304.160888671875,0.6203786730766296,0.1242265030741691,0.121132455766201,293.23193359375,297.1499938964844,293.1499938964844,0.2725943028926849,-3964.498779296875,304.1576538085937,0.8726402521133423,0.3570301830768585,0.2514915764331817,293.2843322753906,297.1499938964844,293.1499938964844,0.4076804220676422,-7390.5302734375,304.11529541015625,0.9789554476737976,0.4935019016265869,0.4704406261444092,293.1674194335937,297.1499938964844,293.1499938964844,0.0164669621735811,-3943.7470703125,304.150634765625,0.4410665929317474,0.0525628365576267,0.2503095865249634,291.11651611328125,291.1499938964844,269.5096130371094,267.0182189941406,282.9432678222656,293.2620849609375,291.1201171875,1.0,0.3415806293487549,0.8291621208190918,0.8291621208190918,1.0,1.0,-1.5368857383728027,0.6676949262619019,0.8691908121109009,0.3117517828941345,0.0,0.0,0.558434784412384,85.40007019042969,102.0,22.07815742492676,-12707.6689453125,429.4341430664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629333496094,306.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3828125,18000.0,0.0,0.0,0.2744612991809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509137511253357,0.5509196519851685,-5.894927653571358e-06,0.0,0.0002785433316603,0.0,0.0,35.5115966796875,0.0,0.0,0.0,0.3870096504688263,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1372390687465667,-2953.262939453125,304.1561889648437,0.730434000492096,0.205162227153778,0.1873639672994613,293.2794189453125,297.1499938964844,293.1499938964844,0.0742780044674873,-1909.99658203125,304.160888671875,0.6203786730766296,0.1242265030741691,0.121132455766201,293.23193359375,297.1499938964844,293.1499938964844,0.2725943028926849,-3964.498779296875,304.1576538085937,0.8726402521133423,0.3570301830768585,0.2514915764331817,293.2843322753906,297.1499938964844,293.1499938964844,0.4076804220676422,-7390.5302734375,304.11529541015625,0.9789554476737976,0.4935019016265869,0.4704406261444092,293.1674194335937,297.1499938964844,293.1499938964844,0.0164669621735811,-3943.7470703125,304.150634765625,0.4410665929317474,0.0525628365576267,0.2503095865249634,291.11651611328125,291.1499938964844,269.5096130371094,267.0182189941406,282.9432678222656,293.2620849609375,291.1201171875,1.0,0.3415806293487549,0.8291621208190918,0.8291621208190918,1.0,1.0,-1.5368857383728027,0.6676949262619019,0.8691908121109009,0.3117517828941345,0.0,0.0,0.558434784412384,85.40007019042969,102.0,22.07815742492676,-12707.6689453125,429.4341430664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1629333496094,306.6465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,17916.3828125,18000.0,0.0,0.0,0.2744612991809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5509137511253357,0.5509196519851685,-5.894927653571358e-06,0.0,0.0002785433316603,0.0,0.0,35.5115966796875,0.0,0.0,0.0,0.3870096504688263,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356903165578842,-2926.07958984375,304.1566772460937,0.7179938554763794,0.2033091783523559,0.1859670281410217,293.2785339355469,297.1499938964844,293.1499938964844,0.0719313323497772,-1864.9459228515625,304.1611633300781,0.6057649850845337,0.1211306601762771,0.1184859499335289,293.232421875,297.1499938964844,293.1499938964844,0.2702782452106476,-3937.25634765625,304.1589050292969,0.85743647813797,0.3548506498336792,0.2501896023750305,293.297607421875,297.1499938964844,293.1499938964844,0.4014852344989776,-7289.99951171875,304.13677978515625,0.9595553874969482,0.4873717129230499,0.4640169143676758,293.1689453125,297.1499938964844,293.1499938964844,0.016171459108591,-3904.044189453125,304.1509094238281,0.4284031987190246,0.0518113002181053,0.2482311427593231,291.1412353515625,291.1499938964844,269.5460205078125,267.0517272949219,282.9737854003906,293.2680053710937,291.1421813964844,1.0,0.3463749885559082,0.8280472755432129,0.8280472755432129,1.0,1.0,-1.5205128192901611,0.6598711013793945,0.8606417179107666,0.3077270984649658,0.0,0.0,0.5575587749481201,92.04105377197266,105.0,24.17900657653809,-12540.572265625,437.6523132324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589233398437,306.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.392578125,18000.0,0.0,0.0,0.2728718519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506283044815063,0.5506342053413391,-5.911115749768214e-06,0.0,0.0002769302227534,0.0,0.0,35.56770324707031,0.0,0.0,0.0,0.3872068226337433,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356903165578842,-2926.07958984375,304.1566772460937,0.7179938554763794,0.2033091783523559,0.1859670281410217,293.2785339355469,297.1499938964844,293.1499938964844,0.0719313323497772,-1864.9459228515625,304.1611633300781,0.6057649850845337,0.1211306601762771,0.1184859499335289,293.232421875,297.1499938964844,293.1499938964844,0.2702782452106476,-3937.25634765625,304.1589050292969,0.85743647813797,0.3548506498336792,0.2501896023750305,293.297607421875,297.1499938964844,293.1499938964844,0.4014852344989776,-7289.99951171875,304.13677978515625,0.9595553874969482,0.4873717129230499,0.4640169143676758,293.1689453125,297.1499938964844,293.1499938964844,0.016171459108591,-3904.044189453125,304.1509094238281,0.4284031987190246,0.0518113002181053,0.2482311427593231,291.1412353515625,291.1499938964844,269.5460205078125,267.0517272949219,282.9737854003906,293.2680053710937,291.1421813964844,1.0,0.3463749885559082,0.8280472755432129,0.8280472755432129,1.0,1.0,-1.5205128192901611,0.6598711013793945,0.8606417179107666,0.3077270984649658,0.0,0.0,0.5575587749481201,92.04105377197266,105.0,24.17900657653809,-12540.572265625,437.6523132324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9589233398437,306.5137634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.392578125,18000.0,0.0,0.0,0.2728718519210815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5506283044815063,0.5506342053413391,-5.911115749768214e-06,0.0,0.0002769302227534,0.0,0.0,35.56770324707031,0.0,0.0,0.0,0.3872068226337433,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349717676639557,-2913.546630859375,304.1567687988281,0.712735116481781,0.2023992389440536,0.1852541267871856,293.278076171875,297.1499938964844,293.1499938964844,0.0707742497324943,-1842.9429931640625,304.1612243652344,0.5990974307060242,0.1195914298295974,0.1171410307288169,293.2326354980469,297.1499938964844,293.1499938964844,0.2692249715328216,-3924.974609375,304.1592102050781,0.8514814972877502,0.3537645637989044,0.2495178878307342,293.2998046875,297.1499938964844,293.1499938964844,0.3992758393287658,-7255.30322265625,304.1431579589844,0.9515023827552797,0.4850713610649109,0.4617958068847656,293.16949462890625,297.1499938964844,293.1499938964844,0.0160317178815603,-3885.474365234375,304.1510009765625,0.4235998094081878,0.0514623448252677,0.247162252664566,291.1472473144531,291.1499938964844,269.56365966796875,267.0680847167969,282.9872741699219,293.2689819335937,291.14813232421875,1.0,0.3483251631259918,0.8274898529052734,0.8274898529052734,1.0,1.0,-1.5132858753204346,0.6563993096351624,0.8568865656852722,0.3059962093830108,0.0,0.0,0.5571333765983582,94.82528686523438,105.0,20.96177673339844,-12465.6162109375,440.8585510253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8722229003906,306.45562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.2722113728523254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.550195574760437,0.5502014756202698,-5.910105755901896e-06,0.0,0.0002762599324341,0.0,0.0,35.52519607543945,0.0,0.0,0.0,0.3870771825313568,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342672109603881,-2901.26318359375,304.1568298339844,0.707798957824707,0.2015054672956466,0.1845449209213256,293.277587890625,297.1499938964844,293.1499938964844,0.0696189329028129,-1821.074951171875,304.1612854003906,0.59279865026474,0.1180650815367698,0.1157959997653961,293.2328186035156,297.1499938964844,293.1499938964844,0.2681871056556701,-3912.89111328125,304.159423828125,0.8462545871734619,0.3526868522167206,0.2488433867692947,293.3007507324219,297.1499938964844,293.1499938964844,0.3972839415073395,-7224.45849609375,304.14801025390625,0.9442058801651,0.4829837083816528,0.4598433673381805,293.169921875,297.1499938964844,293.1499938964844,0.0158998277038335,-3867.8740234375,304.15106201171875,0.4194976985454559,0.0511344410479068,0.2461384236812591,291.1524658203125,291.1499938964844,269.5809631347656,267.0841369628906,282.99981689453125,293.2693786621094,291.1531677246094,1.0,0.3500592112541199,0.8271732926368713,0.8271732926368713,1.0,1.0,-1.5064365863800049,0.6531248688697815,0.8533117771148682,0.3043939173221588,0.0,0.0,0.5564389228820801,97.3564682006836,93.0,17.55597686767578,-12392.4404296875,443.5829772949219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7950744628906,306.40155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.2890625,18000.0,0.0,0.0,0.2716172337532043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492733120918274,0.5492792129516602,-5.905902980885003e-06,0.0,0.0002756569592747,0.0,0.0,35.42448806762695,0.0,0.0,0.0,0.3867692649364471,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.1327658891677856,-2875.055908203125,304.15704345703125,0.7056493759155273,0.1998089104890823,0.1829946935176849,293.2763061523437,297.1499938964844,293.1499938964844,0.0671833083033561,-1775.2830810546875,304.1615905761719,0.5870936512947083,0.115088976919651,0.1129556223750114,293.2327880859375,297.1499938964844,293.1499938964844,0.2659974694252014,-3887.37060546875,304.1599426269531,0.8445982933044434,0.3505922257900238,0.2473728656768798,293.3007507324219,297.1499938964844,293.1499938964844,0.3934147357940674,-7165.6650390625,304.1550598144531,0.941247582435608,0.4791604578495025,0.456155389547348,293.17022705078125,297.1499938964844,293.1499938964844,0.0155661758035421,-3823.15576171875,304.1512756347656,0.4173387289047241,0.0505654439330101,0.2434484213590622,291.1610717773437,291.1499938964844,269.6146545410156,267.1156005859375,283.0245666503906,293.26910400390625,291.1617431640625,1.0,0.3478173017501831,0.8265402913093567,0.8265402913093567,1.0,1.0,-1.4917443990707395,0.64610356092453,0.8456408977508545,0.3010047674179077,0.0,0.0,0.5544012784957886,97.1385269165039,81.0,13.88841438293457,-12244.96875,434.9704284667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67108154296875,306.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.09765625,18000.0,0.0,0.0,0.2705385684967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461999177932739,0.5462058186531067,-5.88884995522676e-06,0.0,0.0002745622768998,0.0,0.0,35.07503890991211,0.0,0.0,0.0,0.3857094645500183,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.1327658891677856,-2875.055908203125,304.15704345703125,0.7056493759155273,0.1998089104890823,0.1829946935176849,293.2763061523437,297.1499938964844,293.1499938964844,0.0671833083033561,-1775.2830810546875,304.1615905761719,0.5870936512947083,0.115088976919651,0.1129556223750114,293.2327880859375,297.1499938964844,293.1499938964844,0.2659974694252014,-3887.37060546875,304.1599426269531,0.8445982933044434,0.3505922257900238,0.2473728656768798,293.3007507324219,297.1499938964844,293.1499938964844,0.3934147357940674,-7165.6650390625,304.1550598144531,0.941247582435608,0.4791604578495025,0.456155389547348,293.17022705078125,297.1499938964844,293.1499938964844,0.0155661758035421,-3823.15576171875,304.1512756347656,0.4173387289047241,0.0505654439330101,0.2434484213590622,291.1610717773437,291.1499938964844,269.6146545410156,267.1156005859375,283.0245666503906,293.26910400390625,291.1617431640625,1.0,0.3478173017501831,0.8265402913093567,0.8265402913093567,1.0,1.0,-1.4917443990707395,0.64610356092453,0.8456408977508545,0.3010047674179077,0.0,0.0,0.5544012784957886,97.1385269165039,81.0,13.88841438293457,-12244.96875,434.9704284667969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67108154296875,306.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.09765625,18000.0,0.0,0.0,0.2705385684967041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5461999177932739,0.5462058186531067,-5.88884995522676e-06,0.0,0.0002745622768998,0.0,0.0,35.07503890991211,0.0,0.0,0.0,0.3857094645500183,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312514990568161,-2848.5732421875,304.1572265625,0.7096431255340576,0.1982580870389938,0.1814242005348205,293.2745666503906,297.1499938964844,293.1499938964844,0.0646957978606224,-1728.96337890625,304.161865234375,0.5868484973907471,0.1122438386082649,0.110077328979969,293.2322692871094,297.1499938964844,293.1499938964844,0.2637501955032348,-3861.16162109375,304.1603698730469,0.8496370315551758,0.3486008048057556,0.2458560466766357,293.2994384765625,297.1499938964844,293.1499938964844,0.3895465731620788,-7107.93798828125,304.1597595214844,0.9472816586494446,0.4756069183349609,0.4526104629039764,293.1698608398437,297.1499938964844,293.1499938964844,0.0152190281078219,-3775.8544921875,304.15142822265625,0.4198331236839294,0.0501253940165042,0.2405894994735717,291.1695556640625,291.1499938964844,269.647216796875,267.146240234375,283.0487670898437,293.2679443359375,291.170166015625,1.0,0.3418798744678497,0.8259072303771973,0.8259072303771973,1.0,1.0,-1.476895093917847,0.6390002369880676,0.837894856929779,0.2976369857788086,0.0,0.0,0.5512149333953857,92.93238067626952,69.0,12.176654815673828,-12097.5302734375,416.3701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.2694548666477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410751700401306,0.5410810708999634,-5.858998065377818e-06,0.0,0.0002734624431468,0.0,0.0,34.49001693725586,0.0,0.0,0.0,0.3839326202869415,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312514990568161,-2848.5732421875,304.1572265625,0.7096431255340576,0.1982580870389938,0.1814242005348205,293.2745666503906,297.1499938964844,293.1499938964844,0.0646957978606224,-1728.96337890625,304.161865234375,0.5868484973907471,0.1122438386082649,0.110077328979969,293.2322692871094,297.1499938964844,293.1499938964844,0.2637501955032348,-3861.16162109375,304.1603698730469,0.8496370315551758,0.3486008048057556,0.2458560466766357,293.2994384765625,297.1499938964844,293.1499938964844,0.3895465731620788,-7107.93798828125,304.1597595214844,0.9472816586494446,0.4756069183349609,0.4526104629039764,293.1698608398437,297.1499938964844,293.1499938964844,0.0152190281078219,-3775.8544921875,304.15142822265625,0.4198331236839294,0.0501253940165042,0.2405894994735717,291.1695556640625,291.1499938964844,269.647216796875,267.146240234375,283.0487670898437,293.2679443359375,291.170166015625,1.0,0.3418798744678497,0.8259072303771973,0.8259072303771973,1.0,1.0,-1.476895093917847,0.6390002369880676,0.837894856929779,0.2976369857788086,0.0,0.0,0.5512149333953857,92.93238067626952,69.0,12.176654815673828,-12097.5302734375,416.3701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887756347656,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18045.314453125,18000.0,0.0,0.0,0.2694548666477203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410751700401306,0.5410810708999634,-5.858998065377818e-06,0.0,0.0002734624431468,0.0,0.0,34.49001693725586,0.0,0.0,0.0,0.3839326202869415,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1297704577445984,-2822.64501953125,304.15728759765625,0.7179167866706848,0.1968281865119934,0.1798724681138992,293.2724304199219,297.1499938964844,293.1499938964844,0.0622054077684879,-1683.076904296875,304.1620483398437,0.5907949805259705,0.1095167100429534,0.1072141453623771,293.2313537597656,297.1499938964844,293.1499938964844,0.261516660451889,-3835.1181640625,304.1606140136719,0.8600555062294006,0.3466977179050445,0.2443291246891021,293.2974548339844,297.1499938964844,293.1499938964844,0.3857001066207886,-7051.20849609375,304.1628723144531,0.959690511226654,0.4722232520580292,0.4491415917873382,293.1690673828125,297.1499938964844,293.1499938964844,0.014936376363039,-3737.184814453125,304.1484375,0.4267746210098266,0.050000000745058,0.2383377403020858,291.1769104003906,291.1499938964844,269.6788635253906,267.1762084960937,283.0721435546875,293.2662658691406,291.1773681640625,1.0,0.3334094285964966,0.8253123164176941,0.8253123164176941,1.0,1.0,-1.4628934860229492,0.6322852969169617,0.8306082487106323,0.294546902179718,0.0,0.0,0.5471118092536926,86.18328857421875,57.0,10.157732009887695,-11955.224609375,392.1998596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,306.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7421875,18000.0,0.0,0.0,0.2682245969772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341632962226868,0.53416907787323,-5.817295004817424e-06,0.0,0.0002722138597164,0.0,0.0,33.70328903198242,0.0,0.0,0.0,0.3815298080444336,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1297704577445984,-2822.64501953125,304.15728759765625,0.7179167866706848,0.1968281865119934,0.1798724681138992,293.2724304199219,297.1499938964844,293.1499938964844,0.0622054077684879,-1683.076904296875,304.1620483398437,0.5907949805259705,0.1095167100429534,0.1072141453623771,293.2313537597656,297.1499938964844,293.1499938964844,0.261516660451889,-3835.1181640625,304.1606140136719,0.8600555062294006,0.3466977179050445,0.2443291246891021,293.2974548339844,297.1499938964844,293.1499938964844,0.3857001066207886,-7051.20849609375,304.1628723144531,0.959690511226654,0.4722232520580292,0.4491415917873382,293.1690673828125,297.1499938964844,293.1499938964844,0.014936376363039,-3737.184814453125,304.1484375,0.4267746210098266,0.050000000745058,0.2383377403020858,291.1769104003906,291.1499938964844,269.6788635253906,267.1762084960937,283.0721435546875,293.2662658691406,291.1773681640625,1.0,0.3334094285964966,0.8253123164176941,0.8253123164176941,1.0,1.0,-1.4628934860229492,0.6322852969169617,0.8306082487106323,0.294546902179718,0.0,0.0,0.5471118092536926,86.18328857421875,57.0,10.157732009887695,-11955.224609375,392.1998596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5460510253906,306.197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.7421875,18000.0,0.0,0.0,0.2682245969772339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341632962226868,0.53416907787323,-5.817295004817424e-06,0.0,0.0002722138597164,0.0,0.0,33.70328903198242,0.0,0.0,0.0,0.3815298080444336,4.0,0.0,1.0
728580,293.2201232910156,297.1499938964844,293.1499938964844,0.1283458918333053,-2797.6962890625,304.1572265625,0.7296296954154968,0.1954932659864425,0.1783507317304611,293.2701416015625,297.1499938964844,293.1499938964844,0.059731438755989,-1637.997802734375,304.16217041015625,0.5983773469924927,0.1068826168775558,0.1043811589479446,293.2302551269531,297.1499938964844,293.1499938964844,0.2593434751033783,-3809.800537109375,304.16070556640625,0.8757649064064026,0.344864010810852,0.242806389927864,293.29510498046875,297.1499938964844,293.1499938964844,0.38193479180336,-6996.119140625,304.1648254394531,0.976510763168335,0.468964010477066,0.4457340538501739,293.1683349609375,297.1499938964844,293.1499938964844,0.0147451134398579,-3710.79736328125,304.1437683105469,0.4387787282466888,0.050000000745058,0.2368189841508865,291.1819152832031,291.1499938964844,269.7098083496094,267.2055969238281,283.094970703125,293.26434326171875,291.1822814941406,1.0,0.3231894969940185,0.8247174024581909,0.8247174024581909,1.0,1.0,-1.449924349784851,0.6260307431221008,0.8238935470581055,0.2918035984039306,0.0,0.0,0.5425148606300354,77.84622192382812,45.0,7.79194974899292,-11821.3076171875,365.0396728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362854003906,306.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.794921875,18000.0,0.0,0.0,0.2667668163776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261570811271667,0.52616286277771,-5.7678248595038895e-06,0.0,0.0002707343955989,0.0,0.0,32.79993438720703,0.0,0.0,0.0,0.3787457346916199,4.0,0.0,1.0
728640,293.2201232910156,297.1499938964844,293.1499938964844,0.1283458918333053,-2797.6962890625,304.1572265625,0.7296296954154968,0.1954932659864425,0.1783507317304611,293.2701416015625,297.1499938964844,293.1499938964844,0.059731438755989,-1637.997802734375,304.16217041015625,0.5983773469924927,0.1068826168775558,0.1043811589479446,293.2302551269531,297.1499938964844,293.1499938964844,0.2593434751033783,-3809.800537109375,304.16070556640625,0.8757649064064026,0.344864010810852,0.242806389927864,293.29510498046875,297.1499938964844,293.1499938964844,0.38193479180336,-6996.119140625,304.1648254394531,0.976510763168335,0.468964010477066,0.4457340538501739,293.1683349609375,297.1499938964844,293.1499938964844,0.0147451134398579,-3710.79736328125,304.1437683105469,0.4387787282466888,0.050000000745058,0.2368189841508865,291.1819152832031,291.1499938964844,269.7098083496094,267.2055969238281,283.094970703125,293.26434326171875,291.1822814941406,1.0,0.3231894969940185,0.8247174024581909,0.8247174024581909,1.0,1.0,-1.449924349784851,0.6260307431221008,0.8238935470581055,0.2918035984039306,0.0,0.0,0.5425148606300354,77.84622192382812,45.0,7.79194974899292,-11821.3076171875,365.0396728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362854003906,306.1672668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18067.794921875,18000.0,0.0,0.0,0.2667668163776397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5261570811271667,0.52616286277771,-5.7678248595038895e-06,0.0,0.0002707343955989,0.0,0.0,32.79993438720703,0.0,0.0,0.0,0.3787457346916199,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.1276457011699676,-2785.411376953125,304.1571960449219,0.7369006872177124,0.1948542892932891,0.177603468298912,293.2689514160156,297.1499938964844,293.1499938964844,0.0584959462285041,-1615.6588134765625,304.1622009277344,0.6034387946128845,0.1055924743413925,0.1029778271913528,293.2296447753906,297.1499938964844,293.1499938964844,0.2582612633705139,-3797.1767578125,304.1607360839844,0.8857192993164062,0.3439674973487854,0.2420496046543121,293.2938537597656,297.1499938964844,293.1499938964844,0.3800575137138366,-6968.734375,304.1655578613281,0.9858884811401368,0.4673721492290497,0.4440534710884094,293.16796875,297.1499938964844,293.1499938964844,0.0146416435018181,-3696.406982421875,304.1415100097656,0.4466940462589264,0.050000000745058,0.2359882593154907,291.1845092773437,291.1499938964844,269.7250366210937,267.2201232910156,283.1065979003906,293.2633361816406,291.1849060058594,1.0,0.3175612986087799,0.8244199156761169,0.8244199156761169,1.0,1.0,-1.4434194564819336,0.6228752136230469,0.8205441832542419,0.2904961705207824,0.0,0.0,0.5399529933929443,73.30829620361328,45.0,7.557727813720703,-11755.046875,350.7119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5415954589844,306.1581726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.951171875,18000.0,0.0,0.0,0.2659363150596618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217872858047485,0.5217930674552917,-5.7411330089962576e-06,0.0,0.0002698915486689,0.0,0.0,32.314483642578125,0.0,0.0,0.0,0.3772319257259369,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1269537955522537,-2773.25830078125,304.1571350097656,0.7453926801681519,0.1942310929298401,0.1768646240234375,293.2677917480469,297.1499938964844,293.1499938964844,0.0572609305381774,-1593.443359375,304.1622314453125,0.6093721985816956,0.1043163537979126,0.1015819832682609,293.22900390625,297.1499938964844,293.1499938964844,0.2571836411952972,-3784.59765625,304.1607360839844,0.8972387313842773,0.343082070350647,0.2412958592176437,293.2925720214844,297.1499938964844,293.1499938964844,0.3781878352165222,-6941.4970703125,304.1661071777344,0.995566725730896,0.4658018946647644,0.4423871040344238,293.1676025390625,297.1499938964844,293.1499938964844,0.0145354429259896,-3681.532470703125,304.13934326171875,0.4561606645584106,0.050000000745058,0.2351246327161789,291.1871337890625,291.1499938964844,269.7401733398437,267.23455810546875,283.11865234375,293.2623291015625,291.1875305175781,1.0,0.3116433620452881,0.8241391777992249,0.8241391777992249,1.0,1.0,-1.4369149208068848,0.6196933388710022,0.8172215819358826,0.2892856299877167,0.0,0.0,0.5372138023376465,68.59757995605469,33.0,7.399269580841064,-11688.21875,336.08319091796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55279541015625,306.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.4296875,18000.0,0.0,0.0,0.2650305032730102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.517116904258728,0.5171226263046265,-5.712898200727068e-06,0.0,0.0002689722459763,0.0,0.0,31.801746368408203,0.0,0.0,0.0,0.3756231069564819,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1254579722881317,-2746.5673828125,304.15728759765625,0.7615698575973511,0.193053051829338,0.1755125522613525,293.2652893066406,297.1499938964844,293.1499938964844,0.054764799773693,-1548.6048583984375,304.1623229980469,0.6192569732666016,0.1018354818224906,0.0989211723208427,293.2275695800781,297.1499938964844,293.1499938964844,0.254687488079071,-3755.008056640625,304.161376953125,0.9197218418121338,0.3413700461387634,0.239878311753273,293.2761535644531,297.1499938964844,293.1499938964844,0.3538929522037506,-6571.701171875,304.2025146484375,0.9990000128746032,0.4654417932033539,0.4184587895870209,293.1665344238281,297.1499938964844,293.1499938964844,0.0143352216109633,-3651.46142578125,304.1361389160156,0.4731038808822632,0.050000000745058,0.2337258160114288,291.211181640625,291.1499938964844,269.7701721191406,267.26324462890625,283.1595153808594,293.2544250488281,291.21588134765625,1.0,0.2982590198516845,0.8235776424407959,0.8235776424407959,1.0,1.0,-1.400009036064148,0.6017619967460632,0.7982470393180847,0.2825470566749573,0.0,0.0,0.5280961394309998,60.569374084472656,25.0,41.46636962890625,-11441.6416015625,299.99713134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,306.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.58984375,18000.0,0.0,0.0,0.2628309428691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048960447311401,0.5049017071723938,-5.646629688271787e-06,0.0,0.0002667399821802,0.0,0.0,30.51781463623047,0.0,0.0,0.0,0.3714536130428314,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1254579722881317,-2746.5673828125,304.15728759765625,0.7615698575973511,0.193053051829338,0.1755125522613525,293.2652893066406,297.1499938964844,293.1499938964844,0.054764799773693,-1548.6048583984375,304.1623229980469,0.6192569732666016,0.1018354818224906,0.0989211723208427,293.2275695800781,297.1499938964844,293.1499938964844,0.254687488079071,-3755.008056640625,304.161376953125,0.9197218418121338,0.3413700461387634,0.239878311753273,293.2761535644531,297.1499938964844,293.1499938964844,0.3538929522037506,-6571.701171875,304.2025146484375,0.9990000128746032,0.4654417932033539,0.4184587895870209,293.1665344238281,297.1499938964844,293.1499938964844,0.0143352216109633,-3651.46142578125,304.1361389160156,0.4731038808822632,0.050000000745058,0.2337258160114288,291.211181640625,291.1499938964844,269.7701721191406,267.26324462890625,283.1595153808594,293.2544250488281,291.21588134765625,1.0,0.2982590198516845,0.8235776424407959,0.8235776424407959,1.0,1.0,-1.400009036064148,0.6017619967460632,0.7982470393180847,0.2825470566749573,0.0,0.0,0.5280961394309998,60.569374084472656,25.0,41.46636962890625,-11441.6416015625,299.99713134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033935546875,306.1885681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18115.58984375,18000.0,0.0,0.0,0.2628309428691864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048960447311401,0.5049017071723938,-5.646629688271787e-06,0.0,0.0002667399821802,0.0,0.0,30.51781463623047,0.0,0.0,0.0,0.3714536130428314,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1237861514091491,-2716.367431640625,304.1576232910156,0.7795703411102295,0.1918658465147018,0.1742015182971954,293.2631530761719,297.1499938964844,293.1499938964844,0.0521806441247463,-1502.3902587890625,304.1625061035156,0.6291649341583252,0.0993514731526374,0.0963122025132179,293.2264099121094,297.1499938964844,293.1499938964844,0.2517741024494171,-3720.14892578125,304.1623840332031,0.945350170135498,0.3396400511264801,0.2384858727455139,293.2270812988281,297.1499938964844,293.1499938964844,0.3215847313404083,-6079.59423828125,304.2384948730469,0.9990000128746032,0.4721402823925018,0.3874391317367553,293.1649169921875,297.1499938964844,293.1499938964844,0.0141308885067701,-3618.6728515625,304.1349182128906,0.4867317080497741,0.050000000745058,0.2324760556221008,291.2582092285156,291.1499938964844,269.79998779296875,267.291748046875,283.2113952636719,293.2352600097656,291.26129150390625,1.0,0.2844837009906769,0.8230161070823669,0.8230161070823669,1.0,1.0,-1.3548953533172607,0.579448401927948,0.775446891784668,0.2757942378520965,0.0,0.0,0.5102710723876953,53.27042388916016,28.0,53.32676696777344,-11058.8603515625,263.9407653808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73486328125,306.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.087890625,18000.0,0.0,0.0,0.2594709098339081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782520234584808,0.4782575368881225,-5.513173164217733e-06,0.0,0.0002633299736771,0.0,0.0,27.87370109558105,0.0,0.0,0.0,0.3628105223178863,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1237861514091491,-2716.367431640625,304.1576232910156,0.7795703411102295,0.1918658465147018,0.1742015182971954,293.2631530761719,297.1499938964844,293.1499938964844,0.0521806441247463,-1502.3902587890625,304.1625061035156,0.6291649341583252,0.0993514731526374,0.0963122025132179,293.2264099121094,297.1499938964844,293.1499938964844,0.2517741024494171,-3720.14892578125,304.1623840332031,0.945350170135498,0.3396400511264801,0.2384858727455139,293.2270812988281,297.1499938964844,293.1499938964844,0.3215847313404083,-6079.59423828125,304.2384948730469,0.9990000128746032,0.4721402823925018,0.3874391317367553,293.1649169921875,297.1499938964844,293.1499938964844,0.0141308885067701,-3618.6728515625,304.1349182128906,0.4867317080497741,0.050000000745058,0.2324760556221008,291.2582092285156,291.1499938964844,269.79998779296875,267.291748046875,283.2113952636719,293.2352600097656,291.26129150390625,1.0,0.2844837009906769,0.8230161070823669,0.8230161070823669,1.0,1.0,-1.3548953533172607,0.579448401927948,0.775446891784668,0.2757942378520965,0.0,0.0,0.5102710723876953,53.27042388916016,28.0,53.32676696777344,-11058.8603515625,263.9407653808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73486328125,306.213134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18218.087890625,18000.0,0.0,0.0,0.2594709098339081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782520234584808,0.4782575368881225,-5.513173164217733e-06,0.0,0.0002633299736771,0.0,0.0,27.87370109558105,0.0,0.0,0.0,0.3628105223178863,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1224279850721359,-2692.093994140625,304.1573181152344,0.7939294576644897,0.1906648576259613,0.1729585081338882,293.26141357421875,297.1499938964844,293.1499938964844,0.0497728288173675,-1460.0008544921875,304.162353515625,0.6358449459075928,0.0968382060527801,0.0937638655304908,293.2254638671875,297.1499938964844,293.1499938964844,0.2494357824325561,-3692.540283203125,304.162109375,0.9641419649124146,0.3378991484642029,0.2371455729007721,293.163330078125,297.1499938964844,293.1499938964844,0.2976788878440857,-5716.7099609375,304.2481689453125,0.9990000128746032,0.483102411031723,0.3647064566612243,293.1630859375,297.1499938964844,293.1499938964844,0.0140060586854815,-3598.8388671875,304.1347351074219,0.496690422296524,0.050000000745058,0.2316213399171829,291.2824401855469,291.1499938964844,269.829833984375,267.3202209472656,283.26568603515625,293.2229309082031,291.2831115722656,1.0,0.2746892869472503,0.8228182792663574,0.8228182792663574,1.0,1.0,-1.3204143047332764,0.5619912147521973,0.7584230899810791,0.2720673680305481,0.0,0.0,0.4906588494777679,48.27851486206055,46.0,31.45464324951172,-10690.994140625,239.09378051757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.950927734375,306.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18242.53515625,18000.0,0.0,0.0,0.2545598447322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466716945171356,0.446677029132843,-5.34592663825606e-06,0.0,0.0002583458845037,0.0,0.0,24.88200759887696,0.0,0.0,0.0,0.3526354432106018,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1224279850721359,-2692.093994140625,304.1573181152344,0.7939294576644897,0.1906648576259613,0.1729585081338882,293.26141357421875,297.1499938964844,293.1499938964844,0.0497728288173675,-1460.0008544921875,304.162353515625,0.6358449459075928,0.0968382060527801,0.0937638655304908,293.2254638671875,297.1499938964844,293.1499938964844,0.2494357824325561,-3692.540283203125,304.162109375,0.9641419649124146,0.3378991484642029,0.2371455729007721,293.163330078125,297.1499938964844,293.1499938964844,0.2976788878440857,-5716.7099609375,304.2481689453125,0.9990000128746032,0.483102411031723,0.3647064566612243,293.1630859375,297.1499938964844,293.1499938964844,0.0140060586854815,-3598.8388671875,304.1347351074219,0.496690422296524,0.050000000745058,0.2316213399171829,291.2824401855469,291.1499938964844,269.829833984375,267.3202209472656,283.26568603515625,293.2229309082031,291.2831115722656,1.0,0.2746892869472503,0.8228182792663574,0.8228182792663574,1.0,1.0,-1.3204143047332764,0.5619912147521973,0.7584230899810791,0.2720673680305481,0.0,0.0,0.4906588494777679,48.27851486206055,46.0,31.45464324951172,-10690.994140625,239.09378051757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.950927734375,306.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18242.53515625,18000.0,0.0,0.0,0.2545598447322845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466716945171356,0.446677029132843,-5.34592663825606e-06,0.0,0.0002583458845037,0.0,0.0,24.88200759887696,0.0,0.0,0.0,0.3526354432106018,4.0,0.0,1.0
729180,293.2093811035156,297.1499938964844,293.1499938964844,0.121593527495861,-2677.774658203125,304.15625,0.7934990525245667,0.189409464597702,0.1718356609344482,293.26025390625,297.1499938964844,293.1499938964844,0.047669019550085,-1423.73291015625,304.1617126464844,0.6315740346908569,0.0942500233650207,0.0913237258791923,293.2248229980469,297.1499938964844,293.1499938964844,0.2480873167514801,-3677.36083984375,304.1602783203125,0.964042067527771,0.3361181616783142,0.2359065115451812,293.1119079589844,297.1499938964844,293.1499938964844,0.2946874499320984,-5682.7626953125,304.2195129394531,0.9990000128746032,0.4932527840137481,0.3629115521907806,293.1617431640625,297.1499938964844,293.1499938964844,0.0140184685587883,-3602.034423828125,304.13360595703125,0.4975138902664184,0.050000000745058,0.2315562516450882,291.26837158203125,291.1499938964844,269.8598327636719,267.34881591796875,283.3045959472656,293.2281188964844,291.2644348144531,1.0,0.2739617824554443,0.8226204514503479,0.8226204514503479,1.0,1.0,-1.312402844429016,0.5573738217353821,0.755029022693634,0.2728503048419952,0.0,0.0,0.4751927256584167,47.877140045166016,64.0,-20.50388526916504,-10461.712890625,235.1776428222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1989440917969,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.158203125,18000.0,0.0,0.0,0.2483768910169601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193499088287353,0.4193551242351532,-5.19685181643581e-06,0.0,0.0002520709531381,0.0,0.0,22.43292808532715,0.0,0.0,0.0,0.3439074754714966,4.0,0.0,1.0
729240,293.2093811035156,297.1499938964844,293.1499938964844,0.121593527495861,-2677.774658203125,304.15625,0.7934990525245667,0.189409464597702,0.1718356609344482,293.26025390625,297.1499938964844,293.1499938964844,0.047669019550085,-1423.73291015625,304.1617126464844,0.6315740346908569,0.0942500233650207,0.0913237258791923,293.2248229980469,297.1499938964844,293.1499938964844,0.2480873167514801,-3677.36083984375,304.1602783203125,0.964042067527771,0.3361181616783142,0.2359065115451812,293.1119079589844,297.1499938964844,293.1499938964844,0.2946874499320984,-5682.7626953125,304.2195129394531,0.9990000128746032,0.4932527840137481,0.3629115521907806,293.1617431640625,297.1499938964844,293.1499938964844,0.0140184685587883,-3602.034423828125,304.13360595703125,0.4975138902664184,0.050000000745058,0.2315562516450882,291.26837158203125,291.1499938964844,269.8598327636719,267.34881591796875,283.3045959472656,293.2281188964844,291.2644348144531,1.0,0.2739617824554443,0.8226204514503479,0.8226204514503479,1.0,1.0,-1.312402844429016,0.5573738217353821,0.755029022693634,0.2728503048419952,0.0,0.0,0.4751927256584167,47.877140045166016,64.0,-20.50388526916504,-10461.712890625,235.1776428222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1989440917969,306.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,18194.158203125,18000.0,0.0,0.0,0.2483768910169601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4193499088287353,0.4193551242351532,-5.19685181643581e-06,0.0,0.0002520709531381,0.0,0.0,22.43292808532715,0.0,0.0,0.0,0.3439074754714966,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1213810443878173,-2674.525390625,304.1554870605469,0.7881471514701843,0.1887609958648681,0.1713044196367263,293.2598876953125,297.1499938964844,293.1499938964844,0.0467248372733593,-1407.762939453125,304.16131591796875,0.6257093548774719,0.0929258987307548,0.0901272892951965,293.2245788574219,297.1499938964844,293.1499938964844,0.2478214651346206,-3674.873779296875,304.1589050292969,0.9576593637466432,0.3352140784263611,0.2353153824806213,293.1005249023437,297.1499938964844,293.1499938964844,0.300403892993927,-5778.8505859375,304.1964416503906,0.9990000128746032,0.4959818124771118,0.3689962029457092,293.1612548828125,297.1499938964844,293.1499938964844,0.0140744717791676,-3612.206298828125,304.1326599121094,0.4947508871555328,0.050000000745058,0.2317789793014526,291.24395751953125,291.1499938964844,269.8749694824219,267.3631896972656,283.3138122558594,293.23077392578125,291.2388610839844,1.0,0.2763482928276062,0.8225215673446655,0.8225215673446655,1.0,1.0,-1.3171862363815308,0.5593620538711548,0.757824182510376,0.2746265232563019,0.0,0.0,0.471339613199234,49.15941619873047,64.0,-46.14982223510742,-10424.548828125,239.8500366210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30780029296875,306.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18141.048828125,18000.0,0.0,0.0,0.2450780272483825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109469354152679,0.410952091217041,-5.144466285855742e-06,0.0,0.0002487230522092,0.0,0.0,21.68412399291992,0.0,0.0,0.0,0.3411436975002289,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.121236115694046,-2672.544189453125,304.1547546386719,0.7802461981773376,0.1880994886159896,0.1707911044359207,293.2596435546875,297.1499938964844,293.1499938964844,0.045812964439392,-1392.450439453125,304.1609191894531,0.6178556680679321,0.0915819481015205,0.0889434814453125,293.22442626953125,297.1499938964844,293.1499938964844,0.2476890236139297,-3674.009765625,304.15753173828125,0.9476470947265624,0.334299623966217,0.2347407042980194,293.1003723144531,297.1499938964844,293.1499938964844,0.3100580871105194,-5935.56201171875,304.1704406738281,0.9990000128746032,0.496648758649826,0.3788893520832062,293.1610107421875,297.1499938964844,293.1499938964844,0.0141515247523784,-3625.853759765625,304.1310729980469,0.4904014468193054,0.050000000745058,0.2321489751338958,291.21441650390625,291.1499938964844,269.89019775390625,267.3776550292969,283.3152160644531,293.229736328125,291.2086181640625,1.0,0.280305802822113,0.82236248254776,0.82236248254776,1.0,1.0,-1.3267749547958374,0.5637102127075195,0.7630647420883179,0.2771225273609161,0.0,0.0,0.4699862599372864,51.29360580444336,82.0,-65.59010314941406,-10437.0869140625,248.3245391845703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3915405273437,306.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18085.244140625,18000.0,0.0,0.0,0.2418361455202102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064102172851562,0.4064153432846069,-5.110458005219698e-06,0.0,0.0002454329514876,0.0,0.0,21.26470947265625,0.0,0.0,0.0,0.3395657539367676,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1210725605487823,-2670.920654296875,304.1534423828125,0.7595914006233215,0.1867309361696243,0.1698074787855148,293.2595520019531,297.1499938964844,293.1499938964844,0.0440377928316593,-1362.8555908203125,304.1602478027344,0.5960463285446167,0.0888251513242721,0.0866003111004829,293.2243957519531,297.1499938964844,293.1499938964844,0.2476689666509628,-3675.19140625,304.1550598144531,0.9192748665809632,0.3324247002601623,0.2336266040802002,293.13397216796875,297.1499938964844,293.1499938964844,0.3394193053245544,-6398.85498046875,304.1146240234375,0.9990000128746032,0.4911844730377197,0.4080662131309509,293.1618347167969,297.1499938964844,293.1499938964844,0.0143540622666478,-3660.984130859375,304.12451171875,0.4778412580490112,0.050000000745058,0.2332971394062042,291.1463928222656,291.1499938964844,269.9211120605469,267.4068298339844,283.2996826171875,293.2201843261719,291.14019775390625,1.0,0.2921809256076813,0.8220443725585938,0.8220443725585938,1.0,1.0,-1.3578393459320068,0.5782971382141113,0.7795422673225403,0.2838603854179382,0.0,0.0,0.4749329388141632,57.90810394287109,100.0,-88.1959457397461,-10592.2744140625,275.8521728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.450439453125,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.654296875,18000.0,0.0,0.0,0.2361103296279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086050391197204,0.4086101353168487,-5.095533197163604e-06,0.0,0.0002396219788352,0.0,0.0,21.35082244873047,0.0,0.0,0.0,0.3398919403553009,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1210725605487823,-2670.920654296875,304.1534423828125,0.7595914006233215,0.1867309361696243,0.1698074787855148,293.2595520019531,297.1499938964844,293.1499938964844,0.0440377928316593,-1362.8555908203125,304.1602478027344,0.5960463285446167,0.0888251513242721,0.0866003111004829,293.2243957519531,297.1499938964844,293.1499938964844,0.2476689666509628,-3675.19140625,304.1550598144531,0.9192748665809632,0.3324247002601623,0.2336266040802002,293.13397216796875,297.1499938964844,293.1499938964844,0.3394193053245544,-6398.85498046875,304.1146240234375,0.9990000128746032,0.4911844730377197,0.4080662131309509,293.1618347167969,297.1499938964844,293.1499938964844,0.0143540622666478,-3660.984130859375,304.12451171875,0.4778412580490112,0.050000000745058,0.2332971394062042,291.1463928222656,291.1499938964844,269.9211120605469,267.4068298339844,283.2996826171875,293.2201843261719,291.14019775390625,1.0,0.2921809256076813,0.8220443725585938,0.8220443725585938,1.0,1.0,-1.3578393459320068,0.5782971382141113,0.7795422673225403,0.2838603854179382,0.0,0.0,0.4749329388141632,57.90810394287109,100.0,-88.1959457397461,-10592.2744140625,275.8521728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.450439453125,306.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,17973.654296875,18000.0,0.0,0.0,0.2361103296279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086050391197204,0.4086101353168487,-5.095533197163604e-06,0.0,0.0002396219788352,0.0,0.0,21.35082244873047,0.0,0.0,0.0,0.3398919403553009,4.0,0.0,1.0
