time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209149211645126,-2669.285888671875,304.152587890625,0.7366911172866821,0.1852931529283523,0.1688640117645263,293.260009765625,297.1499938964844,293.1499938964844,0.0422303229570388,-1332.7481689453125,304.15985107421875,0.5689765810966492,0.0859609767794609,0.0842653065919876,293.2247619628906,297.1499938964844,293.1499938964844,0.2476402819156646,-3676.0341796875,304.1534423828125,0.8885895609855652,0.3304678797721863,0.2325373142957687,293.2093200683594,297.1499938964844,293.1499938964844,0.3793874680995941,-7010.80859375,304.0599365234375,0.9990000128746032,0.4763998091220855,0.4467136263847351,293.1643981933594,297.1499938964844,293.1499938964844,0.0145980296656489,-3701.9990234375,304.11285400390625,0.4582665264606476,0.050000000745058,0.2349491119384765,291.0804748535156,291.1499938964844,269.9527893066406,267.4365234375,283.279296875,293.2256164550781,291.0754089355469,1.0,0.3081970810890198,0.8217262625694275,0.8217262625694275,1.0,1.0,-1.400965452194214,0.5989260077476501,0.802039384841919,0.2923168241977691,0.0,0.0,0.4887142777442932,67.39251708984375,103.0,-87.66641235351562,-10881.6474609375,316.69073486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330810546875,306.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.001953125,18000.0,0.0,0.0,0.2322834879159927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250051975250244,0.4250103533267975,-5.151047844265122e-06,0.0,0.0002357382036279,0.0,0.0,22.632720947265625,0.0,0.0,0.0,0.3446722626686096,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209149211645126,-2669.285888671875,304.152587890625,0.7366911172866821,0.1852931529283523,0.1688640117645263,293.260009765625,297.1499938964844,293.1499938964844,0.0422303229570388,-1332.7481689453125,304.15985107421875,0.5689765810966492,0.0859609767794609,0.0842653065919876,293.2247619628906,297.1499938964844,293.1499938964844,0.2476402819156646,-3676.0341796875,304.1534423828125,0.8885895609855652,0.3304678797721863,0.2325373142957687,293.2093200683594,297.1499938964844,293.1499938964844,0.3793874680995941,-7010.80859375,304.0599365234375,0.9990000128746032,0.4763998091220855,0.4467136263847351,293.1643981933594,297.1499938964844,293.1499938964844,0.0145980296656489,-3701.9990234375,304.11285400390625,0.4582665264606476,0.050000000745058,0.2349491119384765,291.0804748535156,291.1499938964844,269.9527893066406,267.4365234375,283.279296875,293.2256164550781,291.0754089355469,1.0,0.3081970810890198,0.8217262625694275,0.8217262625694275,1.0,1.0,-1.400965452194214,0.5989260077476501,0.802039384841919,0.2923168241977691,0.0,0.0,0.4887142777442932,67.39251708984375,103.0,-87.66641235351562,-10881.6474609375,316.69073486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.330810546875,306.20635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.001953125,18000.0,0.0,0.0,0.2322834879159927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4250051975250244,0.4250103533267975,-5.151047844265122e-06,0.0,0.0002357382036279,0.0,0.0,22.632720947265625,0.0,0.0,0.0,0.3446722626686096,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200653091073036,-2653.904541015625,304.1532287597656,0.7123121619224548,0.1838772147893905,0.1680452674627304,293.2604064941406,297.1499938964844,293.1499938964844,0.0401049144566059,-1296.171630859375,304.16015625,0.5393701791763306,0.0830933675169944,0.0820303559303283,293.2250671386719,297.1499938964844,293.1499938964844,0.2460753470659256,-3657.05712890625,304.15509033203125,0.8572924137115479,0.3285082280635834,0.2315312176942825,293.2763366699219,297.1499938964844,293.1499938964844,0.3744438886642456,-6924.0986328125,304.10040283203125,0.9677981734275818,0.4611656069755554,0.4405581057071686,293.16796875,297.1499938964844,293.1499938964844,0.0147913740947842,-3729.778076171875,304.0977783203125,0.4353778660297394,0.050000000745058,0.2372151464223861,291.08758544921875,291.1499938964844,269.9853515625,267.46685791015625,283.3277587890625,293.2520751953125,291.0943908691406,1.0,0.3197304904460907,0.820717453956604,0.820717453956604,1.0,1.0,-1.3903789520263672,0.5928484201431274,0.797530472278595,0.2929474711418152,0.0,0.0,0.4985574185848236,79.40619659423828,106.0,19.43940162658692,-10948.0732421875,340.646240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06365966796875,306.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.564453125,18000.0,0.0,0.0,0.2307438403367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461028277873993,0.4461080729961395,-5.259048521111254e-06,0.0,0.0002341756626265,0.0,0.0,24.490781784057617,0.0,0.0,0.0,0.3511860072612762,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200653091073036,-2653.904541015625,304.1532287597656,0.7123121619224548,0.1838772147893905,0.1680452674627304,293.2604064941406,297.1499938964844,293.1499938964844,0.0401049144566059,-1296.171630859375,304.16015625,0.5393701791763306,0.0830933675169944,0.0820303559303283,293.2250671386719,297.1499938964844,293.1499938964844,0.2460753470659256,-3657.05712890625,304.15509033203125,0.8572924137115479,0.3285082280635834,0.2315312176942825,293.2763366699219,297.1499938964844,293.1499938964844,0.3744438886642456,-6924.0986328125,304.10040283203125,0.9677981734275818,0.4611656069755554,0.4405581057071686,293.16796875,297.1499938964844,293.1499938964844,0.0147913740947842,-3729.778076171875,304.0977783203125,0.4353778660297394,0.050000000745058,0.2372151464223861,291.08758544921875,291.1499938964844,269.9853515625,267.46685791015625,283.3277587890625,293.2520751953125,291.0943908691406,1.0,0.3197304904460907,0.820717453956604,0.820717453956604,1.0,1.0,-1.3903789520263672,0.5928484201431274,0.797530472278595,0.2929474711418152,0.0,0.0,0.4985574185848236,79.40619659423828,106.0,19.43940162658692,-10948.0732421875,340.646240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06365966796875,306.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17871.564453125,18000.0,0.0,0.0,0.2307438403367996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461028277873993,0.4461080729961395,-5.259048521111254e-06,0.0,0.0002341756626265,0.0,0.0,24.490781784057617,0.0,0.0,0.0,0.3511860072612762,4.0,0.0,1.0
729780,293.20770263671875,297.1499938964844,293.1499938964844,0.1188327744603157,-2631.301513671875,304.1541748046875,0.6943729519844055,0.182381197810173,0.1670645028352737,293.2613220214844,297.1499938964844,293.1499938964844,0.0376976542174816,-1254.3695068359375,304.1607666015625,0.5187104344367981,0.0801090374588966,0.0796009674668312,293.2259826660156,297.1499938964844,293.1499938964844,0.243789255619049,-3629.220458984375,304.1571350097656,0.8377953767776489,0.3264253139495849,0.2303712368011474,293.2961730957031,297.1499938964844,293.1499938964844,0.3673146367073059,-6802.150390625,304.1283569335937,0.9386811256408693,0.4538930356502533,0.4327233731746673,293.17242431640625,297.1499938964844,293.1499938964844,0.0148782832548022,-3741.298583984375,304.0793762207031,0.422628104686737,0.050000000745058,0.2389668971300125,291.1264343261719,291.1499938964844,270.0190124511719,267.4979248046875,283.37432861328125,293.2630615234375,291.12762451171875,1.0,0.3281243741512298,0.8197086453437805,0.8197086453437805,1.0,1.0,-1.3786660432815552,0.5865435600280762,0.7921225428581238,0.2923691570758819,0.0,0.0,0.4983295202255249,88.62693786621094,94.0,29.93429374694824,-10804.3486328125,356.60919189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,306.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.951171875,18000.0,0.0,0.0,0.2302553504705429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473477005958557,0.4473530054092407,-5.290094577503624e-06,0.0,0.0002336799079785,0.0,0.0,24.703088760375977,0.0,0.0,0.0,0.3520363271236419,4.0,0.0,1.0
729840,293.20770263671875,297.1499938964844,293.1499938964844,0.1188327744603157,-2631.301513671875,304.1541748046875,0.6943729519844055,0.182381197810173,0.1670645028352737,293.2613220214844,297.1499938964844,293.1499938964844,0.0376976542174816,-1254.3695068359375,304.1607666015625,0.5187104344367981,0.0801090374588966,0.0796009674668312,293.2259826660156,297.1499938964844,293.1499938964844,0.243789255619049,-3629.220458984375,304.1571350097656,0.8377953767776489,0.3264253139495849,0.2303712368011474,293.2961730957031,297.1499938964844,293.1499938964844,0.3673146367073059,-6802.150390625,304.1283569335937,0.9386811256408693,0.4538930356502533,0.4327233731746673,293.17242431640625,297.1499938964844,293.1499938964844,0.0148782832548022,-3741.298583984375,304.0793762207031,0.422628104686737,0.050000000745058,0.2389668971300125,291.1264343261719,291.1499938964844,270.0190124511719,267.4979248046875,283.37432861328125,293.2630615234375,291.12762451171875,1.0,0.3281243741512298,0.8197086453437805,0.8197086453437805,1.0,1.0,-1.3786660432815552,0.5865435600280762,0.7921225428581238,0.2923691570758819,0.0,0.0,0.4983295202255249,88.62693786621094,94.0,29.93429374694824,-10804.3486328125,356.60919189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8013610839844,306.0257568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.951171875,18000.0,0.0,0.0,0.2302553504705429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4473477005958557,0.4473530054092407,-5.290094577503624e-06,0.0,0.0002336799079785,0.0,0.0,24.703088760375977,0.0,0.0,0.0,0.3520363271236419,4.0,0.0,1.0
729900,293.2076721191406,297.1499938964844,293.1499938964844,0.118247389793396,-2620.71826171875,304.15447998046875,0.6899771094322205,0.1816557794809341,0.1664837300777435,293.2616271972656,297.1499938964844,293.1499938964844,0.0364461690187454,-1232.69775390625,304.1610717773437,0.512509286403656,0.0786367952823638,0.0782684087753295,293.2263488769531,297.1499938964844,293.1499938964844,0.242764875292778,-3616.906982421875,304.1576843261719,0.8332979083061218,0.325391948223114,0.2297108620405197,293.29962158203125,297.1499938964844,293.1499938964844,0.3648566305637359,-6762.4580078125,304.13671875,0.9313516616821288,0.4513621032238006,0.4301706254482269,293.174560546875,297.1499938964844,293.1499938964844,0.0148853827267885,-3742.801025390625,304.06988525390625,0.4201162457466125,0.050000000745058,0.2393747419118881,291.1337890625,291.1499938964844,270.03631591796875,267.5137939453125,283.39471435546875,293.2654113769531,291.1352844238281,1.0,0.329344242811203,0.8192042112350464,0.8192042112350464,1.0,1.0,-1.373002529144287,0.5834408402442932,0.7895617485046387,0.2922499775886535,0.0,0.0,0.4986832737922668,90.74614715576172,94.0,27.425668716430664,-10743.26171875,358.8803405761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.689697265625,305.9579467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.9921875,18000.0,0.0,0.0,0.230182945728302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.448209673166275,0.44821497797966,-5.295772098179441e-06,0.0,0.0002336064208066,0.0,0.0,24.78632354736328,0.0,0.0,0.0,0.3523333072662353,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1176260188221931,-2609.46923828125,304.15478515625,0.6881335973739624,0.180969551205635,0.1658725291490554,293.2579650878906,297.1499938964844,293.1499938964844,0.0354394242167472,-1215.200439453125,304.160888671875,0.5091521143913269,0.0779405087232589,0.0772100239992141,293.2265319824219,297.1499938964844,293.1499938964844,0.2416776567697525,-3603.829833984375,304.15826416015625,0.8315232992172241,0.3243846893310547,0.2290184497833252,293.3012084960937,297.1499938964844,293.1499938964844,0.3626211881637573,-6726.85009765625,304.1431579589844,0.9281103610992432,0.4491536617279053,0.4279724955558777,293.1764831542969,297.1499938964844,293.1499938964844,0.0148585587739944,-3739.4716796875,304.0606994628906,0.4194585978984833,0.050000000745058,0.2394856512546539,291.1423034667969,291.1499938964844,270.0539855957031,267.5298767089844,283.4133605957031,293.2659912109375,291.1436462402344,1.0,0.3291821777820587,0.8189664483070374,0.8189664483070374,1.0,1.0,-1.3676612377166748,0.5805399417877197,0.7871212959289551,0.2921461760997772,0.0,0.0,0.4983409643173218,91.28339385986328,82.0,25.331897735595703,-10681.2216796875,357.5975646972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59039306640625,305.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.732421875,18000.0,0.0,0.0,0.230198323726654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483188390731811,0.4483241438865661,-5.298776159179397e-06,0.0,0.0002336220350116,0.0,0.0,24.8061637878418,0.0,0.0,0.0,0.3523922860622406,4.0,0.0,1.0
730020,293.2064208984375,297.1499938964844,293.1499938964844,0.1164456009864807,-2588.21630859375,304.1551513671875,0.6899160742759705,0.1797198504209518,0.1646292954683303,293.2409362792969,297.1499938964844,293.1499938964844,0.0353512801229953,-1213.7794189453125,304.1573181152344,0.5119543671607971,0.0786376371979713,0.0771950036287307,293.2264709472656,297.1499938964844,293.1499938964844,0.2396111339330673,-3579.128662109375,304.158935546875,0.8337362408638,0.3224593997001648,0.227592185139656,293.3016052246094,297.1499938964844,293.1499938964844,0.3586801588535309,-6665.29931640625,304.1518859863281,0.9301398992538452,0.4452410340309143,0.4240637123584747,293.1793518066406,297.1499938964844,293.1499938964844,0.0147501155734062,-3725.544189453125,304.0438537597656,0.4220270812511444,0.050000000745058,0.2390627413988113,291.15167236328125,291.1499938964844,270.09039306640625,267.5628662109375,283.445556640625,293.26373291015625,291.1520690917969,1.0,0.3256409764289856,0.8184909224510193,0.8184909224510193,1.0,1.0,-1.3592383861541748,0.5759131908416748,0.7833252549171448,0.2921122908592224,0.0,0.0,0.4973793625831604,88.94371795654297,70.0,14.2726411819458,-10566.7568359375,348.2105712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.2303699105978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469995498657226,0.4470048546791076,-5.294881702866405e-06,0.0,0.0002337961777811,0.0,0.0,24.698204040527344,0.0,0.0,0.0,0.352024495601654,4.0,0.0,1.0
730080,293.2064208984375,297.1499938964844,293.1499938964844,0.1164456009864807,-2588.21630859375,304.1551513671875,0.6899160742759705,0.1797198504209518,0.1646292954683303,293.2409362792969,297.1499938964844,293.1499938964844,0.0353512801229953,-1213.7794189453125,304.1573181152344,0.5119543671607971,0.0786376371979713,0.0771950036287307,293.2264709472656,297.1499938964844,293.1499938964844,0.2396111339330673,-3579.128662109375,304.158935546875,0.8337362408638,0.3224593997001648,0.227592185139656,293.3016052246094,297.1499938964844,293.1499938964844,0.3586801588535309,-6665.29931640625,304.1518859863281,0.9301398992538452,0.4452410340309143,0.4240637123584747,293.1793518066406,297.1499938964844,293.1499938964844,0.0147501155734062,-3725.544189453125,304.0438537597656,0.4220270812511444,0.050000000745058,0.2390627413988113,291.15167236328125,291.1499938964844,270.09039306640625,267.5628662109375,283.445556640625,293.26373291015625,291.1520690917969,1.0,0.3256409764289856,0.8184909224510193,0.8184909224510193,1.0,1.0,-1.3592383861541748,0.5759131908416748,0.7833252549171448,0.2921122908592224,0.0,0.0,0.4973793625831604,88.94371795654297,70.0,14.2726411819458,-10566.7568359375,348.2105712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2109375,18000.0,0.0,0.0,0.2303699105978012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469995498657226,0.4470048546791076,-5.294881702866405e-06,0.0,0.0002337961777811,0.0,0.0,24.698204040527344,0.0,0.0,0.0,0.352024495601654,4.0,0.0,1.0
730140,293.20477294921875,297.1499938964844,293.1499938964844,0.1153292804956436,-2568.16455078125,304.1553039550781,0.6972563862800598,0.17862369120121,0.1634102165699005,293.22027587890625,297.1499938964844,293.1499938964844,0.0365332327783107,-1234.4306640625,304.1529235839844,0.5229411721229553,0.0805209726095199,0.0785625800490379,293.2257995605469,297.1499938964844,293.1499938964844,0.2376206219196319,-3555.411865234375,304.1592712402344,0.8418461680412292,0.3206537067890167,0.2261586338281631,293.3001403808594,297.1499938964844,293.1499938964844,0.3549888134002685,-6608.8251953125,304.1573486328125,0.9404752850532532,0.4416901767253876,0.4204448163509369,293.1810302734375,297.1499938964844,293.1499938964844,0.0145909087732434,-3704.3857421875,304.0293273925781,0.4288514852523803,0.050000000745058,0.2380527853965759,291.1563415527344,291.1499938964844,270.12847900390625,267.5970153808594,283.4751892089844,293.26080322265625,291.15673828125,1.0,0.3189712464809418,0.818015456199646,0.818015456199646,1.0,1.0,-1.3521397113800049,0.5720198154449463,0.7801198959350586,0.2920341491699219,0.0,0.0,0.4962207674980163,83.48231506347656,58.0,8.735361099243164,-10473.0703125,332.3475036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,305.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.044921875,18000.0,0.0,0.0,0.2306140661239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453916251659393,0.4453969001770019,-5.287321073410567e-06,0.0,0.0002340439532417,0.0,0.0,24.555620193481445,0.0,0.0,0.0,0.3515180349349975,4.0,0.0,1.0
730200,293.20477294921875,297.1499938964844,293.1499938964844,0.1153292804956436,-2568.16455078125,304.1553039550781,0.6972563862800598,0.17862369120121,0.1634102165699005,293.22027587890625,297.1499938964844,293.1499938964844,0.0365332327783107,-1234.4306640625,304.1529235839844,0.5229411721229553,0.0805209726095199,0.0785625800490379,293.2257995605469,297.1499938964844,293.1499938964844,0.2376206219196319,-3555.411865234375,304.1592712402344,0.8418461680412292,0.3206537067890167,0.2261586338281631,293.3001403808594,297.1499938964844,293.1499938964844,0.3549888134002685,-6608.8251953125,304.1573486328125,0.9404752850532532,0.4416901767253876,0.4204448163509369,293.1810302734375,297.1499938964844,293.1499938964844,0.0145909087732434,-3704.3857421875,304.0293273925781,0.4288514852523803,0.050000000745058,0.2380527853965759,291.1563415527344,291.1499938964844,270.12847900390625,267.5970153808594,283.4751892089844,293.26080322265625,291.15673828125,1.0,0.3189712464809418,0.818015456199646,0.818015456199646,1.0,1.0,-1.3521397113800049,0.5720198154449463,0.7801198959350586,0.2920341491699219,0.0,0.0,0.4962207674980163,83.48231506347656,58.0,8.735361099243164,-10473.0703125,332.3475036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179016113281,305.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.044921875,18000.0,0.0,0.0,0.2306140661239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453916251659393,0.4453969001770019,-5.287321073410567e-06,0.0,0.0002340439532417,0.0,0.0,24.555620193481445,0.0,0.0,0.0,0.3515180349349975,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142518892884254,-2548.782470703125,304.15533447265625,0.7092323899269104,0.1776540577411651,0.1622381210327148,293.2001647949219,297.1499938964844,293.1499938964844,0.0381355211138725,-1262.1795654296875,304.1493225097656,0.5398440957069397,0.0828238353133201,0.0803808197379112,293.2247619628906,297.1499938964844,293.1499938964844,0.2356447577476501,-3531.8525390625,304.15948486328125,0.8552436828613281,0.3189480304718017,0.2247417867183685,293.2978515625,297.1499938964844,293.1499938964844,0.3513329625129699,-6553.59716796875,304.16094970703125,0.957032322883606,0.4383523464202881,0.4169745743274688,293.1817932128906,297.1499938964844,293.1499938964844,0.0143990200012922,-3678.068603515625,304.0167541503906,0.4400643408298492,0.050000000745058,0.2366783916950225,291.1612854003906,291.1499938964844,270.1683654785156,267.6324157714844,283.5044250488281,293.259033203125,291.1617431640625,1.0,0.310099184513092,0.8175520896911621,0.8175520896911621,1.0,1.0,-1.345399260520935,0.5683907866477966,0.7770084738731384,0.2917479574680328,0.0,0.0,0.4943878948688507,76.07339477539062,46.0,7.466914176940918,-10387.544921875,312.3390808105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,305.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.291015625,18000.0,0.0,0.0,0.2308140099048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428646266460418,0.4428699016571045,-5.275787771097384e-06,0.0,0.0002342468796996,0.0,0.0,24.333890914916992,0.0,0.0,0.0,0.3507281243801117,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142518892884254,-2548.782470703125,304.15533447265625,0.7092323899269104,0.1776540577411651,0.1622381210327148,293.2001647949219,297.1499938964844,293.1499938964844,0.0381355211138725,-1262.1795654296875,304.1493225097656,0.5398440957069397,0.0828238353133201,0.0803808197379112,293.2247619628906,297.1499938964844,293.1499938964844,0.2356447577476501,-3531.8525390625,304.15948486328125,0.8552436828613281,0.3189480304718017,0.2247417867183685,293.2978515625,297.1499938964844,293.1499938964844,0.3513329625129699,-6553.59716796875,304.16094970703125,0.957032322883606,0.4383523464202881,0.4169745743274688,293.1817932128906,297.1499938964844,293.1499938964844,0.0143990200012922,-3678.068603515625,304.0167541503906,0.4400643408298492,0.050000000745058,0.2366783916950225,291.1612854003906,291.1499938964844,270.1683654785156,267.6324157714844,283.5044250488281,293.259033203125,291.1617431640625,1.0,0.310099184513092,0.8175520896911621,0.8175520896911621,1.0,1.0,-1.345399260520935,0.5683907866477966,0.7770084738731384,0.2917479574680328,0.0,0.0,0.4943878948688507,76.07339477539062,46.0,7.466914176940918,-10387.544921875,312.3390808105469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2462158203125,305.6400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.291015625,18000.0,0.0,0.0,0.2308140099048614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4428646266460418,0.4428699016571045,-5.275787771097384e-06,0.0,0.0002342468796996,0.0,0.0,24.333890914916992,0.0,0.0,0.0,0.3507281243801117,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132147908210754,-2530.08740234375,304.1552734375,0.7246586680412292,0.1767865270376205,0.1611176580190658,293.1820983886719,297.1499938964844,293.1499938964844,0.0398460105061531,-1291.6270751953125,304.146728515625,0.5620325207710266,0.0852179527282714,0.082307144999504,293.2234191894531,297.1499938964844,293.1499938964844,0.2336875945329666,-3508.48583984375,304.1595764160156,0.8745662569999695,0.3173221349716186,0.2233486920595169,293.2950744628906,297.1499938964844,293.1499938964844,0.3477016091346741,-6499.15576171875,304.163330078125,0.977911114692688,0.4351691305637359,0.4136126935482025,293.181884765625,297.1499938964844,293.1499938964844,0.0141887981444597,-3648.540771484375,304.0057067871094,0.4567311108112335,0.050000000745058,0.2350784242153167,291.1668701171875,291.1499938964844,270.2102966308594,267.66925048828125,283.53375244140625,293.2586975097656,291.1673889160156,1.0,0.2995966970920563,0.8170887231826782,0.8170887231826782,1.0,1.0,-1.3387384414672852,0.5648912191390991,0.7738472819328308,0.2912018299102783,0.0,0.0,0.4917725324630737,67.45406341552734,34.0,7.796664237976074,-10305.03125,289.7978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.142578125,18000.0,0.0,0.0,0.2308556735515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391830563545227,0.4391883015632629,-5.258760666038143e-06,0.0,0.0002342891530133,0.0,0.0,24.012008666992188,0.0,0.0,0.0,0.3495778143405914,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132147908210754,-2530.08740234375,304.1552734375,0.7246586680412292,0.1767865270376205,0.1611176580190658,293.1820983886719,297.1499938964844,293.1499938964844,0.0398460105061531,-1291.6270751953125,304.146728515625,0.5620325207710266,0.0852179527282714,0.082307144999504,293.2234191894531,297.1499938964844,293.1499938964844,0.2336875945329666,-3508.48583984375,304.1595764160156,0.8745662569999695,0.3173221349716186,0.2233486920595169,293.2950744628906,297.1499938964844,293.1499938964844,0.3477016091346741,-6499.15576171875,304.163330078125,0.977911114692688,0.4351691305637359,0.4136126935482025,293.181884765625,297.1499938964844,293.1499938964844,0.0141887981444597,-3648.540771484375,304.0057067871094,0.4567311108112335,0.050000000745058,0.2350784242153167,291.1668701171875,291.1499938964844,270.2102966308594,267.66925048828125,283.53375244140625,293.2586975097656,291.1673889160156,1.0,0.2995966970920563,0.8170887231826782,0.8170887231826782,1.0,1.0,-1.3387384414672852,0.5648912191390991,0.7738472819328308,0.2912018299102783,0.0,0.0,0.4917725324630737,67.45406341552734,34.0,7.796664237976074,-10305.03125,289.7978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,305.60382080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.142578125,18000.0,0.0,0.0,0.2308556735515594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4391830563545227,0.4391883015632629,-5.258760666038143e-06,0.0,0.0002342891530133,0.0,0.0,24.012008666992188,0.0,0.0,0.0,0.3495778143405914,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1127121523022651,-2521.0126953125,304.1552429199219,0.7338417172431946,0.1763853132724762,0.160577043890953,293.1741943359375,297.1499938964844,293.1499938964844,0.0406736470758914,-1305.8341064453125,304.14581298828125,0.5749012231826782,0.0863676965236663,0.0832369625568389,293.22271728515625,297.1499938964844,293.1499938964844,0.2327185124158859,-3496.90380859375,304.1596069335937,0.8868846297264099,0.316534161567688,0.2226618975400924,293.2935791015625,297.1499938964844,293.1499938964844,0.3459003567695617,-6472.25,304.1641845703125,0.9892300367355348,0.4336258769035339,0.4119678735733032,293.1817626953125,297.1499938964844,293.1499938964844,0.0140799703076481,-3633.01708984375,304.0006408691406,0.4673367142677307,0.050000000745058,0.234223261475563,291.1698303222656,291.1499938964844,270.2320861816406,267.688232421875,283.5484924316406,293.2590026855469,291.1703796386719,1.0,0.2938489019870758,0.8168570399284363,0.8168570399284363,1.0,1.0,-1.3353804349899292,0.5631621479988098,0.7722182869911194,0.2908214628696441,0.0,0.0,0.4901501834392547,62.84661865234375,34.0,8.048563003540039,-10263.72265625,277.9201965332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,305.5922241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18033.875,18000.0,0.0,0.0,0.2307860702276229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4368677139282226,0.4368729591369629,-5.247961325949291e-06,0.0,0.0002342185180168,0.0,0.0,23.81046295166016,0.0,0.0,0.0,0.3488547205924988,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122236773371696,-2512.185302734375,304.1551513671875,0.7442854642868042,0.1760057359933853,0.1600542515516281,293.1670837402344,297.1499938964844,293.1499938964844,0.0414524972438812,-1319.1856689453125,304.1451721191406,0.588514506816864,0.087456613779068,0.0841123238205909,293.2219543457031,297.1499938964844,293.1499938964844,0.2317598909139633,-3485.43896484375,304.1596069335937,0.9008699059486388,0.3157631456851959,0.2219855487346649,293.2918701171875,297.1499938964844,293.1499938964844,0.3431245982646942,-6429.7333984375,304.1667785644531,0.9990000128746032,0.4321390390396118,0.409245491027832,293.1815185546875,297.1499938964844,293.1499938964844,0.0139725171029567,-3617.5302734375,303.99591064453125,0.4770992398262024,0.050000000745058,0.2333652973175048,291.1729431152344,291.1499938964844,270.2544250488281,267.7076110839844,283.5642395019531,293.2593688964844,291.1735534667969,1.0,0.2877812683582306,0.8166238069534302,0.8166238069534302,1.0,1.0,-1.330732822418213,0.5608067512512207,0.769926130771637,0.290216714143753,0.0,0.0,0.4883092641830444,58.20578384399414,25.0,8.743221282958984,-10217.056640625,265.5000305175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2097473144531,305.5860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.603515625,18000.0,0.0,0.0,0.2306408584117889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342332482337951,0.4342384934425354,-5.235617209109478e-06,0.0,0.0002340711507713,0.0,0.0,23.582090377807617,0.0,0.0,0.0,0.3480322659015655,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.11106938123703,-2490.7353515625,304.1553955078125,0.7619519233703613,0.1753047853708267,0.1591725498437881,293.1441650390625,297.1499938964844,293.1499938964844,0.043927364051342,-1361.344970703125,304.1425476074219,0.6135136485099792,0.0916413813829422,0.0870871618390083,293.2203063964844,297.1499938964844,293.1499938964844,0.2293296903371811,-3455.717041015625,304.1604919433594,0.9255093336105348,0.3142701983451843,0.2207533121109008,293.2648010253906,297.1499938964844,293.1499938964844,0.3126094937324524,-5956.17333984375,304.2119140625,0.9990000128746032,0.4339480698108673,0.3789250254631042,293.18048095703125,297.1499938964844,293.1499938964844,0.0137717686593532,-3585.522705078125,303.9884338378906,0.4903861582279205,0.050000000745058,0.2321502417325973,291.2107849121094,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.24151611328125,291.2155456542969,1.0,0.2749977707862854,0.8161574006080627,0.8161574006080627,1.0,1.0,-1.2939611673355105,0.5428895950317383,0.751071572303772,0.2838856279850006,0.0,0.0,0.4783327281475067,51.1957893371582,25.0,50.812896728515625,-9985.212890625,235.6305084228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,305.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.673828125,18000.0,0.0,0.0,0.2298450022935867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423574298620224,0.4235794842243194,-5.1959291340608615e-06,0.0,0.0002332634467165,0.0,0.0,22.71015930175781,0.0,0.0,0.0,0.3447796404361725,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.11106938123703,-2490.7353515625,304.1553955078125,0.7619519233703613,0.1753047853708267,0.1591725498437881,293.1441650390625,297.1499938964844,293.1499938964844,0.043927364051342,-1361.344970703125,304.1425476074219,0.6135136485099792,0.0916413813829422,0.0870871618390083,293.2203063964844,297.1499938964844,293.1499938964844,0.2293296903371811,-3455.717041015625,304.1604919433594,0.9255093336105348,0.3142701983451843,0.2207533121109008,293.2648010253906,297.1499938964844,293.1499938964844,0.3126094937324524,-5956.17333984375,304.2119140625,0.9990000128746032,0.4339480698108673,0.3789250254631042,293.18048095703125,297.1499938964844,293.1499938964844,0.0137717686593532,-3585.522705078125,303.9884338378906,0.4903861582279205,0.050000000745058,0.2321502417325973,291.2107849121094,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.24151611328125,291.2155456542969,1.0,0.2749977707862854,0.8161574006080627,0.8161574006080627,1.0,1.0,-1.2939611673355105,0.5428895950317383,0.751071572303772,0.2838856279850006,0.0,0.0,0.4783327281475067,51.1957893371582,25.0,50.812896728515625,-9985.212890625,235.6305084228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2582397460937,305.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18098.673828125,18000.0,0.0,0.0,0.2298450022935867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.423574298620224,0.4235794842243194,-5.1959291340608615e-06,0.0,0.0002332634467165,0.0,0.0,22.71015930175781,0.0,0.0,0.0,0.3447796404361725,4.0,0.0,1.0
730740,293.1933288574219,297.1499938964844,293.1499938964844,0.110084980726242,-2472.577392578125,304.1552124023437,0.7789427042007446,0.1745794415473938,0.1583367586135864,293.11669921875,297.1499938964844,293.1499938964844,0.0483506582677364,-1437.759521484375,304.1376647949219,0.6390436291694641,0.0973661690950393,0.0921975448727607,293.2190856933594,297.1499938964844,293.1499938964844,0.2271962761878967,-3429.849853515625,304.1604919433594,0.9490195512771606,0.3127420842647552,0.2195477783679962,293.21044921875,297.1499938964844,293.1499938964844,0.2861284613609314,-5546.32568359375,304.2347412109375,0.9990000128746032,0.4420283138751983,0.3529883623123169,293.1792297363281,297.1499938964844,293.1499938964844,0.0136208748444914,-3561.62060546875,303.981689453125,0.5022134184837341,0.050000000745058,0.2312011271715164,291.23907470703125,291.1499938964844,270.3500061035156,267.7894592285156,283.6440124511719,293.2010803222656,291.23992919921875,1.0,0.2649644613265991,0.8156909942626953,0.8156909942626953,1.0,1.0,-1.265292048454285,0.52916419506073,0.7361279129981995,0.278312623500824,0.0,0.0,0.4640464186668396,45.71186065673828,28.0,31.97938537597656,-9715.009765625,213.3477935791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,305.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.91796875,18000.0,0.0,0.0,0.2278592586517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026609659194946,0.4026660621166229,-5.107172455609543e-06,0.0,0.0002312481810804,0.0,0.0,21.01217269897461,0.0,0.0,0.0,0.3385251462459564,4.0,0.0,1.0
730800,293.1933288574219,297.1499938964844,293.1499938964844,0.110084980726242,-2472.577392578125,304.1552124023437,0.7789427042007446,0.1745794415473938,0.1583367586135864,293.11669921875,297.1499938964844,293.1499938964844,0.0483506582677364,-1437.759521484375,304.1376647949219,0.6390436291694641,0.0973661690950393,0.0921975448727607,293.2190856933594,297.1499938964844,293.1499938964844,0.2271962761878967,-3429.849853515625,304.1604919433594,0.9490195512771606,0.3127420842647552,0.2195477783679962,293.21044921875,297.1499938964844,293.1499938964844,0.2861284613609314,-5546.32568359375,304.2347412109375,0.9990000128746032,0.4420283138751983,0.3529883623123169,293.1792297363281,297.1499938964844,293.1499938964844,0.0136208748444914,-3561.62060546875,303.981689453125,0.5022134184837341,0.050000000745058,0.2312011271715164,291.23907470703125,291.1499938964844,270.3500061035156,267.7894592285156,283.6440124511719,293.2010803222656,291.23992919921875,1.0,0.2649644613265991,0.8156909942626953,0.8156909942626953,1.0,1.0,-1.265292048454285,0.52916419506073,0.7361279129981995,0.278312623500824,0.0,0.0,0.4640464186668396,45.71186065673828,28.0,31.97938537597656,-9715.009765625,213.3477935791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,305.62896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18147.91796875,18000.0,0.0,0.0,0.2278592586517334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026609659194946,0.4026660621166229,-5.107172455609543e-06,0.0,0.0002312481810804,0.0,0.0,21.01217269897461,0.0,0.0,0.0,0.3385251462459564,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1093575358390808,-2459.40966796875,304.1546936035156,0.7918286323547363,0.1738476455211639,0.1575565487146377,293.0973205566406,297.1499938964844,293.1499938964844,0.0525009706616401,-1510.4605712890625,304.13494873046875,0.6611804366111755,0.1021551936864852,0.0969129130244255,293.218017578125,297.1499938964844,293.1499938964844,0.2255546599626541,-3410.256591796875,304.15972900390625,0.9651652574539183,0.3112088739871979,0.2183850407600402,293.1490173339844,297.1499938964844,293.1499938964844,0.2675694227218628,-5259.4677734375,304.23699951171875,0.9990000128746032,0.4529468119144439,0.3348037004470825,293.1780090332031,297.1499938964844,293.1499938964844,0.0135336639359593,-3548.805908203125,303.9748840332031,0.5116204023361206,0.050000000745058,0.2305758446455001,291.2444152832031,291.1499938964844,270.40289306640625,267.8341064453125,283.67559814453125,293.18475341796875,291.2442626953125,1.0,0.2581619918346405,0.8155543804168701,0.8155543804168701,1.0,1.0,-1.2460368871688845,0.5201144218444824,0.7259224653244019,0.2742061018943786,0.0,0.0,0.4509881734848022,42.08806991577149,46.0,11.178449630737305,-9505.15625,198.99891662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18137.86328125,18000.0,0.0,0.0,0.224679633975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836086392402649,0.3836136758327484,-5.019185209675925e-06,0.0,0.0002280212793266,0.0,0.0,19.503257751464844,0.0,0.0,0.0,0.3326912224292755,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1093575358390808,-2459.40966796875,304.1546936035156,0.7918286323547363,0.1738476455211639,0.1575565487146377,293.0973205566406,297.1499938964844,293.1499938964844,0.0525009706616401,-1510.4605712890625,304.13494873046875,0.6611804366111755,0.1021551936864852,0.0969129130244255,293.218017578125,297.1499938964844,293.1499938964844,0.2255546599626541,-3410.256591796875,304.15972900390625,0.9651652574539183,0.3112088739871979,0.2183850407600402,293.1490173339844,297.1499938964844,293.1499938964844,0.2675694227218628,-5259.4677734375,304.23699951171875,0.9990000128746032,0.4529468119144439,0.3348037004470825,293.1780090332031,297.1499938964844,293.1499938964844,0.0135336639359593,-3548.805908203125,303.9748840332031,0.5116204023361206,0.050000000745058,0.2305758446455001,291.2444152832031,291.1499938964844,270.40289306640625,267.8341064453125,283.67559814453125,293.18475341796875,291.2442626953125,1.0,0.2581619918346405,0.8155543804168701,0.8155543804168701,1.0,1.0,-1.2460368871688845,0.5201144218444824,0.7259224653244019,0.2742061018943786,0.0,0.0,0.4509881734848022,42.08806991577149,46.0,11.178449630737305,-9505.15625,198.99891662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5756530761719,305.6603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18137.86328125,18000.0,0.0,0.0,0.224679633975029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836086392402649,0.3836136758327484,-5.019185209675925e-06,0.0,0.0002280212793266,0.0,0.0,19.503257751464844,0.0,0.0,0.0,0.3326912224292755,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.1089801862835884,-2453.0458984375,304.1537170410156,0.7887044548988342,0.17306949198246,0.156889259815216,293.0936889648437,297.1499938964844,293.1499938964844,0.0551621951162815,-1557.752197265625,304.1356506347656,0.6661704182624817,0.1042723506689071,0.099766194820404,293.2172546386719,297.1499938964844,293.1499938964844,0.2245610505342483,-3398.952880859375,304.1581115722656,0.9611475467681884,0.3096370100975036,0.2173132002353668,293.104736328125,297.1499938964844,293.1499938964844,0.2689937651157379,-5293.4677734375,304.2047424316406,0.9990000128746032,0.4620274603366852,0.3372493982315063,293.1768798828125,297.1499938964844,293.1499938964844,0.013553530909121,-3554.265869140625,303.9678039550781,0.5102871060371399,0.050000000745058,0.2306581437587738,291.22430419921875,291.1499938964844,270.4605407714844,267.8824157714844,283.6923217773437,293.1825256347656,291.2198486328125,1.0,0.2600100040435791,0.8154177665710449,0.8154177665710449,1.0,1.0,-1.25039541721344,0.522344708442688,0.7280506491661072,0.274538904428482,0.0,0.0,0.4418595135211944,42.57535552978516,64.0,-31.66590118408203,-9410.6533203125,201.506088256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673645019531,305.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.87890625,18000.0,0.0,0.0,0.220667615532875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682326674461365,0.3682376146316528,-4.945047749060905e-06,0.0,0.0002239495806861,0.0,0.0,18.31942176818848,0.0,0.0,0.0,0.3280336856842041,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.1089801862835884,-2453.0458984375,304.1537170410156,0.7887044548988342,0.17306949198246,0.156889259815216,293.0936889648437,297.1499938964844,293.1499938964844,0.0551621951162815,-1557.752197265625,304.1356506347656,0.6661704182624817,0.1042723506689071,0.099766194820404,293.2172546386719,297.1499938964844,293.1499938964844,0.2245610505342483,-3398.952880859375,304.1581115722656,0.9611475467681884,0.3096370100975036,0.2173132002353668,293.104736328125,297.1499938964844,293.1499938964844,0.2689937651157379,-5293.4677734375,304.2047424316406,0.9990000128746032,0.4620274603366852,0.3372493982315063,293.1768798828125,297.1499938964844,293.1499938964844,0.013553530909121,-3554.265869140625,303.9678039550781,0.5102871060371399,0.050000000745058,0.2306581437587738,291.22430419921875,291.1499938964844,270.4605407714844,267.8824157714844,283.6923217773437,293.1825256347656,291.2198486328125,1.0,0.2600100040435791,0.8154177665710449,0.8154177665710449,1.0,1.0,-1.25039541721344,0.522344708442688,0.7280506491661072,0.274538904428482,0.0,0.0,0.4418595135211944,42.57535552978516,64.0,-31.66590118408203,-9410.6533203125,201.506088256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673645019531,305.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18099.87890625,18000.0,0.0,0.0,0.220667615532875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682326674461365,0.3682376146316528,-4.945047749060905e-06,0.0,0.0002239495806861,0.0,0.0,18.31942176818848,0.0,0.0,0.0,0.3280336856842041,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1089543923735618,-2453.05712890625,304.1531066894531,0.781539261341095,0.1726622730493545,0.156586617231369,293.0998840332031,297.1499938964844,293.1499938964844,0.0554368384182453,-1562.77734375,304.1377868652344,0.6607394218444824,0.1037741899490356,0.0998715162277221,293.21697998046875,297.1499938964844,293.1499938964844,0.22438745200634,-3397.436767578125,304.1569519042969,0.95192289352417,0.3088383078575134,0.2168051600456237,293.0986633300781,297.1499938964844,293.1499938964844,0.2769794762134552,-5426.46875,304.18023681640625,0.9990000128746032,0.4637999534606933,0.3456954658031463,293.17657470703125,297.1499938964844,293.1499938964844,0.0136057222262024,-3564.592041015625,303.9634704589844,0.5058504939079285,0.050000000745058,0.2309465855360031,291.1990661621094,291.1499938964844,270.49102783203125,267.9078063964844,283.69342041015625,293.1822204589844,291.19390869140625,1.0,0.2635477185249328,0.8153494596481323,0.8153494596481323,1.0,1.0,-1.260029435157776,0.5270307660102844,0.7329986691474915,0.276075541973114,0.0,0.0,0.4410959482192993,44.244049072265625,64.0,-51.68501281738281,-9430.310546875,208.36666870117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84393310546875,305.6745910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18057.576171875,18000.0,0.0,0.0,0.2185872346162796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650521039962768,0.3650570511817932,-4.9223217502003536e-06,0.0,0.0002218382578575,0.0,0.0,18.055063247680664,0.0,0.0,0.0,0.326974868774414,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1089613586664199,-2453.679931640625,304.15252685546875,0.7717572450637817,0.1722443848848343,0.1563039273023605,293.111328125,297.1499938964844,293.1499938964844,0.0548603199422359,-1552.585693359375,304.1410522460937,0.6509321928024292,0.1021666377782821,0.09898491948843,293.216796875,297.1499938964844,293.1499938964844,0.2242708504199981,-3396.603759765625,304.1558837890625,0.9385879635810852,0.3080287575721741,0.2163137793540954,293.1045227050781,297.1499938964844,293.1499938964844,0.2889528274536133,-5621.45068359375,304.1529541015625,0.9990000128746032,0.4633146524429321,0.3581178486347198,293.1766967773437,297.1499938964844,293.1499938964844,0.0136723835021257,-3577.330810546875,303.9580078125,0.4997513890266418,0.050000000745058,0.2313838005065918,291.1718444824219,291.1499938964844,270.5225524902344,267.9340209960937,283.691650390625,293.18408203125,291.1666564941406,1.0,0.2685629427433014,0.8151444792747498,0.8151444792747498,1.0,1.0,-1.2734689712524414,0.5335725545883179,0.7398963570594788,0.278185099363327,0.0,0.0,0.4423616826534271,46.75864028930664,82.0,-63.61848068237305,-9488.8828125,218.49972534179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8955383300781,305.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.72265625,18000.0,0.0,0.0,0.2166269272565841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649490773677826,0.3649539947509765,-4.912432359560626e-06,0.0,0.0002198487927671,0.0,0.0,18.01625633239746,0.0,0.0,0.0,0.3268010318279266,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090399846434593,-2456.1025390625,304.15155029296875,0.7478922009468079,0.1713742464780807,0.1557946056127548,293.14971923828125,297.1499938964844,293.1499938964844,0.0508891195058822,-1482.484619140625,304.1507568359375,0.6217665076255798,0.0954059213399887,0.0940347388386726,293.2166748046875,297.1499938964844,293.1499938964844,0.2241271287202835,-3395.959228515625,304.1541748046875,0.9046032428741456,0.3063612878322601,0.2153678685426712,293.1519470214844,297.1499938964844,293.1499938964844,0.323180079460144,-6164.888671875,304.0948791503906,0.9990000128746032,0.4549529254436493,0.3927905857563019,293.1786193847656,297.1499938964844,293.1499938964844,0.0138406325131654,-3608.579833984375,303.9423217773437,0.4844503998756408,0.050000000745058,0.232685849070549,291.1156005859375,291.1499938964844,270.5885925292969,267.9887390136719,283.6755065917969,293.1845092773437,291.1104431152344,1.0,0.2822591960430145,0.8147345185279846,0.8147345185279846,1.0,1.0,-1.3089579343795776,0.5510162115097046,0.7579417824745178,0.2833815813064575,0.0,0.0,0.4506750404834747,54.18375778198242,85.0,-74.73519134521484,-9696.138671875,247.93804931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019775390625,305.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.46484375,18000.0,0.0,0.0,0.213522121310234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727186024188995,0.3727235198020935,-4.927335794491228e-06,0.0,0.000216697808355,0.0,0.0,18.52775955200196,0.0,0.0,0.0,0.3288325071334839,4.0,0.0,1.0
