time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090399846434593,-2456.1025390625,304.15155029296875,0.7478922009468079,0.1713742464780807,0.1557946056127548,293.14971923828125,297.1499938964844,293.1499938964844,0.0508891195058822,-1482.484619140625,304.1507568359375,0.6217665076255798,0.0954059213399887,0.0940347388386726,293.2166748046875,297.1499938964844,293.1499938964844,0.2241271287202835,-3395.959228515625,304.1541748046875,0.9046032428741456,0.3063612878322601,0.2153678685426712,293.1519470214844,297.1499938964844,293.1499938964844,0.323180079460144,-6164.888671875,304.0948791503906,0.9990000128746032,0.4549529254436493,0.3927905857563019,293.1786193847656,297.1499938964844,293.1499938964844,0.0138406325131654,-3608.579833984375,303.9423217773437,0.4844503998756408,0.050000000745058,0.232685849070549,291.1156005859375,291.1499938964844,270.5885925292969,267.9887390136719,283.6755065917969,293.1845092773437,291.1104431152344,1.0,0.2822591960430145,0.8147345185279846,0.8147345185279846,1.0,1.0,-1.3089579343795776,0.5510162115097046,0.7579417824745178,0.2833815813064575,0.0,0.0,0.4506750404834747,54.18375778198242,85.0,-74.73519134521484,-9696.138671875,247.93804931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9019775390625,305.6822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.46484375,18000.0,0.0,0.0,0.213522121310234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3727186024188995,0.3727235198020935,-4.927335794491228e-06,0.0,0.000216697808355,0.0,0.0,18.52775955200196,0.0,0.0,0.0,0.3288325071334839,4.0,0.0,1.0
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088877245783805,-2453.8701171875,304.1513366699219,0.7280489206314087,0.1704828441143036,0.1552724987268448,293.20367431640625,297.1499938964844,293.1499938964844,0.0427638217806816,-1341.429443359375,304.1640930175781,0.5810036063194275,0.0844938457012176,0.0847901925444603,293.2167358398437,297.1499938964844,293.1499938964844,0.2235084474086761,-3388.9921875,304.1539001464844,0.8778814077377319,0.3046614527702331,0.2144015729427337,293.2340393066406,297.1499938964844,293.1499938964844,0.3515430688858032,-6596.58154296875,304.06787109375,0.996136486530304,0.4382980763912201,0.4199244678020477,293.18182373046875,297.1499938964844,293.1499938964844,0.0139796258881688,-3633.765625,303.9227294921875,0.4690635800361633,0.050000000745058,0.234078824520111,291.0809936523437,291.1499938964844,270.6583251953125,268.04620361328125,283.6904296875,293.2156677246094,291.0809326171875,1.0,0.2935797274112701,0.8143246173858643,0.8143246173858643,1.0,1.0,-1.3306167125701904,0.561859667301178,0.7687570452690125,0.2859489917755127,0.0,0.0,0.4628471434116363,61.899227142333984,88.0,-37.9316635131836,-9896.443359375,273.7679138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771240234375,305.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.412109375,18000.0,0.0,0.0,0.2120424211025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890486359596252,0.389053612947464,-4.986056865163846e-06,0.0,0.0002151961089111,0.0,0.0,19.722412109375,0.0,0.0,0.0,0.333528459072113,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088877245783805,-2453.8701171875,304.1513366699219,0.7280489206314087,0.1704828441143036,0.1552724987268448,293.20367431640625,297.1499938964844,293.1499938964844,0.0427638217806816,-1341.429443359375,304.1640930175781,0.5810036063194275,0.0844938457012176,0.0847901925444603,293.2167358398437,297.1499938964844,293.1499938964844,0.2235084474086761,-3388.9921875,304.1539001464844,0.8778814077377319,0.3046614527702331,0.2144015729427337,293.2340393066406,297.1499938964844,293.1499938964844,0.3515430688858032,-6596.58154296875,304.06787109375,0.996136486530304,0.4382980763912201,0.4199244678020477,293.18182373046875,297.1499938964844,293.1499938964844,0.0139796258881688,-3633.765625,303.9227294921875,0.4690635800361633,0.050000000745058,0.234078824520111,291.0809936523437,291.1499938964844,270.6583251953125,268.04620361328125,283.6904296875,293.2156677246094,291.0809326171875,1.0,0.2935797274112701,0.8143246173858643,0.8143246173858643,1.0,1.0,-1.3306167125701904,0.561859667301178,0.7687570452690125,0.2859489917755127,0.0,0.0,0.4628471434116363,61.899227142333984,88.0,-37.9316635131836,-9896.443359375,273.7679138183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.771240234375,305.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17885.412109375,18000.0,0.0,0.0,0.2120424211025238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3890486359596252,0.389053612947464,-4.986056865163846e-06,0.0,0.0002151961089111,0.0,0.0,19.722412109375,0.0,0.0,0.0,0.333528459072113,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1079380437731742,-2435.539306640625,304.1524963378906,0.7060401439666748,0.1695474088191986,0.1548247188329696,293.2354736328125,297.1499938964844,293.1499938964844,0.0348755754530429,-1204.704833984375,304.1722106933594,0.5362870097160339,0.0766195505857467,0.0764648467302322,293.2169494628906,297.1499938964844,293.1499938964844,0.2211766988039016,-3359.573974609375,304.1565246582031,0.8504254221916199,0.3029265701770782,0.2134983986616134,293.2811889648437,297.1499938964844,293.1499938964844,0.3386508524417877,-6386.029296875,304.1158142089844,0.9603686332702636,0.426495224237442,0.4070829451084137,293.1852111816406,297.1499938964844,293.1499938964844,0.0140332411974668,-3639.071044921875,303.9033203125,0.4475161731243133,0.050000000745058,0.2359118014574051,291.1395263671875,291.1499938964844,270.7313232421875,268.10614013671875,283.766845703125,293.25457763671875,291.14508056640625,1.0,0.3015885055065155,0.8134310841560364,0.8134310841560364,1.0,1.0,-1.3055130243301392,0.5499327182769775,0.7555802464485168,0.2805341780185699,0.0,0.0,0.4611943066120147,71.29750061035156,91.0,56.18254089355469,-9784.0615234375,284.6318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934143066406,305.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.2117019593715667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942261040210724,0.3942311108112335,-5.033055913372664e-06,0.0,0.000214850573684,0.0,0.0,20.210901260375977,0.0,0.0,0.0,0.3353226482868194,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1079380437731742,-2435.539306640625,304.1524963378906,0.7060401439666748,0.1695474088191986,0.1548247188329696,293.2354736328125,297.1499938964844,293.1499938964844,0.0348755754530429,-1204.704833984375,304.1722106933594,0.5362870097160339,0.0766195505857467,0.0764648467302322,293.2169494628906,297.1499938964844,293.1499938964844,0.2211766988039016,-3359.573974609375,304.1565246582031,0.8504254221916199,0.3029265701770782,0.2134983986616134,293.2811889648437,297.1499938964844,293.1499938964844,0.3386508524417877,-6386.029296875,304.1158142089844,0.9603686332702636,0.426495224237442,0.4070829451084137,293.1852111816406,297.1499938964844,293.1499938964844,0.0140332411974668,-3639.071044921875,303.9033203125,0.4475161731243133,0.050000000745058,0.2359118014574051,291.1395263671875,291.1499938964844,270.7313232421875,268.10614013671875,283.766845703125,293.25457763671875,291.14508056640625,1.0,0.3015885055065155,0.8134310841560364,0.8134310841560364,1.0,1.0,-1.3055130243301392,0.5499327182769775,0.7555802464485168,0.2805341780185699,0.0,0.0,0.4611943066120147,71.29750061035156,91.0,56.18254089355469,-9784.0615234375,284.6318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934143066406,305.6607360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.2117019593715667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3942261040210724,0.3942311108112335,-5.033055913372664e-06,0.0,0.000214850573684,0.0,0.0,20.210901260375977,0.0,0.0,0.0,0.3353226482868194,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071615666151046,-2420.984375,304.1529235839844,0.69082111120224,0.1685466915369033,0.1541948020458221,293.2490234375,297.1499938964844,293.1499938964844,0.0304904468357563,-1126.9595947265625,304.1720275878906,0.5109750032424927,0.0716921240091323,0.0716726407408714,293.2175598144531,297.1499938964844,293.1499938964844,0.2193244695663452,-3336.726318359375,304.1573791503906,0.8338123559951782,0.3011098206043243,0.2124464362859726,293.29449462890625,297.1499938964844,293.1499938964844,0.3324276506900787,-6284.26025390625,304.1371154785156,0.934690535068512,0.4204365015029907,0.4007305204868316,293.1892395019531,297.1499938964844,293.1499938964844,0.0140745472162961,-3645.70458984375,303.88055419921875,0.4351688623428345,0.050000000745058,0.2372434735298156,291.1669921875,291.1499938964844,270.80731201171875,268.1683044433594,283.8158264160156,293.2674560546875,291.168212890625,1.0,0.3077713847160339,0.8125375509262085,0.8125375509262085,1.0,1.0,-1.291711688041687,0.5435822606086731,0.7481294274330139,0.2768265604972839,0.0,0.0,0.4565649330615997,78.17716979980469,79.0,34.80961227416992,-9607.2509765625,294.1163330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,305.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.185546875,18000.0,0.0,0.0,0.2113455981016159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872112929821014,0.3872162997722626,-5.012919700675411e-06,0.0,0.000214488900383,0.0,0.0,19.7034912109375,0.0,0.0,0.0,0.333460658788681,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071615666151046,-2420.984375,304.1529235839844,0.69082111120224,0.1685466915369033,0.1541948020458221,293.2490234375,297.1499938964844,293.1499938964844,0.0304904468357563,-1126.9595947265625,304.1720275878906,0.5109750032424927,0.0716921240091323,0.0716726407408714,293.2175598144531,297.1499938964844,293.1499938964844,0.2193244695663452,-3336.726318359375,304.1573791503906,0.8338123559951782,0.3011098206043243,0.2124464362859726,293.29449462890625,297.1499938964844,293.1499938964844,0.3324276506900787,-6284.26025390625,304.1371154785156,0.934690535068512,0.4204365015029907,0.4007305204868316,293.1892395019531,297.1499938964844,293.1499938964844,0.0140745472162961,-3645.70458984375,303.88055419921875,0.4351688623428345,0.050000000745058,0.2372434735298156,291.1669921875,291.1499938964844,270.80731201171875,268.1683044433594,283.8158264160156,293.2674560546875,291.168212890625,1.0,0.3077713847160339,0.8125375509262085,0.8125375509262085,1.0,1.0,-1.291711688041687,0.5435822606086731,0.7481294274330139,0.2768265604972839,0.0,0.0,0.4565649330615997,78.17716979980469,79.0,34.80961227416992,-9607.2509765625,294.1163330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772644042969,305.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18040.185546875,18000.0,0.0,0.0,0.2113455981016159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872112929821014,0.3872162997722626,-5.012919700675411e-06,0.0,0.000214488900383,0.0,0.0,19.7034912109375,0.0,0.0,0.0,0.333460658788681,4.0,0.0,1.0
731700,293.188232421875,297.1499938964844,293.1499938964844,0.1067656427621841,-2413.64990234375,304.15313720703125,0.6876234412193298,0.1680597513914108,0.1538047343492508,293.2540283203125,297.1499938964844,293.1499938964844,0.0283589474856853,-1094.8101806640625,304.17193603515625,0.5033989548683167,0.0694535598158836,0.0695643052458763,293.2177429199219,297.1499938964844,293.1499938964844,0.2184375971555709,-3325.8642578125,304.1576538085937,0.8303804397583008,0.3002163171768188,0.2118597030639648,293.296630859375,297.1499938964844,293.1499938964844,0.3302288949489593,-6248.787109375,304.1434326171875,0.9288554191589355,0.4181863963603973,0.3984824120998382,293.191162109375,297.1499938964844,293.1499938964844,0.0140609452500939,-3644.44189453125,303.86883544921875,0.4330534040927887,0.050000000745058,0.2375039011240005,291.1737060546875,291.1499938964844,270.8462829589844,268.2001037597656,283.8372802734375,293.2702331542969,291.1749572753906,1.0,0.3081927299499511,0.8120908141136169,0.8120908141136169,1.0,1.0,-1.285622477531433,0.540818989276886,0.7448035478591919,0.2750682830810547,0.0,0.0,0.4543122351169586,79.46408081054688,79.0,27.882156372070312,-9536.7041015625,294.3996276855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4410400390625,305.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18042.193359375,18000.0,0.0,0.0,0.2110916376113891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843088746070862,0.3843138813972473,-5.000611508876318e-06,0.0,0.0002142311859643,0.0,0.0,19.48166275024414,0.0,0.0,0.0,0.3325816392898559,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063445508480072,-2405.858642578125,304.1533203125,0.6868572235107422,0.1675972640514373,0.1533801853656768,293.2584228515625,297.1499938964844,293.1499938964844,0.0268915351480245,-1059.8780517578125,304.17059326171875,0.497842788696289,0.0672735497355461,0.0674767792224884,293.2178039550781,297.1499938964844,293.1499938964844,0.2175277322530746,-3314.72412109375,304.1579284667969,0.8295408487319946,0.2993477284908294,0.2112480700016021,293.2973937988281,297.1499938964844,293.1499938964844,0.3282214403152466,-6216.76708984375,304.14825439453125,0.9269077777862548,0.4161780178546905,0.3964865207672119,293.1929016113281,297.1499938964844,293.1499938964844,0.0140223307535052,-3639.490234375,303.8573303222656,0.432980865240097,0.050000000745058,0.2375132590532302,291.1801147460937,291.1499938964844,270.8858642578125,268.2323608398437,283.8578796386719,293.2720642089844,291.18115234375,1.0,0.3073451817035675,0.811951220035553,0.811951220035553,1.0,1.0,-1.279488205909729,0.5380748510360718,0.7414133548736572,0.2733000516891479,0.0,0.0,0.4516566097736358,79.40982818603516,67.0,22.607345581054688,-9465.3154296875,291.7337951660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4168395996094,305.4787902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18047.666015625,18000.0,0.0,0.0,0.2107775211334228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809196949005127,0.3809246718883514,-4.987092324881814e-06,0.0,0.0002139123971574,0.0,0.0,19.2272891998291,0.0,0.0,0.0,0.3315715789794922,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055126935243606,-2390.521240234375,304.1535949707031,0.690477728843689,0.1667609214782714,0.1525018215179443,293.2660522460937,297.1499938964844,293.1499938964844,0.0235039554536342,-993.2537841796876,304.1693725585937,0.4901943802833557,0.0629788339138031,0.0632896274328231,293.2174987792969,297.1499938964844,293.1499938964844,0.2157448232173919,-3292.948974609375,304.1582336425781,0.8333044648170471,0.2976874113082886,0.2099963873624801,293.2968444824219,297.1499938964844,293.1499938964844,0.3245380222797394,-6158.89794921875,304.1548767089844,0.9310003519058228,0.412553608417511,0.3928609788417816,293.1957397460937,297.1499938964844,293.1499938964844,0.0138995004817843,-3622.935302734375,303.83502197265625,0.4371548593044281,0.050000000745058,0.2370097637176513,291.1890869140625,291.1499938964844,270.9666748046875,268.2980651855469,283.8984375,293.274169921875,291.1897888183594,1.0,0.3025819659233093,0.811672031879425,0.811672031879425,1.0,1.0,-1.2669488191604614,0.5324942469596863,0.7344545722007751,0.2696442902088165,0.0,0.0,0.4458057582378387,76.5095443725586,55.0,14.448480606079102,-9322.8115234375,280.32550048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2098968476057052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373168408870697,0.3731733560562134,-4.955762051395141e-06,0.0,0.000213018618524,0.0,0.0,18.650821685791016,0.0,0.0,0.0,0.3292848765850067,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055126935243606,-2390.521240234375,304.1535949707031,0.690477728843689,0.1667609214782714,0.1525018215179443,293.2660522460937,297.1499938964844,293.1499938964844,0.0235039554536342,-993.2537841796876,304.1693725585937,0.4901943802833557,0.0629788339138031,0.0632896274328231,293.2174987792969,297.1499938964844,293.1499938964844,0.2157448232173919,-3292.948974609375,304.1582336425781,0.8333044648170471,0.2976874113082886,0.2099963873624801,293.2968444824219,297.1499938964844,293.1499938964844,0.3245380222797394,-6158.89794921875,304.1548767089844,0.9310003519058228,0.412553608417511,0.3928609788417816,293.1957397460937,297.1499938964844,293.1499938964844,0.0138995004817843,-3622.935302734375,303.83502197265625,0.4371548593044281,0.050000000745058,0.2370097637176513,291.1890869140625,291.1499938964844,270.9666748046875,268.2980651855469,283.8984375,293.274169921875,291.1897888183594,1.0,0.3025819659233093,0.811672031879425,0.811672031879425,1.0,1.0,-1.2669488191604614,0.5324942469596863,0.7344545722007751,0.2696442902088165,0.0,0.0,0.4458057582378387,76.5095443725586,55.0,14.448480606079102,-9322.8115234375,280.32550048828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023742675781,305.4330444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18055.763671875,18000.0,0.0,0.0,0.2098968476057052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373168408870697,0.3731733560562134,-4.955762051395141e-06,0.0,0.000213018618524,0.0,0.0,18.650821685791016,0.0,0.0,0.0,0.3292848765850067,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.104700356721878,-2375.55810546875,304.1537475585937,0.6997933387756348,0.1660389006137848,0.1516282707452774,293.272705078125,297.1499938964844,293.1499938964844,0.02037656866014,-925.6961059570312,304.1681213378906,0.485547661781311,0.0586868599057197,0.0590209849178791,293.2167358398437,297.1499938964844,293.1499938964844,0.2139880359172821,-3271.50390625,304.1584167480469,0.8431585431098938,0.2961311042308807,0.2087398767471313,293.294921875,297.1499938964844,293.1499938964844,0.3210051655769348,-6104.197265625,304.1590881347656,0.943524181842804,0.4092187583446502,0.3894588649272918,293.19781494140625,297.1499938964844,293.1499938964844,0.0137331299483776,-3599.633544921875,303.8139343261719,0.4465487599372864,0.050000000745058,0.2360082119703292,291.1962890625,291.1499938964844,271.04937744140625,268.3651123046875,283.93902587890625,293.2753295898437,291.1968994140625,1.0,0.2947229146957397,0.8113927841186523,0.8113927841186523,1.0,1.0,-1.2539818286895752,0.5267511010169983,0.7272307872772217,0.2658234536647796,0.0,0.0,0.4391468167304992,70.94462585449219,43.0,10.87486743927002,-9181.4873046875,263.25543212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,305.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.640625,18000.0,0.0,0.0,0.2086023986339569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645018935203552,0.3645068109035492,-4.920977971778484e-06,0.0,0.000211704915273,0.0,0.0,18.01809310913086,0.0,0.0,0.0,0.3267565965652466,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.104700356721878,-2375.55810546875,304.1537475585937,0.6997933387756348,0.1660389006137848,0.1516282707452774,293.272705078125,297.1499938964844,293.1499938964844,0.02037656866014,-925.6961059570312,304.1681213378906,0.485547661781311,0.0586868599057197,0.0590209849178791,293.2167358398437,297.1499938964844,293.1499938964844,0.2139880359172821,-3271.50390625,304.1584167480469,0.8431585431098938,0.2961311042308807,0.2087398767471313,293.294921875,297.1499938964844,293.1499938964844,0.3210051655769348,-6104.197265625,304.1590881347656,0.943524181842804,0.4092187583446502,0.3894588649272918,293.19781494140625,297.1499938964844,293.1499938964844,0.0137331299483776,-3599.633544921875,303.8139343261719,0.4465487599372864,0.050000000745058,0.2360082119703292,291.1962890625,291.1499938964844,271.04937744140625,268.3651123046875,283.93902587890625,293.2753295898437,291.1968994140625,1.0,0.2947229146957397,0.8113927841186523,0.8113927841186523,1.0,1.0,-1.2539818286895752,0.5267511010169983,0.7272307872772217,0.2658234536647796,0.0,0.0,0.4391468167304992,70.94462585449219,43.0,10.87486743927002,-9181.4873046875,263.25543212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42694091796875,305.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18061.640625,18000.0,0.0,0.0,0.2086023986339569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3645018935203552,0.3645068109035492,-4.920977971778484e-06,0.0,0.000211704915273,0.0,0.0,18.01809310913086,0.0,0.0,0.0,0.3267565965652466,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039212122559547,-2361.208251953125,304.15380859375,0.7141016125679016,0.1654155701398849,0.1507824957370758,293.2787780761719,297.1499938964844,293.1499938964844,0.0175039209425449,-856.6326293945312,304.1668701171875,0.4832035899162292,0.0543474070727825,0.0546486005187034,293.2156982421875,297.1499938964844,293.1499938964844,0.2122634351253509,-3250.446533203125,304.1584777832031,0.8590768575668335,0.2946515083312988,0.2074924707412719,293.2923889160156,297.1499938964844,293.1499938964844,0.3175460696220398,-6051.12158203125,304.16180419921875,0.9626582860946656,0.4060605764389038,0.3861736953258514,293.1991577148437,297.1499938964844,293.1499938964844,0.0135414190590381,-3572.101806640625,303.79400634765625,0.4616153538227081,0.050000000745058,0.2346836179494857,291.2024841308594,291.1499938964844,271.13360595703125,268.4332275390625,283.97979736328125,293.2760925292969,291.2029724121094,1.0,0.2845945060253143,0.8110753297805786,0.8110753297805786,1.0,1.0,-1.240687131881714,0.520887017250061,0.7198001742362976,0.2618641853332519,0.0,0.0,0.4317246079444885,63.65130233764648,31.0,8.823254585266113,-9038.3291015625,242.73190307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,305.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3203125,18000.0,0.0,0.0,0.2068326622247696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549487292766571,0.3549536168575287,-4.883395831711823e-06,0.0,0.0002099088596878,0.0,0.0,17.336322784423828,0.0,0.0,0.0,0.3240190148353576,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039212122559547,-2361.208251953125,304.15380859375,0.7141016125679016,0.1654155701398849,0.1507824957370758,293.2787780761719,297.1499938964844,293.1499938964844,0.0175039209425449,-856.6326293945312,304.1668701171875,0.4832035899162292,0.0543474070727825,0.0546486005187034,293.2156982421875,297.1499938964844,293.1499938964844,0.2122634351253509,-3250.446533203125,304.1584777832031,0.8590768575668335,0.2946515083312988,0.2074924707412719,293.2923889160156,297.1499938964844,293.1499938964844,0.3175460696220398,-6051.12158203125,304.16180419921875,0.9626582860946656,0.4060605764389038,0.3861736953258514,293.1991577148437,297.1499938964844,293.1499938964844,0.0135414190590381,-3572.101806640625,303.79400634765625,0.4616153538227081,0.050000000745058,0.2346836179494857,291.2024841308594,291.1499938964844,271.13360595703125,268.4332275390625,283.97979736328125,293.2760925292969,291.2029724121094,1.0,0.2845945060253143,0.8110753297805786,0.8110753297805786,1.0,1.0,-1.240687131881714,0.520887017250061,0.7198001742362976,0.2618641853332519,0.0,0.0,0.4317246079444885,63.65130233764648,31.0,8.823254585266113,-9038.3291015625,242.73190307617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4826965332031,305.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18066.3203125,18000.0,0.0,0.0,0.2068326622247696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549487292766571,0.3549536168575287,-4.883395831711823e-06,0.0,0.0002099088596878,0.0,0.0,17.336322784423828,0.0,0.0,0.0,0.3240190148353576,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031840965151786,-2347.635009765625,304.1537475585937,0.7322976589202881,0.1648741066455841,0.1499731689691543,293.2843933105469,297.1499938964844,293.1499938964844,0.0148640926927328,-785.1815185546875,304.1649169921875,0.4832471311092376,0.050000000745058,0.0501787103712558,293.21453857421875,297.1499938964844,293.1499938964844,0.2105731815099716,-3229.80029296875,304.1584777832031,0.8823317885398865,0.2932237386703491,0.2062530666589737,293.2895202636719,297.1499938964844,293.1499938964844,0.3141652047634125,-5999.53466796875,304.1634826660156,0.986123025417328,0.4030343294143677,0.382977694272995,293.199951171875,297.1499938964844,293.1499938964844,0.0133369853720068,-3542.175048828125,303.775146484375,0.4794152081012726,0.050000000745058,0.2331556230783462,291.20751953125,291.1499938964844,271.218994140625,268.50213623046875,284.0205993652344,293.2766418457031,291.2079162597656,1.0,0.272722452878952,0.8107578754425049,0.8107578754425049,1.0,1.0,-1.227191686630249,0.5149626731872559,0.7122290134429932,0.2578067779541015,0.0,0.0,0.4237050116062164,55.270355224609375,25.0,7.068114280700684,-8893.1884765625,220.27163696289065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5615539550781,305.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.91796875,18000.0,0.0,0.0,0.2045602053403854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447785377502441,0.3447833657264709,-4.844175691687269e-06,0.0,0.0002076026139548,0.0,0.0,16.627891540527344,0.0,0.0,0.0,0.3211587965488434,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031840965151786,-2347.635009765625,304.1537475585937,0.7322976589202881,0.1648741066455841,0.1499731689691543,293.2843933105469,297.1499938964844,293.1499938964844,0.0148640926927328,-785.1815185546875,304.1649169921875,0.4832471311092376,0.050000000745058,0.0501787103712558,293.21453857421875,297.1499938964844,293.1499938964844,0.2105731815099716,-3229.80029296875,304.1584777832031,0.8823317885398865,0.2932237386703491,0.2062530666589737,293.2895202636719,297.1499938964844,293.1499938964844,0.3141652047634125,-5999.53466796875,304.1634826660156,0.986123025417328,0.4030343294143677,0.382977694272995,293.199951171875,297.1499938964844,293.1499938964844,0.0133369853720068,-3542.175048828125,303.775146484375,0.4794152081012726,0.050000000745058,0.2331556230783462,291.20751953125,291.1499938964844,271.218994140625,268.50213623046875,284.0205993652344,293.2766418457031,291.2079162597656,1.0,0.272722452878952,0.8107578754425049,0.8107578754425049,1.0,1.0,-1.227191686630249,0.5149626731872559,0.7122290134429932,0.2578067779541015,0.0,0.0,0.4237050116062164,55.270355224609375,25.0,7.068114280700684,-8893.1884765625,220.27163696289065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5615539550781,305.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.91796875,18000.0,0.0,0.0,0.2045602053403854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447785377502441,0.3447833657264709,-4.844175691687269e-06,0.0,0.0002076026139548,0.0,0.0,16.627891540527344,0.0,0.0,0.0,0.3211587965488434,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028498262166976,-2341.4931640625,304.1536865234375,0.7423997521400452,0.1646245270967483,0.1495986580848693,293.2876892089844,297.1499938964844,293.1499938964844,0.0141907082870602,-765.8482666015625,304.1312866210937,0.487543374300003,0.050000000745058,0.049060683697462,293.2139587402344,297.1499938964844,293.1499938964844,0.2097662091255188,-3219.9560546875,304.15838623046875,0.895637571811676,0.2925202548503876,0.2056488990783691,293.2880554199219,297.1499938964844,293.1499938964844,0.3125375807285309,-5974.79443359375,304.1639709472656,0.9971288442611694,0.4015589654445648,0.3814269006252289,293.2001953125,297.1499938964844,293.1499938964844,0.0132412621751427,-3528.10888671875,303.7659606933594,0.4873192310333252,0.050000000745058,0.2324268370866775,291.20916748046875,291.1499938964844,271.26202392578125,268.53680419921875,284.0394897460937,293.277099609375,291.2091979980469,1.0,0.2671688199043274,0.8105990886688232,0.8105990886688232,1.0,1.0,-1.2219363451004028,0.5127395987510681,0.7091968059539795,0.2559812664985657,0.0,0.0,0.4195846319198608,51.2869987487793,25.0,4.364913463592529,-8825.158203125,210.1542053222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60693359375,305.39990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18069.17578125,18000.0,0.0,0.0,0.2032384425401687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395631313323974,0.3395679593086242,-4.824345523957163e-06,0.0,0.0002062611747533,0.0,0.0,16.271303176879883,0.0,0.0,0.0,0.3197144269943237,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1025589928030967,-2336.1533203125,304.1535339355469,0.7509140372276306,0.164398118853569,0.1492743343114853,293.29205322265625,297.1499938964844,293.1499938964844,0.0139993783086538,-760.8345947265625,304.0936279296875,0.4935846328735351,0.050000000745058,0.0488848537206649,293.2133178710937,297.1499938964844,293.1499938964844,0.2090053260326385,-3210.677734375,304.15826416015625,0.9066686034202576,0.2918335497379303,0.2050794064998626,293.283447265625,297.1499938964844,293.1499938964844,0.3032169342041015,-5827.7978515625,304.1787109375,0.9990000128746032,0.4007044434547424,0.3716354072093963,293.2003173828125,297.1499938964844,293.1499938964844,0.0131651265546679,-3516.978271484375,303.75701904296875,0.4935779273509979,0.050000000745058,0.2318798154592514,291.2100524902344,291.1499938964844,271.3052062988281,268.5715637207031,284.0665283203125,293.27685546875,291.2113037109375,1.0,0.2615544497966766,0.8104612231254578,0.8104612231254578,1.0,1.0,-1.2082546949386597,0.5064209699630737,0.7018337249755859,0.2529042959213257,0.0,0.0,0.4155186116695404,48.1694564819336,25.0,9.98205280303955,-8730.904296875,199.1100006103516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65496826171875,305.41845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.17578125,18000.0,0.0,0.0,0.201796606183052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3345052897930145,0.3345101177692413,-4.8049423639895394e-06,0.0,0.0002047978923656,0.0,0.0,15.928680419921877,0.0,0.0,0.0,0.3183215260505676,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018310561776161,-2322.34423828125,304.153564453125,0.7645686268806458,0.1639561653137207,0.1487220674753189,293.2972106933594,297.1499938964844,293.1499938964844,0.0137066151946783,-752.7351684570312,304.0272216796875,0.5034857392311096,0.050000000745058,0.0487214364111423,293.2123718261719,297.1499938964844,293.1499938964844,0.2070750445127487,-3186.622802734375,304.1587219238281,0.92524653673172,0.2904210090637207,0.2039887607097625,293.2528686523437,297.1499938964844,293.1499938964844,0.2819477319717407,-5493.21533203125,304.2040405273437,0.9990000128746032,0.4034774899482727,0.3504039347171783,293.2003479003906,297.1499938964844,293.1499938964844,0.013014854863286,-3492.7080078125,303.74041748046875,0.5034857392311096,0.050000000745058,0.2311135083436966,291.2384948730469,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2653503417969,291.24029541015625,1.0,0.2525025606155395,0.8101855516433716,0.8101855516433716,1.0,1.0,-1.1796767711639404,0.4932793080806732,0.6863974332809448,0.246433138847351,0.0,0.0,0.4018491208553314,43.67038345336914,25.0,27.78498268127441,-8494.5224609375,180.80230712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,305.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.306640625,18000.0,0.0,0.0,0.1983704268932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200778067111969,0.3200825750827789,-4.759723651659442e-06,0.0,0.0002013207704294,0.0,0.0,15.000661849975586,0.0,0.0,0.0,0.3145400583744049,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018310561776161,-2322.34423828125,304.153564453125,0.7645686268806458,0.1639561653137207,0.1487220674753189,293.2972106933594,297.1499938964844,293.1499938964844,0.0137066151946783,-752.7351684570312,304.0272216796875,0.5034857392311096,0.050000000745058,0.0487214364111423,293.2123718261719,297.1499938964844,293.1499938964844,0.2070750445127487,-3186.622802734375,304.1587219238281,0.92524653673172,0.2904210090637207,0.2039887607097625,293.2528686523437,297.1499938964844,293.1499938964844,0.2819477319717407,-5493.21533203125,304.2040405273437,0.9990000128746032,0.4034774899482727,0.3504039347171783,293.2003479003906,297.1499938964844,293.1499938964844,0.013014854863286,-3492.7080078125,303.74041748046875,0.5034857392311096,0.050000000745058,0.2311135083436966,291.2384948730469,291.1499938964844,271.3918762207031,268.6412353515625,284.1180419921875,293.2653503417969,291.24029541015625,1.0,0.2525025606155395,0.8101855516433716,0.8101855516433716,1.0,1.0,-1.1796767711639404,0.4932793080806732,0.6863974332809448,0.246433138847351,0.0,0.0,0.4018491208553314,43.67038345336914,25.0,27.78498268127441,-8494.5224609375,180.80230712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7730712890625,305.4375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18098.306640625,18000.0,0.0,0.0,0.1983704268932342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3200778067111969,0.3200825750827789,-4.759723651659442e-06,0.0,0.0002013207704294,0.0,0.0,15.000661849975586,0.0,0.0,0.0,0.3145400583744049,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1013513207435607,-2313.474609375,304.1531677246094,0.7767532467842102,0.163545936346054,0.1482287943363189,293.3031921386719,297.1499938964844,293.1499938964844,0.0134581448510289,-746.298095703125,303.9578857421875,0.512509286403656,0.050000000745058,0.0485975183546543,293.2117614746094,297.1499938964844,293.1499938964844,0.2055472582578659,-3167.90087890625,304.1583557128906,0.9414860010147096,0.2889690697193146,0.2028921246528625,293.21014404296875,297.1499938964844,293.1499938964844,0.2648703157901764,-5225.06298828125,304.21417236328125,0.9990000128746032,0.409519612789154,0.3332011699676513,293.200439453125,297.1499938964844,293.1499938964844,0.0129095818847417,-3477.20751953125,303.7229919433594,0.512509286403656,0.050000000745058,0.230525717139244,291.2455749511719,291.1499938964844,271.4786376953125,268.7108459472656,284.1634521484375,293.2509765625,291.2457275390625,1.0,0.2451238185167312,0.8099098205566406,0.8099098205566406,1.0,1.0,-1.15626323223114,0.4825760126113891,0.673687219619751,0.2410498261451721,0.0,0.0,0.3884631097316742,40.202598571777344,28.0,11.629849433898926,-8258.7373046875,166.8033447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,305.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.35546875,18000.0,0.0,0.0,0.1940870583057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039705753326416,0.3039752840995788,-4.7040202844073065e-06,0.0,0.0001969736913451,0.0,0.0,13.981314659118652,0.0,0.0,0.0,0.3103989064693451,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1013513207435607,-2313.474609375,304.1531677246094,0.7767532467842102,0.163545936346054,0.1482287943363189,293.3031921386719,297.1499938964844,293.1499938964844,0.0134581448510289,-746.298095703125,303.9578857421875,0.512509286403656,0.050000000745058,0.0485975183546543,293.2117614746094,297.1499938964844,293.1499938964844,0.2055472582578659,-3167.90087890625,304.1583557128906,0.9414860010147096,0.2889690697193146,0.2028921246528625,293.21014404296875,297.1499938964844,293.1499938964844,0.2648703157901764,-5225.06298828125,304.21417236328125,0.9990000128746032,0.409519612789154,0.3332011699676513,293.200439453125,297.1499938964844,293.1499938964844,0.0129095818847417,-3477.20751953125,303.7229919433594,0.512509286403656,0.050000000745058,0.230525717139244,291.2455749511719,291.1499938964844,271.4786376953125,268.7108459472656,284.1634521484375,293.2509765625,291.2457275390625,1.0,0.2451238185167312,0.8099098205566406,0.8099098205566406,1.0,1.0,-1.15626323223114,0.4825760126113891,0.673687219619751,0.2410498261451721,0.0,0.0,0.3884631097316742,40.202598571777344,28.0,11.629849433898926,-8258.7373046875,166.8033447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,305.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.35546875,18000.0,0.0,0.0,0.1940870583057403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3039705753326416,0.3039752840995788,-4.7040202844073065e-06,0.0,0.0001969736913451,0.0,0.0,13.981314659118652,0.0,0.0,0.0,0.3103989064693451,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1009946838021278,-2307.000732421875,304.1527099609375,0.7852337956428528,0.163127526640892,0.1477873027324676,293.31451416015625,297.1499938964844,293.1499938964844,0.0132045829668641,-740.0283203125,303.8725891113281,0.5191092491149902,0.050000000745058,0.0485188402235507,293.2113342285156,297.1499938964844,293.1499938964844,0.2042052149772644,-3151.571533203125,304.1578063964844,0.9519105553627014,0.2874926328659057,0.201811283826828,293.1659240722656,297.1499938964844,293.1499938964844,0.2534005641937256,-5046.23486328125,304.21160888671875,0.9990000128746032,0.4169685244560241,0.3217991590499878,293.20074462890625,297.1499938964844,293.1499938964844,0.012834689579904,-3467.204833984375,303.7046203613281,0.5191092491149902,0.050000000745058,0.2301524877548217,291.2435302734375,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.255615234375,291.2425231933594,1.0,0.2403055131435394,0.8098667860031128,0.8098667860031128,1.0,1.0,-1.1402039527893066,0.4753670990467071,0.6648368835449219,0.2370950728654861,0.0,0.0,0.3759978711605072,37.980506896972656,46.0,-2.915907144546509,-8060.16650390625,157.79029846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0801696777344,305.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.36328125,18000.0,0.0,0.0,0.1891050487756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896162271499634,0.2896208763122558,-4.654718850360951e-06,0.0,0.0001919175847433,0.0,0.0,13.102010726928713,0.0,0.0,0.0,0.3067832887172699,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1009946838021278,-2307.000732421875,304.1527099609375,0.7852337956428528,0.163127526640892,0.1477873027324676,293.31451416015625,297.1499938964844,293.1499938964844,0.0132045829668641,-740.0283203125,303.8725891113281,0.5191092491149902,0.050000000745058,0.0485188402235507,293.2113342285156,297.1499938964844,293.1499938964844,0.2042052149772644,-3151.571533203125,304.1578063964844,0.9519105553627014,0.2874926328659057,0.201811283826828,293.1659240722656,297.1499938964844,293.1499938964844,0.2534005641937256,-5046.23486328125,304.21160888671875,0.9990000128746032,0.4169685244560241,0.3217991590499878,293.20074462890625,297.1499938964844,293.1499938964844,0.012834689579904,-3467.204833984375,303.7046203613281,0.5191092491149902,0.050000000745058,0.2301524877548217,291.2435302734375,291.1499938964844,271.5651550292969,268.7801208496094,284.21258544921875,293.255615234375,291.2425231933594,1.0,0.2403055131435394,0.8098667860031128,0.8098667860031128,1.0,1.0,-1.1402039527893066,0.4753670990467071,0.6648368835449219,0.2370950728654861,0.0,0.0,0.3759978711605072,37.980506896972656,46.0,-2.915907144546509,-8060.16650390625,157.79029846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0801696777344,305.43719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18084.36328125,18000.0,0.0,0.0,0.1891050487756729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896162271499634,0.2896208763122558,-4.654718850360951e-06,0.0,0.0001919175847433,0.0,0.0,13.102010726928713,0.0,0.0,0.0,0.3067832887172699,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1008868217468261,-2305.53662109375,304.1519775390625,0.7784532308578491,0.1625706553459167,0.1473711282014846,293.3387451171875,297.1499938964844,293.1499938964844,0.0129473963752388,-734.72705078125,303.7479248046875,0.5147945880889893,0.050000000745058,0.0485693216323852,293.2112121582031,297.1499938964844,293.1499938964844,0.2034077644348144,-3142.40087890625,304.156494140625,0.9421451091766356,0.2859599888324737,0.2007939219474792,293.1405029296875,297.1499938964844,293.1499938964844,0.2598989605903625,-5159.91796875,304.17950439453125,0.9990000128746032,0.4217953383922577,0.3291494250297546,293.20123291015625,297.1499938964844,293.1499938964844,0.012845910154283,-3473.19091796875,303.6846618652344,0.5147945880889893,0.050000000745058,0.2303919494152069,291.2167663574219,291.1499938964844,271.65106201171875,268.8488464355469,284.2422180175781,293.2755126953125,291.2113952636719,1.0,0.2437265813350677,0.809823751449585,0.809823751449585,1.0,1.0,-1.1476409435272217,0.4795219600200653,0.668118953704834,0.2365865260362625,0.0,0.0,0.3683502078056335,39.30728912353516,64.0,-41.61101531982422,-7979.353515625,162.520263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21258544921875,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.65234375,18000.0,0.0,0.0,0.1837781965732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791301012039184,0.2791347205638885,-4.615502348315204e-06,0.0,0.0001865115045802,0.0,0.0,12.467931747436523,0.0,0.0,0.0,0.304167628288269,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1008868217468261,-2305.53662109375,304.1519775390625,0.7784532308578491,0.1625706553459167,0.1473711282014846,293.3387451171875,297.1499938964844,293.1499938964844,0.0129473963752388,-734.72705078125,303.7479248046875,0.5147945880889893,0.050000000745058,0.0485693216323852,293.2112121582031,297.1499938964844,293.1499938964844,0.2034077644348144,-3142.40087890625,304.156494140625,0.9421451091766356,0.2859599888324737,0.2007939219474792,293.1405029296875,297.1499938964844,293.1499938964844,0.2598989605903625,-5159.91796875,304.17950439453125,0.9990000128746032,0.4217953383922577,0.3291494250297546,293.20123291015625,297.1499938964844,293.1499938964844,0.012845910154283,-3473.19091796875,303.6846618652344,0.5147945880889893,0.050000000745058,0.2303919494152069,291.2167663574219,291.1499938964844,271.65106201171875,268.8488464355469,284.2422180175781,293.2755126953125,291.2113952636719,1.0,0.2437265813350677,0.809823751449585,0.809823751449585,1.0,1.0,-1.1476409435272217,0.4795219600200653,0.668118953704834,0.2365865260362625,0.0,0.0,0.3683502078056335,39.30728912353516,64.0,-41.61101531982422,-7979.353515625,162.520263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21258544921875,305.3907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.65234375,18000.0,0.0,0.0,0.1837781965732574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791301012039184,0.2791347205638885,-4.615502348315204e-06,0.0,0.0001865115045802,0.0,0.0,12.467931747436523,0.0,0.0,0.0,0.304167628288269,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.100932128727436,-2306.80419921875,304.1515197753906,0.7701967358589172,0.1622632443904876,0.14716836810112,293.3529052734375,297.1499938964844,293.1499938964844,0.0128438062965869,-733.099853515625,303.6761169433594,0.5092319846153259,0.050000000745058,0.0486402921378612,293.2112731933594,297.1499938964844,293.1499938964844,0.2032264769077301,-3140.66015625,304.1556396484375,0.9303808212280272,0.2851723730564117,0.2003028690814972,293.14288330078125,297.1499938964844,293.1499938964844,0.2695185244083404,-5318.7802734375,304.1566162109375,0.9990000128746032,0.4214585125446319,0.3392203152179718,293.2017517089844,297.1499938964844,293.1499938964844,0.0128823388367891,-3482.108642578125,303.6733703613281,0.5092319846153259,0.050000000745058,0.2307285964488983,291.1914978027344,291.1499938964844,271.69366455078125,268.88287353515625,284.2475280761719,293.2872619628906,291.1860656738281,1.0,0.2479687631130218,0.809802234172821,0.809802234172821,1.0,1.0,-1.15938138961792,0.4854940176010132,0.673887312412262,0.2374618649482727,0.0,0.0,0.3681108057498932,41.22293472290039,64.0,-56.84609603881836,-8000.7724609375,169.74447631835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2493591308594,305.36279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7734375,18000.0,0.0,0.0,0.1812443137168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775221467018127,0.2775267660617828,-4.604552941600559e-06,0.0,0.0001839399483287,0.0,0.0,12.359542846679688,0.0,0.0,0.0,0.3036856055259704,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1010569110512733,-2309.6591796875,304.1510314941406,0.7599315047264099,0.1619576662778854,0.1469851434230804,293.36529541015625,297.1499938964844,293.1499938964844,0.0127671966329216,-732.4248046875,303.6061096191406,0.5023370981216431,0.050000000745058,0.0487389266490936,293.21142578125,297.1499938964844,293.1499938964844,0.2031885534524917,-3140.803466796875,304.1546936035156,0.9155431985855104,0.2843707203865051,0.1998224407434463,293.1563720703125,297.1499938964844,293.1499938964844,0.2827582955360412,-5533.9345703125,304.1313171386719,0.9990000128746032,0.4189127385616302,0.3527409732341766,293.2026062011719,297.1499938964844,293.1499938964844,0.0129372244700789,-3494.6845703125,303.66082763671875,0.5023370981216431,0.050000000745058,0.2311964929103851,291.1598815917969,291.1499938964844,271.7359924316406,268.91668701171875,284.2459716796875,293.2957763671875,291.152099609375,1.0,0.2536633610725403,0.8096323609352112,0.8096323609352112,1.0,1.0,-1.1754896640777588,0.4935773313045501,0.681912362575531,0.2389456331729889,0.0,0.0,0.3705518841743469,43.891971588134766,82.0,-78.76561737060547,-8044.73046875,179.9508819580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25885009765625,305.3502502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.125,18000.0,0.0,0.0,0.17893648147583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782706618309021,0.2782752513885498,-4.600563897838583e-06,0.0,0.000181597773917,0.0,0.0,12.387020111083984,0.0,0.0,0.0,0.3037679195404053,4.0,0.0,1.0
