time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014033183455467,-2317.211669921875,304.1501159667969,0.7364836931228638,0.1612829715013504,0.1466749608516693,293.3861694335937,297.1499938964844,293.1499938964844,0.0126634929329156,-732.7311401367188,303.4690856933594,0.4863390922546386,0.050000000745058,0.0490172803401947,293.2118530273437,297.1499938964844,293.1499938964844,0.2032551914453506,-3142.84716796875,304.1530456542969,0.8836410045623779,0.2827242016792297,0.198891669511795,293.2164306640625,297.1499938964844,293.1499938964844,0.3180032968521118,-6094.56884765625,304.07891845703125,0.9990000128746032,0.4066639542579651,0.3879961371421814,293.205322265625,297.1499938964844,293.1499938964844,0.0130834057927131,-3526.33984375,303.63201904296875,0.4863390922546386,0.050000000745058,0.2325168848037719,291.0881042480469,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.3131408691406,291.0824279785156,1.0,0.2687019109725952,0.8092926144599915,0.8092926144599915,1.0,1.0,-1.2180438041687012,0.5146986246109009,0.7033451795578003,0.2436628490686416,0.0,0.0,0.383807897567749,51.42154693603516,85.0,-86.83037567138672,-8290.1953125,209.14512634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728515625,305.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.69921875,18000.0,0.0,0.0,0.1754808574914932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893232405185699,0.28932785987854,-4.619268565875245e-06,0.0,0.0001780907623469,0.0,0.0,12.99400234222412,0.0,0.0,0.0,0.3061795532703399,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014033183455467,-2317.211669921875,304.1501159667969,0.7364836931228638,0.1612829715013504,0.1466749608516693,293.3861694335937,297.1499938964844,293.1499938964844,0.0126634929329156,-732.7311401367188,303.4690856933594,0.4863390922546386,0.050000000745058,0.0490172803401947,293.2118530273437,297.1499938964844,293.1499938964844,0.2032551914453506,-3142.84716796875,304.1530456542969,0.8836410045623779,0.2827242016792297,0.198891669511795,293.2164306640625,297.1499938964844,293.1499938964844,0.3180032968521118,-6094.56884765625,304.07891845703125,0.9990000128746032,0.4066639542579651,0.3879961371421814,293.205322265625,297.1499938964844,293.1499938964844,0.0130834057927131,-3526.33984375,303.63201904296875,0.4863390922546386,0.050000000745058,0.2325168848037719,291.0881042480469,291.1499938964844,271.8196105957031,268.9833984375,284.2338256835937,293.3131408691406,291.0824279785156,1.0,0.2687019109725952,0.8092926144599915,0.8092926144599915,1.0,1.0,-1.2180438041687012,0.5146986246109009,0.7033451795578003,0.2436628490686416,0.0,0.0,0.383807897567749,51.42154693603516,85.0,-86.83037567138672,-8290.1953125,209.14512634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1728515625,305.3179016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17931.69921875,18000.0,0.0,0.0,0.1754808574914932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893232405185699,0.28932785987854,-4.619268565875245e-06,0.0,0.0001780907623469,0.0,0.0,12.99400234222412,0.0,0.0,0.0,0.3061795532703399,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009908840060234,-2309.272705078125,304.1508483886719,0.7094982862472534,0.1604294180870056,0.1463440954685211,293.4031677246094,297.1499938964844,293.1499938964844,0.0125297792255878,-730.3137817382812,303.3397216796875,0.4642362594604492,0.050000000745058,0.0494311675429344,293.2122802734375,297.1499938964844,293.1499938964844,0.201933741569519,-3126.1220703125,304.15435791015625,0.8491157293319702,0.2810770273208618,0.1980564892292022,293.26812744140625,297.1499938964844,293.1499938964844,0.3083085715770721,-5930.0869140625,304.1186828613281,0.95793616771698,0.3943861722946167,0.3767194449901581,293.2085266113281,297.1499938964844,293.1499938964844,0.0131837157532572,-3543.739501953125,303.6041564941406,0.4642362594604492,0.050000000745058,0.2344801872968673,291.09893798828125,291.1499938964844,271.90155029296875,269.0487060546875,284.28515625,293.333740234375,291.1044006347656,1.0,0.2799456417560577,0.8089529275894165,0.8089529275894165,1.0,1.0,-1.206162929534912,0.5092427134513855,0.6969202160835266,0.2408815026283264,0.0,0.0,0.3914309442043304,61.73131942749024,73.0,15.736992835998535,-8338.1416015625,226.2580108642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9558410644531,305.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.875,18000.0,0.0,0.0,0.1739736050367355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017609119415283,0.3017655909061432,-4.662203991756542e-06,0.0,0.00017656107957,0.0,0.0,13.750627517700195,0.0,0.0,0.0,0.3092142045497894,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009908840060234,-2309.272705078125,304.1508483886719,0.7094982862472534,0.1604294180870056,0.1463440954685211,293.4031677246094,297.1499938964844,293.1499938964844,0.0125297792255878,-730.3137817382812,303.3397216796875,0.4642362594604492,0.050000000745058,0.0494311675429344,293.2122802734375,297.1499938964844,293.1499938964844,0.201933741569519,-3126.1220703125,304.15435791015625,0.8491157293319702,0.2810770273208618,0.1980564892292022,293.26812744140625,297.1499938964844,293.1499938964844,0.3083085715770721,-5930.0869140625,304.1186828613281,0.95793616771698,0.3943861722946167,0.3767194449901581,293.2085266113281,297.1499938964844,293.1499938964844,0.0131837157532572,-3543.739501953125,303.6041564941406,0.4642362594604492,0.050000000745058,0.2344801872968673,291.09893798828125,291.1499938964844,271.90155029296875,269.0487060546875,284.28515625,293.333740234375,291.1044006347656,1.0,0.2799456417560577,0.8089529275894165,0.8089529275894165,1.0,1.0,-1.206162929534912,0.5092427134513855,0.6969202160835266,0.2408815026283264,0.0,0.0,0.3914309442043304,61.73131942749024,73.0,15.736992835998535,-8338.1416015625,226.2580108642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9558410644531,305.3441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17943.875,18000.0,0.0,0.0,0.1739736050367355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017609119415283,0.3017655909061432,-4.662203991756542e-06,0.0,0.00017656107957,0.0,0.0,13.750627517700195,0.0,0.0,0.0,0.3092142045497894,4.0,0.0,1.0
733260,293.1780090332031,297.1499938964844,293.1499938964844,0.1001579537987709,-2293.309814453125,304.15191650390625,0.6986600756645203,0.1595135480165481,0.1456671804189682,293.4180603027344,297.1499938964844,293.1499938964844,0.0122762229293584,-723.2103881835938,303.2123718261719,0.4547593891620636,0.050000000745058,0.0495941266417503,293.21295166015625,297.1499938964844,293.1499938964844,0.2000472098588943,-3102.167236328125,304.156005859375,0.8372178077697754,0.2793582677841186,0.1969829201698303,293.2840270996094,297.1499938964844,293.1499938964844,0.3015862703323364,-5819.310546875,304.1398620605469,0.9378498196601868,0.38813316822052,0.3699684143066406,293.2124328613281,297.1499938964844,293.1499938964844,0.0131442621350288,-3538.06982421875,303.5745849609375,0.4547593891620636,0.050000000745058,0.235253170132637,291.1317749023437,291.1499938964844,271.9814453125,269.11236572265625,284.33282470703125,293.3482666015625,291.13348388671875,1.0,0.2832400500774383,0.8082983493804932,0.8082983493804932,1.0,1.0,-1.1970902681350708,0.5051051378250122,0.6919851303100586,0.2385482192039489,0.0,0.0,0.3912100195884704,65.72319793701172,61.0,28.36506462097168,-8239.560546875,231.20382690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313537597656,305.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1734543740749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023552298545837,0.3023599088191986,-4.675092441175366e-06,0.0,0.0001760341256158,0.0,0.0,13.816975593566896,0.0,0.0,0.0,0.3095914125442505,4.0,0.0,1.0
733320,293.1780090332031,297.1499938964844,293.1499938964844,0.1001579537987709,-2293.309814453125,304.15191650390625,0.6986600756645203,0.1595135480165481,0.1456671804189682,293.4180603027344,297.1499938964844,293.1499938964844,0.0122762229293584,-723.2103881835938,303.2123718261719,0.4547593891620636,0.050000000745058,0.0495941266417503,293.21295166015625,297.1499938964844,293.1499938964844,0.2000472098588943,-3102.167236328125,304.156005859375,0.8372178077697754,0.2793582677841186,0.1969829201698303,293.2840270996094,297.1499938964844,293.1499938964844,0.3015862703323364,-5819.310546875,304.1398620605469,0.9378498196601868,0.38813316822052,0.3699684143066406,293.2124328613281,297.1499938964844,293.1499938964844,0.0131442621350288,-3538.06982421875,303.5745849609375,0.4547593891620636,0.050000000745058,0.235253170132637,291.1317749023437,291.1499938964844,271.9814453125,269.11236572265625,284.33282470703125,293.3482666015625,291.13348388671875,1.0,0.2832400500774383,0.8082983493804932,0.8082983493804932,1.0,1.0,-1.1970902681350708,0.5051051378250122,0.6919851303100586,0.2385482192039489,0.0,0.0,0.3912100195884704,65.72319793701172,61.0,28.36506462097168,-8239.560546875,231.20382690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7313537597656,305.2138366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.171875,18000.0,0.0,0.0,0.1734543740749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3023552298545837,0.3023599088191986,-4.675092441175366e-06,0.0,0.0001760341256158,0.0,0.0,13.816975593566896,0.0,0.0,0.0,0.3095914125442505,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993810966610908,-2278.64404296875,304.1525573730469,0.6989299058914185,0.1587239652872085,0.1449022889137268,293.43115234375,297.1499938964844,293.1499938964844,0.0119718424975872,-714.1904907226562,303.0841979980469,0.4562727510929107,0.050000000745058,0.0495668016374111,293.2132873535156,297.1499938964844,293.1499938964844,0.1982811838388443,-3079.9853515625,304.15692138671875,0.8372978568077087,0.2776990830898285,0.1957951039075851,293.2878112792969,297.1499938964844,293.1499938964844,0.2972646653652191,-5749.26025390625,304.1502685546875,0.9359183311462402,0.3839563429355621,0.3656647205352783,293.21588134765625,297.1499938964844,293.1499938964844,0.0130391400307416,-3523.08056640625,303.54425048828125,0.4562727510929107,0.050000000745058,0.2351235598325729,291.1476135253906,291.1499938964844,272.0589294433594,269.174072265625,284.3771057128906,293.3597412109375,291.1490173339844,1.0,0.2811707854270935,0.8076437711715698,0.8076437711715698,1.0,1.0,-1.189391851425171,0.5015817284584045,0.6878101825714111,0.2365789115428924,0.0,0.0,0.3904451727867126,64.91873931884766,49.0,23.762815475463867,-8144.3046875,226.84878540039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5413818359375,305.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1734214127063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020057082176208,0.3020103871822357,-4.676372554968111e-06,0.0,0.0001760006853146,0.0,0.0,13.802189826965332,0.0,0.0,0.0,0.3095449209213257,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993810966610908,-2278.64404296875,304.1525573730469,0.6989299058914185,0.1587239652872085,0.1449022889137268,293.43115234375,297.1499938964844,293.1499938964844,0.0119718424975872,-714.1904907226562,303.0841979980469,0.4562727510929107,0.050000000745058,0.0495668016374111,293.2132873535156,297.1499938964844,293.1499938964844,0.1982811838388443,-3079.9853515625,304.15692138671875,0.8372978568077087,0.2776990830898285,0.1957951039075851,293.2878112792969,297.1499938964844,293.1499938964844,0.2972646653652191,-5749.26025390625,304.1502685546875,0.9359183311462402,0.3839563429355621,0.3656647205352783,293.21588134765625,297.1499938964844,293.1499938964844,0.0130391400307416,-3523.08056640625,303.54425048828125,0.4562727510929107,0.050000000745058,0.2351235598325729,291.1476135253906,291.1499938964844,272.0589294433594,269.174072265625,284.3771057128906,293.3597412109375,291.1490173339844,1.0,0.2811707854270935,0.8076437711715698,0.8076437711715698,1.0,1.0,-1.189391851425171,0.5015817284584045,0.6878101825714111,0.2365789115428924,0.0,0.0,0.3904451727867126,64.91873931884766,49.0,23.762815475463867,-8144.3046875,226.84878540039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5413818359375,305.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.947265625,18000.0,0.0,0.0,0.1734214127063751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3020057082176208,0.3020103871822357,-4.676372554968111e-06,0.0,0.0001760006853146,0.0,0.0,13.802189826965332,0.0,0.0,0.0,0.3095449209213257,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0990036129951477,-2271.546875,304.1528015136719,0.7020348906517029,0.1583748757839203,0.1445149928331375,293.4371337890625,297.1499938964844,293.1499938964844,0.011806490831077,-709.067138671875,303.02001953125,0.4599433243274688,0.050000000745058,0.0495027638971805,293.2132568359375,297.1499938964844,293.1499938964844,0.197406381368637,-3069.031005859375,304.1572570800781,0.8404789566993713,0.2768979966640472,0.1951835006475448,293.2879638671875,297.1499938964844,293.1499938964844,0.2954067885875702,-5719.55029296875,304.1535949707031,0.9396048188209534,0.3821785151958465,0.3638505339622497,293.2173156738281,297.1499938964844,293.1499938964844,0.0129678435623645,-3512.61865234375,303.52935791015625,0.4599433243274688,0.050000000745058,0.2348197996616363,291.1537780761719,291.1499938964844,272.0966796875,269.2041320800781,284.39874267578125,293.3648681640625,291.15484619140625,1.0,0.2786163985729217,0.8073164820671082,0.8073164820671082,1.0,1.0,-1.1855738162994385,0.4998189806938171,0.6857548356056213,0.2356503754854202,0.0,0.0,0.3895668089389801,63.24287796020508,49.0,20.06636047363281,-8093.68359375,222.1298217773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617614746094,305.0370788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.888671875,18000.0,0.0,0.0,0.173516646027565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011974096298218,0.3012020885944366,-4.674820047512185e-06,0.0,0.0001760973245836,0.0,0.0,13.755677223205566,0.0,0.0,0.0,0.3093608915805816,4.0,0.0,1.0
733560,293.1781616210937,297.1499938964844,293.1499938964844,0.098637007176876,-2264.673095703125,304.1529541015625,0.7068471312522888,0.1580510586500167,0.1441278457641601,293.4427185058594,297.1499938964844,293.1499938964844,0.0116360476240515,-703.6580200195312,302.9556884765625,0.4653169512748718,0.050000000745058,0.0494131557643413,293.2131652832031,297.1499938964844,293.1499938964844,0.1965457051992416,-3058.27392578125,304.1575012207031,0.8455274701118469,0.2761147320270538,0.1945657730102539,293.2875671386719,297.1499938964844,293.1499938964844,0.2936534285545349,-5691.7236328125,304.1560974121094,0.9458087086677552,0.380509465932846,0.3621410131454468,293.21856689453125,297.1499938964844,293.1499938964844,0.0128880711272358,-3500.7900390625,303.5146484375,0.4653169512748718,0.050000000745058,0.2343947440385818,291.1585998535156,291.1499938964844,272.1336975097656,269.2336120605469,284.4198608398437,293.3697204589844,291.15948486328125,1.0,0.275248646736145,0.8071727156639099,0.8071727156639099,1.0,1.0,-1.181697964668274,0.4980358481407165,0.6836621165275574,0.2347592562437057,0.0,0.0,0.3885059654712677,60.91978073120117,37.0,16.594390869140625,-8043.39990234375,216.11740112304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3934631347656,304.9866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.4453125,18000.0,0.0,0.0,0.1736463010311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300135850906372,0.3001405298709869,-4.6721297621843405e-06,0.0,0.000176228932105,0.0,0.0,13.692916870117188,0.0,0.0,0.0,0.3091083467006683,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979214236140251,-2251.2783203125,304.1531677246094,0.720650315284729,0.1574651449918747,0.1433582156896591,293.4529113769531,297.1499938964844,293.1499938964844,0.0112861134111881,-692.1450805664062,302.82684326171875,0.4782337248325348,0.050000000745058,0.0491755045950412,293.2127685546875,297.1499938964844,293.1499938964844,0.1948415488004684,-3036.992431640625,304.1578369140625,0.8613995909690857,0.2745950520038605,0.1933216303586959,293.28582763671875,297.1499938964844,293.1499938964844,0.2902948558330536,-5638.85009765625,304.1596374511719,0.9645214676856996,0.3773730397224426,0.3588936328887939,293.22052001953125,297.1499938964844,293.1499938964844,0.0127092404291033,-3473.757080078125,303.4860534667969,0.4782337248325348,0.050000000745058,0.2332674264907837,291.1664733886719,291.1499938964844,272.205322265625,269.2906494140625,284.4613037109375,293.3787841796875,291.1672058105469,1.0,0.2665052413940429,0.8068851828575134,0.8068851828575134,1.0,1.0,-1.173744797706604,0.4943519532680511,0.6793928146362305,0.2330241352319717,0.0,0.0,0.3857700526714325,54.793792724609375,25.0,12.191597938537598,-7944.8349609375,201.18081665039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1739130914211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973538041114807,0.2973584830760956,-4.6643194764328655e-06,0.0,0.0001764996704878,0.0,0.0,13.526987075805664,0.0,0.0,0.0,0.3084324300289154,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979214236140251,-2251.2783203125,304.1531677246094,0.720650315284729,0.1574651449918747,0.1433582156896591,293.4529113769531,297.1499938964844,293.1499938964844,0.0112861134111881,-692.1450805664062,302.82684326171875,0.4782337248325348,0.050000000745058,0.0491755045950412,293.2127685546875,297.1499938964844,293.1499938964844,0.1948415488004684,-3036.992431640625,304.1578369140625,0.8613995909690857,0.2745950520038605,0.1933216303586959,293.28582763671875,297.1499938964844,293.1499938964844,0.2902948558330536,-5638.85009765625,304.1596374511719,0.9645214676856996,0.3773730397224426,0.3588936328887939,293.22052001953125,297.1499938964844,293.1499938964844,0.0127092404291033,-3473.757080078125,303.4860534667969,0.4782337248325348,0.050000000745058,0.2332674264907837,291.1664733886719,291.1499938964844,272.205322265625,269.2906494140625,284.4613037109375,293.3787841796875,291.1672058105469,1.0,0.2665052413940429,0.8068851828575134,0.8068851828575134,1.0,1.0,-1.173744797706604,0.4943519532680511,0.6793928146362305,0.2330241352319717,0.0,0.0,0.3857700526714325,54.793792724609375,25.0,12.191597938537598,-7944.8349609375,201.18081665039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18017.12109375,18000.0,0.0,0.0,0.1739130914211273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973538041114807,0.2973584830760956,-4.6643194764328655e-06,0.0,0.0001764996704878,0.0,0.0,13.526987075805664,0.0,0.0,0.0,0.3084324300289154,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972224548459053,-2238.203857421875,304.1532592773437,0.7401627898216248,0.156943067908287,0.1425985842943191,293.4620056152344,297.1499938964844,293.1499938964844,0.0109322182834148,-679.9701538085938,302.69757080078125,0.4936081171035766,0.050000000745058,0.0488828979432582,293.212158203125,297.1499938964844,293.1499938964844,0.1931518167257309,-3015.8876953125,304.1580505371094,0.8864665031433105,0.2731269896030426,0.1920750588178634,293.2834777832031,297.1499938964844,293.1499938964844,0.2870387434959411,-5587.94091796875,304.1618347167969,0.9891645908355712,0.374411016702652,0.3557788133621216,293.2218322753906,297.1499938964844,293.1499938964844,0.0125138154253363,-3443.511962890625,303.4585266113281,0.4936081171035766,0.050000000745058,0.2318794131278991,291.17333984375,291.1499938964844,272.2735290527344,269.3450012207031,284.5015869140625,293.3871459960937,291.17401123046875,1.0,0.2555966079235077,0.8065975904464722,0.8065975904464722,1.0,1.0,-1.1655806303024292,0.4905427992343902,0.6750378608703613,0.2313380539417266,0.0,0.0,0.3821892440319061,47.276405334472656,25.0,10.013054847717283,-7847.9814453125,183.60987854003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.419921875,18000.0,0.0,0.0,0.1740571409463882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936562299728393,0.2936608791351318,-4.653573796531418e-06,0.0,0.0001766458735801,0.0,0.0,13.306866645812988,0.0,0.0,0.0,0.3075331151485443,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972224548459053,-2238.203857421875,304.1532592773437,0.7401627898216248,0.156943067908287,0.1425985842943191,293.4620056152344,297.1499938964844,293.1499938964844,0.0109322182834148,-679.9701538085938,302.69757080078125,0.4936081171035766,0.050000000745058,0.0488828979432582,293.212158203125,297.1499938964844,293.1499938964844,0.1931518167257309,-3015.8876953125,304.1580505371094,0.8864665031433105,0.2731269896030426,0.1920750588178634,293.2834777832031,297.1499938964844,293.1499938964844,0.2870387434959411,-5587.94091796875,304.1618347167969,0.9891645908355712,0.374411016702652,0.3557788133621216,293.2218322753906,297.1499938964844,293.1499938964844,0.0125138154253363,-3443.511962890625,303.4585266113281,0.4936081171035766,0.050000000745058,0.2318794131278991,291.17333984375,291.1499938964844,272.2735290527344,269.3450012207031,284.5015869140625,293.3871459960937,291.17401123046875,1.0,0.2555966079235077,0.8065975904464722,0.8065975904464722,1.0,1.0,-1.1655806303024292,0.4905427992343902,0.6750378608703613,0.2313380539417266,0.0,0.0,0.3821892440319061,47.276405334472656,25.0,10.013054847717283,-7847.9814453125,183.60987854003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.233154296875,304.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.419921875,18000.0,0.0,0.0,0.1740571409463882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2936562299728393,0.2936608791351318,-4.653573796531418e-06,0.0,0.0001766458735801,0.0,0.0,13.306866645812988,0.0,0.0,0.0,0.3075331151485443,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966231599450111,-2226.972900390625,304.1531677246094,0.7558407187461853,0.1564549505710601,0.14197339117527,293.4703369140625,297.1499938964844,293.1499938964844,0.0106246089562773,-669.1719360351562,302.5674743652344,0.5055050253868103,0.050000000745058,0.0486921668052673,293.21148681640625,297.1499938964844,293.1499938964844,0.1915615797042846,-2996.00537109375,304.15802001953125,0.9063042402267456,0.2716887891292572,0.1909292489290237,293.2779846191406,297.1499938964844,293.1499938964844,0.2778333723545074,-5441.69677734375,304.1742248535156,0.9990000128746032,0.3721156716346741,0.3463809490203857,293.22265625,297.1499938964844,293.1499938964844,0.0123648550361394,-3420.3955078125,303.4318542480469,0.5055050253868103,0.050000000745058,0.2309746742248535,291.1810302734375,291.1499938964844,272.337890625,269.3963317871094,284.54754638671875,293.3959350585937,291.1830139160156,1.0,0.2473344653844833,0.8063369989395142,0.8063369989395142,1.0,1.0,-1.1507694721221924,0.4835096895694732,0.6672597527503967,0.2287568002939224,0.0,0.0,0.377619057893753,42.263179779052734,25.0,16.744213104248047,-7732.92041015625,169.23382568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,304.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.583984375,18000.0,0.0,0.0,0.173941820859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891026735305786,0.2891073226928711,-4.640256520360708e-06,0.0,0.0001765288325259,0.0,0.0,13.03775691986084,0.0,0.0,0.0,0.3064290285110473,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966231599450111,-2226.972900390625,304.1531677246094,0.7558407187461853,0.1564549505710601,0.14197339117527,293.4703369140625,297.1499938964844,293.1499938964844,0.0106246089562773,-669.1719360351562,302.5674743652344,0.5055050253868103,0.050000000745058,0.0486921668052673,293.21148681640625,297.1499938964844,293.1499938964844,0.1915615797042846,-2996.00537109375,304.15802001953125,0.9063042402267456,0.2716887891292572,0.1909292489290237,293.2779846191406,297.1499938964844,293.1499938964844,0.2778333723545074,-5441.69677734375,304.1742248535156,0.9990000128746032,0.3721156716346741,0.3463809490203857,293.22265625,297.1499938964844,293.1499938964844,0.0123648550361394,-3420.3955078125,303.4318542480469,0.5055050253868103,0.050000000745058,0.2309746742248535,291.1810302734375,291.1499938964844,272.337890625,269.3963317871094,284.54754638671875,293.3959350585937,291.1830139160156,1.0,0.2473344653844833,0.8063369989395142,0.8063369989395142,1.0,1.0,-1.1507694721221924,0.4835096895694732,0.6672597527503967,0.2287568002939224,0.0,0.0,0.377619057893753,42.263179779052734,25.0,16.744213104248047,-7732.92041015625,169.23382568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,304.8227844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.583984375,18000.0,0.0,0.0,0.173941820859909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891026735305786,0.2891073226928711,-4.640256520360708e-06,0.0,0.0001765288325259,0.0,0.0,13.03775691986084,0.0,0.0,0.0,0.3064290285110473,4.0,0.0,1.0
733980,293.1747741699219,297.1499938964844,293.1499938964844,0.0959312692284584,-2213.677001953125,304.1532592773437,0.766778290271759,0.1559964120388031,0.141445055603981,293.4783020019531,297.1499938964844,293.1499938964844,0.0103333806619048,-658.27685546875,302.4383850097656,0.5140917301177979,0.050000000745058,0.0485780797898769,293.2110595703125,297.1499938964844,293.1499938964844,0.1896851360797882,-2972.1533203125,304.1584777832031,0.9205506443977356,0.2702212929725647,0.189832255244255,293.2545166015625,297.1499938964844,293.1499938964844,0.261898398399353,-5186.40771484375,304.1923522949219,0.9990000128746032,0.3736034333705902,0.3303849101066589,293.2231140136719,297.1499938964844,293.1499938964844,0.0122288521379232,-3397.35693359375,303.4071350097656,0.5140917301177979,0.050000000745058,0.2304334938526153,291.21014404296875,291.1499938964844,272.3980712890625,269.4444274902344,284.60528564453125,293.4122009277344,291.2126770019531,1.0,0.2404849380254745,0.8060763478279114,0.8060763478279114,1.0,1.0,-1.128927230834961,0.473121702671051,0.6558054685592651,0.225104808807373,0.0,0.0,0.3676928877830505,39.10948944091797,25.0,32.417625427246094,-7556.66552734375,156.760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.859375,18000.0,0.0,0.0,0.1732815951108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802618741989136,0.2802664637565613,-4.6189952627173625e-06,0.0,0.0001758587895892,0.0,0.0,12.53380298614502,0.0,0.0,0.0,0.3043798208236694,4.0,0.0,1.0
734040,293.1747741699219,297.1499938964844,293.1499938964844,0.0959312692284584,-2213.677001953125,304.1532592773437,0.766778290271759,0.1559964120388031,0.141445055603981,293.4783020019531,297.1499938964844,293.1499938964844,0.0103333806619048,-658.27685546875,302.4383850097656,0.5140917301177979,0.050000000745058,0.0485780797898769,293.2110595703125,297.1499938964844,293.1499938964844,0.1896851360797882,-2972.1533203125,304.1584777832031,0.9205506443977356,0.2702212929725647,0.189832255244255,293.2545166015625,297.1499938964844,293.1499938964844,0.261898398399353,-5186.40771484375,304.1923522949219,0.9990000128746032,0.3736034333705902,0.3303849101066589,293.2231140136719,297.1499938964844,293.1499938964844,0.0122288521379232,-3397.35693359375,303.4071350097656,0.5140917301177979,0.050000000745058,0.2304334938526153,291.21014404296875,291.1499938964844,272.3980712890625,269.4444274902344,284.60528564453125,293.4122009277344,291.2126770019531,1.0,0.2404849380254745,0.8060763478279114,0.8060763478279114,1.0,1.0,-1.128927230834961,0.473121702671051,0.6558054685592651,0.225104808807373,0.0,0.0,0.3676928877830505,39.10948944091797,25.0,32.417625427246094,-7556.66552734375,156.760498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250732421875,304.8117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18054.859375,18000.0,0.0,0.0,0.1732815951108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802618741989136,0.2802664637565613,-4.6189952627173625e-06,0.0,0.0001758587895892,0.0,0.0,12.53380298614502,0.0,0.0,0.0,0.3043798208236694,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956547558307647,-2208.41796875,304.1531677246094,0.7718071341514587,0.1557900309562683,0.1412074565887451,293.4822692871094,297.1499938964844,293.1499938964844,0.010197720490396,-653.2188720703125,302.3724670410156,0.5181113481521606,0.050000000745058,0.0485304147005081,293.2093200683594,297.1499938964844,293.1499938964844,0.1889199018478393,-2962.51953125,304.1582946777344,0.9272395968437196,0.2697836458683014,0.1893502622842788,293.2386779785156,297.1499938964844,293.1499938964844,0.2549904584884643,-5076.171875,304.1971740722656,0.9990000128746032,0.3753842413425445,0.3234673142433166,293.22320556640625,297.1499938964844,293.1499938964844,0.0121718142181634,-3388.068359375,303.394775390625,0.5181113481521606,0.050000000745058,0.2302073836326599,291.2196655273437,291.1499938964844,272.4264831542969,269.4671630859375,284.6309814453125,293.4188232421875,291.2210693359375,1.0,0.2375306934118271,0.8059459924697876,0.8059459924697876,1.0,1.0,-1.1194311380386353,0.4686121940612793,0.6508188843727112,0.223514974117279,0.0,0.0,0.3620685636997223,37.788612365722656,25.0,26.75393486022949,-7462.875,151.5700225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29058837890625,304.799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.201171875,18000.0,0.0,0.0,0.1726435273885727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2744583785533905,0.2744629681110382,-4.603139586834004e-06,0.0,0.0001752112293615,0.0,0.0,12.202718734741213,0.0,0.0,0.0,0.3030444979667663,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954177528619766,-2203.940673828125,304.15301513671875,0.7766451239585876,0.1555964946746826,0.1409869343042373,293.4861755371094,297.1499938964844,293.1499938964844,0.0100672347471117,-648.352783203125,302.3055114746094,0.5220170021057129,0.050000000745058,0.0484871119260787,293.2047119140625,297.1499938964844,293.1499938964844,0.1886362433433532,-2959.089111328125,304.15728759765625,0.9342670440673828,0.2699351608753204,0.1892324835062027,293.2214660644531,297.1499938964844,293.1499938964844,0.2486127763986587,-4974.36474609375,304.2001953125,0.9990000128746032,0.3776440918445587,0.317052274942398,293.223388671875,297.1499938964844,293.1499938964844,0.0121197635307908,-3379.844970703125,303.38201904296875,0.5220170021057129,0.050000000745058,0.2300019711256027,291.2257385253906,291.1499938964844,272.4537048339844,269.489013671875,284.6532897949219,293.4221496582031,291.22705078125,1.0,0.2348522245883941,0.8059038519859314,0.8059038519859314,1.0,1.0,-1.1110258102416992,0.4646326303482055,0.6463931202888489,0.2221099287271499,0.0,0.0,0.3564102351665497,36.591827392578125,28.0,22.559844970703125,-7387.021484375,146.9878692626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.342041015625,304.7802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.59765625,18000.0,0.0,0.0,0.1717973947525024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268702894449234,0.2687074542045593,-4.586461272992892e-06,0.0,0.0001743525208439,0.0,0.0,11.875688552856444,0.0,0.0,0.0,0.3017104566097259,4.0,0.0,1.0
734220,293.17437744140625,297.1499938964844,293.1499938964844,0.0949971973896026,-2196.19140625,304.1527099609375,0.7829371094703674,0.1548687368631363,0.1404613405466079,293.4940185546875,297.1499938964844,293.1499938964844,0.0098284389823675,-639.63916015625,302.16778564453125,0.527514636516571,0.050000000745058,0.0484305880963802,293.1941833496094,297.1499938964844,293.1499938964844,0.1891121864318847,-2965.666015625,304.154052734375,0.9449289441108704,0.2706864178180694,0.1896567195653915,293.18768310546875,297.1499938964844,293.1499938964844,0.2400872856378555,-4839.79833984375,304.1973571777344,0.9990000128746032,0.3826878070831299,0.3084776103496551,293.2237548828125,297.1499938964844,293.1499938964844,0.0120434565469622,-3369.303955078125,303.3555908203125,0.527514636516571,0.050000000745058,0.2297338545322418,291.22479248046875,291.1499938964844,272.5044860839844,269.5298156738281,284.67828369140625,293.4095458984375,291.22186279296875,1.0,0.2314643561840057,0.8058195114135742,0.8058195114135742,1.0,1.0,-1.100219488143921,0.4595412015914917,0.640678346157074,0.2202424556016922,0.0,0.0,0.3460212647914886,35.031036376953125,31.0,-8.923880577087402,-7223.232421875,141.14520263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46893310546875,304.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2109375,18000.0,0.0,0.0,0.1695166230201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575076818466186,0.2575122416019439,-4.553241524263285e-06,0.0,0.0001720378204481,0.0,0.0,11.248257637023926,0.0,0.0,0.0,0.2991501688957214,4.0,0.0,1.0
734280,293.17437744140625,297.1499938964844,293.1499938964844,0.0949971973896026,-2196.19140625,304.1527099609375,0.7829371094703674,0.1548687368631363,0.1404613405466079,293.4940185546875,297.1499938964844,293.1499938964844,0.0098284389823675,-639.63916015625,302.16778564453125,0.527514636516571,0.050000000745058,0.0484305880963802,293.1941833496094,297.1499938964844,293.1499938964844,0.1891121864318847,-2965.666015625,304.154052734375,0.9449289441108704,0.2706864178180694,0.1896567195653915,293.18768310546875,297.1499938964844,293.1499938964844,0.2400872856378555,-4839.79833984375,304.1973571777344,0.9990000128746032,0.3826878070831299,0.3084776103496551,293.2237548828125,297.1499938964844,293.1499938964844,0.0120434565469622,-3369.303955078125,303.3555908203125,0.527514636516571,0.050000000745058,0.2297338545322418,291.22479248046875,291.1499938964844,272.5044860839844,269.5298156738281,284.67828369140625,293.4095458984375,291.22186279296875,1.0,0.2314643561840057,0.8058195114135742,0.8058195114135742,1.0,1.0,-1.100219488143921,0.4595412015914917,0.640678346157074,0.2202424556016922,0.0,0.0,0.3460212647914886,35.031036376953125,31.0,-8.923880577087402,-7223.232421875,141.14520263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46893310546875,304.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2109375,18000.0,0.0,0.0,0.1695166230201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575076818466186,0.2575122416019439,-4.553241524263285e-06,0.0,0.0001720378204481,0.0,0.0,11.248257637023926,0.0,0.0,0.0,0.2991501688957214,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0939651131629943,-2177.163818359375,304.153564453125,0.783427894115448,0.1531936377286911,0.1390264481306076,293.5018310546875,297.1499938964844,293.1499938964844,0.0096137523651123,-632.030029296875,302.0243225097656,0.5299938917160034,0.050000000745058,0.0484066195785999,293.1871643066406,297.1499938964844,293.1499938964844,0.1897609680891037,-2974.4365234375,304.15167236328125,0.9497790932655334,0.2710014283657074,0.189966395497322,293.162353515625,297.1499938964844,293.1499938964844,0.2364542186260223,-4785.07470703125,304.1875305175781,0.9990000128746032,0.3868938684463501,0.3047670722007751,293.2239990234375,297.1499938964844,293.1499938964844,0.0119984317570924,-3365.40673828125,303.3280944824219,0.5299938917160034,0.050000000745058,0.2296201586723327,291.204833984375,291.1499938964844,272.54998779296875,269.5666198730469,284.6917724609375,293.3888854980469,291.2033996582031,1.0,0.2298623025417328,0.805735170841217,0.805735170841217,1.0,1.0,-1.0942485332489014,0.4567315280437469,0.637516975402832,0.21919547021389,0.0,0.0,0.3402296602725982,34.352622985839844,34.0,-18.487796783447266,-7151.544921875,138.3028106689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024169921875,304.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.638671875,18000.0,0.0,0.0,0.1666320264339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511035203933716,0.2511080503463745,-4.5302172111405525e-06,0.0,0.0001691103243501,0.0,0.0,10.886401176452637,0.0,0.0,0.0,0.2976202070713043,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0939651131629943,-2177.163818359375,304.153564453125,0.783427894115448,0.1531936377286911,0.1390264481306076,293.5018310546875,297.1499938964844,293.1499938964844,0.0096137523651123,-632.030029296875,302.0243225097656,0.5299938917160034,0.050000000745058,0.0484066195785999,293.1871643066406,297.1499938964844,293.1499938964844,0.1897609680891037,-2974.4365234375,304.15167236328125,0.9497790932655334,0.2710014283657074,0.189966395497322,293.162353515625,297.1499938964844,293.1499938964844,0.2364542186260223,-4785.07470703125,304.1875305175781,0.9990000128746032,0.3868938684463501,0.3047670722007751,293.2239990234375,297.1499938964844,293.1499938964844,0.0119984317570924,-3365.40673828125,303.3280944824219,0.5299938917160034,0.050000000745058,0.2296201586723327,291.204833984375,291.1499938964844,272.54998779296875,269.5666198730469,284.6917724609375,293.3888854980469,291.2033996582031,1.0,0.2298623025417328,0.805735170841217,0.805735170841217,1.0,1.0,-1.0942485332489014,0.4567315280437469,0.637516975402832,0.21919547021389,0.0,0.0,0.3402296602725982,34.352622985839844,34.0,-18.487796783447266,-7151.544921875,138.3028106689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024169921875,304.8014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.638671875,18000.0,0.0,0.0,0.1666320264339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511035203933716,0.2511080503463745,-4.5302172111405525e-06,0.0,0.0001691103243501,0.0,0.0,10.886401176452637,0.0,0.0,0.0,0.2976202070713043,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0937851518392562,-2174.174072265625,304.1526184082031,0.783180832862854,0.1531794816255569,0.1386779397726059,293.50323486328125,297.1499938964844,293.1499938964844,0.0094349002465605,-625.5343017578125,301.896240234375,0.5303213596343994,0.050000000745058,0.0484035201370716,293.17999267578125,297.1499938964844,293.1499938964844,0.1904561966657638,-2983.622314453125,304.1499938964844,0.9510323405265808,0.2715342938899994,0.1903461664915084,293.1445617675781,297.1499938964844,293.1499938964844,0.2358386665582656,-4779.03369140625,304.176025390625,0.9990000128746032,0.390220433473587,0.3042837083339691,293.2182006835937,297.1499938964844,293.1499938964844,0.0119979931041598,-3367.260498046875,303.3174743652344,0.5303213596343994,0.050000000745058,0.2296054661273956,291.1894226074219,291.1499938964844,272.5926513671875,269.6015319824219,284.705810546875,293.3810729980469,291.1873474121094,1.0,0.2297556400299072,0.8055971264839172,0.8055971264839172,1.0,1.0,-1.0936825275421145,0.4564752578735351,0.6372072696685791,0.2190241515636444,0.0,0.0,0.3359173536300659,34.265926361083984,52.0,-23.138351440429688,-7106.58056640625,137.99337768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,304.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.794921875,18000.0,0.0,0.0,0.1635509133338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463746517896652,0.2463791668415069,-4.514979082159698e-06,0.0,0.000165983379702,0.0,0.0,10.626301765441896,0.0,0.0,0.0,0.2965383529663086,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0937851518392562,-2174.174072265625,304.1526184082031,0.783180832862854,0.1531794816255569,0.1386779397726059,293.50323486328125,297.1499938964844,293.1499938964844,0.0094349002465605,-625.5343017578125,301.896240234375,0.5303213596343994,0.050000000745058,0.0484035201370716,293.17999267578125,297.1499938964844,293.1499938964844,0.1904561966657638,-2983.622314453125,304.1499938964844,0.9510323405265808,0.2715342938899994,0.1903461664915084,293.1445617675781,297.1499938964844,293.1499938964844,0.2358386665582656,-4779.03369140625,304.176025390625,0.9990000128746032,0.390220433473587,0.3042837083339691,293.2182006835937,297.1499938964844,293.1499938964844,0.0119979931041598,-3367.260498046875,303.3174743652344,0.5303213596343994,0.050000000745058,0.2296054661273956,291.1894226074219,291.1499938964844,272.5926513671875,269.6015319824219,284.705810546875,293.3810729980469,291.1873474121094,1.0,0.2297556400299072,0.8055971264839172,0.8055971264839172,1.0,1.0,-1.0936825275421145,0.4564752578735351,0.6372072696685791,0.2190241515636444,0.0,0.0,0.3359173536300659,34.265926361083984,52.0,-23.138351440429688,-7106.58056640625,137.99337768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7073669433594,304.8179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.794921875,18000.0,0.0,0.0,0.1635509133338928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463746517896652,0.2463791668415069,-4.514979082159698e-06,0.0,0.000165983379702,0.0,0.0,10.626301765441896,0.0,0.0,0.0,0.2965383529663086,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.093896560370922,-2176.817138671875,304.1515808105469,0.7689542174339294,0.1528222411870956,0.1385339647531509,293.5064697265625,297.1499938964844,293.1499938964844,0.0092855375260114,-620.6122436523438,301.7597351074219,0.5196795463562012,0.050000000745058,0.0485127493739128,293.18389892578125,297.1499938964844,293.1499938964844,0.1903083473443985,-2982.084716796875,304.1502990722656,0.9310279488563538,0.2700108587741852,0.1897985786199569,293.1488952636719,297.1499938964844,293.1499938964844,0.2512668669223785,-5037.20654296875,304.1409912109375,0.9990000128746032,0.3895495533943176,0.3208571970462799,293.21490478515625,297.1499938964844,293.1499938964844,0.0120398746803402,-3378.38134765625,303.3010559082031,0.5196795463562012,0.050000000745058,0.2301235944032669,291.1605224609375,291.1499938964844,272.6350402832031,269.6368713378906,284.7158508300781,293.4037170410156,291.1556396484375,1.0,0.2370930612087249,0.8054591417312622,0.8054591417312622,1.0,1.0,-1.1134872436523438,0.4659594595432281,0.6475277543067932,0.2219053357839584,0.0,0.0,0.3360969424247741,37.25589370727539,70.0,-45.30249786376953,-7144.90380859375,148.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652282714844,304.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.1606057286262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449308484792709,0.2449353635311126,-4.506671302806353e-06,0.0,0.0001629943872103,0.0,0.0,10.53927230834961,0.0,0.0,0.0,0.2961603999137878,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.093896560370922,-2176.817138671875,304.1515808105469,0.7689542174339294,0.1528222411870956,0.1385339647531509,293.5064697265625,297.1499938964844,293.1499938964844,0.0092855375260114,-620.6122436523438,301.7597351074219,0.5196795463562012,0.050000000745058,0.0485127493739128,293.18389892578125,297.1499938964844,293.1499938964844,0.1903083473443985,-2982.084716796875,304.1502990722656,0.9310279488563538,0.2700108587741852,0.1897985786199569,293.1488952636719,297.1499938964844,293.1499938964844,0.2512668669223785,-5037.20654296875,304.1409912109375,0.9990000128746032,0.3895495533943176,0.3208571970462799,293.21490478515625,297.1499938964844,293.1499938964844,0.0120398746803402,-3378.38134765625,303.3010559082031,0.5196795463562012,0.050000000745058,0.2301235944032669,291.1605224609375,291.1499938964844,272.6350402832031,269.6368713378906,284.7158508300781,293.4037170410156,291.1556396484375,1.0,0.2370930612087249,0.8054591417312622,0.8054591417312622,1.0,1.0,-1.1134872436523438,0.4659594595432281,0.6475277543067932,0.2219053357839584,0.0,0.0,0.3360969424247741,37.25589370727539,70.0,-45.30249786376953,-7144.90380859375,148.919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7652282714844,304.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.1606057286262512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449308484792709,0.2449353635311126,-4.506671302806353e-06,0.0,0.0001629943872103,0.0,0.0,10.53927230834961,0.0,0.0,0.0,0.2961603999137878,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.094063401222229,-2180.3466796875,304.1509704589844,0.7579619884490967,0.1528722941875457,0.1385114639997482,293.5087585449219,297.1499938964844,293.1499938964844,0.0092254374176263,-618.9716186523438,301.68731689453125,0.5114918351173401,0.050000000745058,0.0486108474433422,293.1909484863281,297.1499938964844,293.1499938964844,0.1895830780267715,-2973.087890625,304.1515808105469,0.9138232469558716,0.2682029604911804,0.1888605505228042,293.1651916503906,297.1499938964844,293.1499938964844,0.2648755013942718,-5260.20654296875,304.1178894042969,0.9990000128746032,0.3863722681999206,0.3350451290607452,293.2142333984375,297.1499938964844,293.1499938964844,0.0120825506746768,-3388.611083984375,303.2899780273437,0.5114918351173401,0.050000000745058,0.2305889278650283,291.13690185546875,291.1499938964844,272.6561279296875,269.6546936035156,284.7238464355469,293.43243408203125,291.1318359375,1.0,0.2430227100849151,0.8053901791572571,0.8053901791572571,1.0,1.0,-1.13003671169281,0.4738690853118896,0.6561676263809204,0.2244137972593307,0.0,0.0,0.3393331170082092,39.93209838867188,70.0,-55.1688117980957,-7209.404296875,158.6601104736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7655639648437,304.7854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8671875,18000.0,0.0,0.0,0.1593681573867797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468632906675338,0.2468678057193756,-4.507712674239883e-06,0.0,0.0001617384259589,0.0,0.0,10.63327693939209,0.0,0.0,0.0,0.2965164482593536,4.0,0.0,1.0
