time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.094554953277111,-2189.983154296875,304.14990234375,0.7464995980262756,0.1532476544380188,0.1388789266347885,293.511474609375,297.1499938964844,293.1499938964844,0.0091701196506619,-617.55517578125,301.61309814453125,0.5026013851165771,0.050000000745058,0.0487351454794406,293.1993103027344,297.1499938964844,293.1499938964844,0.1883677244186401,-2957.852783203125,304.15350341796875,0.8954898715019226,0.2660370469093323,0.1875186115503311,293.19268798828125,297.1499938964844,293.1499938964844,0.2815428376197815,-5529.396484375,304.0934143066406,0.9990000128746032,0.3807931840419769,0.3522021472454071,293.2141418457031,297.1499938964844,293.1499938964844,0.0121329547837376,-3400.319580078125,303.27734375,0.5026013851165771,0.050000000745058,0.2311785370111465,291.1130065917969,291.1499938964844,272.6771850585937,269.6725769042969,284.7177124023437,293.44366455078125,291.107666015625,1.0,0.2502314150333404,0.8051654696464539,0.8051654696464539,1.0,1.0,-1.150314211845398,0.4835391938686371,0.6667749881744385,0.2275504618883133,0.0,0.0,0.3441863059997558,43.31980895996094,73.0,-62.78514862060547,-7305.431640625,171.15646362304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7405090332031,304.7690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17967.759765625,18000.0,0.0,0.0,0.1584081500768661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250534176826477,0.2505386769771576,-4.513540716288844e-06,0.0,0.0001607641315786,0.0,0.0,10.821246147155762,0.0,0.0,0.0,0.2972536385059356,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950118154287338,-2198.806396484375,304.1492919921875,0.7220938205718994,0.1530264765024185,0.1392515748739242,293.5176086425781,297.1499938964844,293.1499938964844,0.0090588117018342,-614.0758666992188,301.46563720703125,0.4843612015247345,0.050000000745058,0.0490559339523315,293.2074279785156,297.1499938964844,293.1499938964844,0.1861181557178497,-2929.46923828125,304.15606689453125,0.8596274852752686,0.2631250023841858,0.1854278743267059,293.249755859375,297.1499938964844,293.1499938964844,0.2827562987804413,-5540.4228515625,304.1127014160156,0.9695172309875488,0.3680582046508789,0.3518166244029999,293.2151184082031,297.1499938964844,293.1499938964844,0.0122277550399303,-3420.367919921875,303.2507019042969,0.4843612015247345,0.050000000745058,0.232700228691101,291.09033203125,291.1499938964844,272.7190856933594,269.70867919921875,284.7265930175781,293.4296875,291.0953369140625,1.0,0.2608259320259094,0.8047160506248474,0.8047160506248474,1.0,1.0,-1.1500836610794067,0.4833136796951294,0.6667699217796326,0.2276766449213028,0.0,0.0,0.3548835813999176,51.44569396972656,76.0,-3.132427215576172,-7426.96728515625,186.9749450683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61529541015625,304.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.734375,18000.0,0.0,0.0,0.1575230062007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617488801479339,0.2617534399032593,-4.539540896075778e-06,0.0,0.0001598658272996,0.0,0.0,11.421951293945312,0.0,0.0,0.0,0.2996374368667602,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950118154287338,-2198.806396484375,304.1492919921875,0.7220938205718994,0.1530264765024185,0.1392515748739242,293.5176086425781,297.1499938964844,293.1499938964844,0.0090588117018342,-614.0758666992188,301.46563720703125,0.4843612015247345,0.050000000745058,0.0490559339523315,293.2074279785156,297.1499938964844,293.1499938964844,0.1861181557178497,-2929.46923828125,304.15606689453125,0.8596274852752686,0.2631250023841858,0.1854278743267059,293.249755859375,297.1499938964844,293.1499938964844,0.2827562987804413,-5540.4228515625,304.1127014160156,0.9695172309875488,0.3680582046508789,0.3518166244029999,293.2151184082031,297.1499938964844,293.1499938964844,0.0122277550399303,-3420.367919921875,303.2507019042969,0.4843612015247345,0.050000000745058,0.232700228691101,291.09033203125,291.1499938964844,272.7190856933594,269.70867919921875,284.7265930175781,293.4296875,291.0953369140625,1.0,0.2608259320259094,0.8047160506248474,0.8047160506248474,1.0,1.0,-1.1500836610794067,0.4833136796951294,0.6667699217796326,0.2276766449213028,0.0,0.0,0.3548835813999176,51.44569396972656,76.0,-3.132427215576172,-7426.96728515625,186.9749450683593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61529541015625,304.82196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.734375,18000.0,0.0,0.0,0.1575230062007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617488801479339,0.2617534399032593,-4.539540896075778e-06,0.0,0.0001598658272996,0.0,0.0,11.421951293945312,0.0,0.0,0.0,0.2996374368667602,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943865329027175,-2186.41796875,304.1505432128906,0.7018775343894958,0.152229905128479,0.1388878226280212,293.525146484375,297.1499938964844,293.1499938964844,0.0088948728516697,-606.8723754882812,301.3257751464844,0.469130665063858,0.050000000745058,0.0493468903005123,293.21063232421875,297.1499938964844,293.1499938964844,0.1837940365076065,-2899.4814453125,304.1578369140625,0.8353561162948608,0.2610126137733459,0.1840809285640716,293.2701721191406,297.1499938964844,293.1499938964844,0.2754919826984405,-5419.0126953125,304.1366882324219,0.934078812599182,0.3613434433937073,0.3445912599563598,293.21759033203125,297.1499938964844,293.1499938964844,0.0122377462685108,-3421.40185546875,303.22418212890625,0.469130665063858,0.050000000745058,0.2340804040431976,291.1322937011719,291.1499938964844,272.7607421875,269.7450866699219,284.7555847167969,293.43072509765625,291.1343994140625,1.0,0.2691964507102966,0.804266631603241,0.804266631603241,1.0,1.0,-1.141300916671753,0.4790419042110443,0.6622589826583862,0.2263491153717041,0.0,0.0,0.3540683686733246,58.70998001098633,64.0,29.95572090148925,-7373.646484375,198.35955810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1575262695550918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630966901779175,0.2631012499332428,-4.5544975364464335e-06,0.0,0.0001598691451363,0.0,0.0,11.523195266723633,0.0,0.0,0.0,0.3001356720924377,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943865329027175,-2186.41796875,304.1505432128906,0.7018775343894958,0.152229905128479,0.1388878226280212,293.525146484375,297.1499938964844,293.1499938964844,0.0088948728516697,-606.8723754882812,301.3257751464844,0.469130665063858,0.050000000745058,0.0493468903005123,293.21063232421875,297.1499938964844,293.1499938964844,0.1837940365076065,-2899.4814453125,304.1578369140625,0.8353561162948608,0.2610126137733459,0.1840809285640716,293.2701721191406,297.1499938964844,293.1499938964844,0.2754919826984405,-5419.0126953125,304.1366882324219,0.934078812599182,0.3613434433937073,0.3445912599563598,293.21759033203125,297.1499938964844,293.1499938964844,0.0122377462685108,-3421.40185546875,303.22418212890625,0.469130665063858,0.050000000745058,0.2340804040431976,291.1322937011719,291.1499938964844,272.7607421875,269.7450866699219,284.7555847167969,293.43072509765625,291.1343994140625,1.0,0.2691964507102966,0.804266631603241,0.804266631603241,1.0,1.0,-1.141300916671753,0.4790419042110443,0.6622589826583862,0.2263491153717041,0.0,0.0,0.3540683686733246,58.70998001098633,64.0,29.95572090148925,-7373.646484375,198.35955810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46044921875,304.7591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8828125,18000.0,0.0,0.0,0.1575262695550918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630966901779175,0.2631012499332428,-4.5544975364464335e-06,0.0,0.0001598691451363,0.0,0.0,11.523195266723633,0.0,0.0,0.0,0.3001356720924377,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0937101766467094,-2173.484130859375,304.1514892578125,0.6953171491622925,0.1514079570770263,0.1382185369729995,293.533447265625,297.1499938964844,293.1499938964844,0.0086922356858849,-597.9854736328125,301.17608642578125,0.4642228186130523,0.050000000745058,0.0494318641722202,293.2113647460937,297.1499938964844,293.1499938964844,0.1820260286331176,-2876.994384765625,304.1581726074219,0.8280372619628906,0.2593245208263397,0.1828637272119522,293.2757873535156,297.1499938964844,293.1499938964844,0.2713072896003723,-5349.7197265625,304.1478881835937,0.9217368364334106,0.3571434319019317,0.3402954041957855,293.2203369140625,297.1499938964844,293.1499938964844,0.012188808992505,-3414.480712890625,303.19439697265625,0.4642228186130523,0.050000000745058,0.2344834804534912,291.1478576660156,291.1499938964844,272.8021850585937,269.78179931640625,284.7870788574219,293.43975830078125,291.1495666503906,1.0,0.2705482840538025,0.8038733005523682,0.8038733005523682,1.0,1.0,-1.1344661712646484,0.4756858050823211,0.6587803959846497,0.2253975868225097,0.0,0.0,0.3532872200012207,60.784088134765625,52.0,24.85472869873047,-7306.220703125,200.17352294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,304.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1578028500080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625235319137573,0.2625280916690826,-4.554856332106283e-06,0.0,0.0001601498370291,0.0,0.0,11.49607276916504,0.0,0.0,0.0,0.3000509738922119,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0937101766467094,-2173.484130859375,304.1514892578125,0.6953171491622925,0.1514079570770263,0.1382185369729995,293.533447265625,297.1499938964844,293.1499938964844,0.0086922356858849,-597.9854736328125,301.17608642578125,0.4642228186130523,0.050000000745058,0.0494318641722202,293.2113647460937,297.1499938964844,293.1499938964844,0.1820260286331176,-2876.994384765625,304.1581726074219,0.8280372619628906,0.2593245208263397,0.1828637272119522,293.2757873535156,297.1499938964844,293.1499938964844,0.2713072896003723,-5349.7197265625,304.1478881835937,0.9217368364334106,0.3571434319019317,0.3402954041957855,293.2203369140625,297.1499938964844,293.1499938964844,0.012188808992505,-3414.480712890625,303.19439697265625,0.4642228186130523,0.050000000745058,0.2344834804534912,291.1478576660156,291.1499938964844,272.8021850585937,269.78179931640625,284.7870788574219,293.43975830078125,291.1495666503906,1.0,0.2705482840538025,0.8038733005523682,0.8038733005523682,1.0,1.0,-1.1344661712646484,0.4756858050823211,0.6587803959846497,0.2253975868225097,0.0,0.0,0.3532872200012207,60.784088134765625,52.0,24.85472869873047,-7306.220703125,200.17352294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348083496094,304.68084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.703125,18000.0,0.0,0.0,0.1578028500080108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625235319137573,0.2625280916690826,-4.554856332106283e-06,0.0,0.0001601498370291,0.0,0.0,11.49607276916504,0.0,0.0,0.0,0.3000509738922119,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929901450872421,-2159.80224609375,304.1521911621094,0.6987460851669312,0.1506869941949844,0.1374761462211609,293.5418395996094,297.1499938964844,293.1499938964844,0.0084570618346333,-587.164794921875,301.0231628417969,0.4686118066310882,0.050000000745058,0.0493562221527099,293.2080078125,297.1499938964844,293.1499938964844,0.1807987987995147,-2861.49462890625,304.157470703125,0.8318721652030945,0.2584434449672699,0.1820672750473022,293.2762756347656,297.1499938964844,293.1499938964844,0.2679280042648315,-5294.62255859375,304.1541442871094,0.9251077771186828,0.3538524806499481,0.3369616270065307,293.2225646972656,297.1499938964844,293.1499938964844,0.0120807541534304,-3397.357666015625,303.1650085449219,0.4686118066310882,0.050000000745058,0.2341246604919433,291.1610107421875,291.1499938964844,272.8434143066406,269.8187561035156,284.8206787109375,293.4527587890625,291.1620178222656,1.0,0.2671056985855102,0.8034799695014954,0.8034799695014954,1.0,1.0,-1.1280962228775024,0.472537636756897,0.6555586457252502,0.2245650142431259,0.0,0.0,0.3508754670619964,58.79819107055664,40.0,18.4527645111084,-7229.74853515625,194.3151397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,304.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.1581669151782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605182826519012,0.2605228424072265,-4.551096026261803e-06,0.0,0.0001605193101568,0.0,0.0,11.389456748962402,0.0,0.0,0.0,0.2996286451816559,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929901450872421,-2159.80224609375,304.1521911621094,0.6987460851669312,0.1506869941949844,0.1374761462211609,293.5418395996094,297.1499938964844,293.1499938964844,0.0084570618346333,-587.164794921875,301.0231628417969,0.4686118066310882,0.050000000745058,0.0493562221527099,293.2080078125,297.1499938964844,293.1499938964844,0.1807987987995147,-2861.49462890625,304.157470703125,0.8318721652030945,0.2584434449672699,0.1820672750473022,293.2762756347656,297.1499938964844,293.1499938964844,0.2679280042648315,-5294.62255859375,304.1541442871094,0.9251077771186828,0.3538524806499481,0.3369616270065307,293.2225646972656,297.1499938964844,293.1499938964844,0.0120807541534304,-3397.357666015625,303.1650085449219,0.4686118066310882,0.050000000745058,0.2341246604919433,291.1610107421875,291.1499938964844,272.8434143066406,269.8187561035156,284.8206787109375,293.4527587890625,291.1620178222656,1.0,0.2671056985855102,0.8034799695014954,0.8034799695014954,1.0,1.0,-1.1280962228775024,0.472537636756897,0.6555586457252502,0.2245650142431259,0.0,0.0,0.3508754670619964,58.79819107055664,40.0,18.4527645111084,-7229.74853515625,194.3151397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,304.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.265625,18000.0,0.0,0.0,0.1581669151782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605182826519012,0.2605228424072265,-4.551096026261803e-06,0.0,0.0001605193101568,0.0,0.0,11.389456748962402,0.0,0.0,0.0,0.2996286451816559,4.0,0.0,1.0
735300,293.1723937988281,297.1499938964844,293.1499938964844,0.0926400870084762,-2153.190185546875,304.1524353027344,0.7033700346946716,0.150361955165863,0.1370973438024521,293.5458984375,297.1499938964844,293.1499938964844,0.0083326641470193,-581.3016967773438,300.94549560546875,0.473032534122467,0.050000000745058,0.0492754131555557,293.20562744140625,297.1499938964844,293.1499938964844,0.1803627014160156,-2856.03857421875,304.1568908691406,0.8370429277420044,0.2581751644611358,0.1817870587110519,293.27569580078125,297.1499938964844,293.1499938964844,0.2663916945457458,-5269.8369140625,304.1561584472656,0.9312081933021544,0.3523676991462707,0.3354412615299225,293.223388671875,297.1499938964844,293.1499938964844,0.0120134688913822,-3386.54296875,303.1506042480469,0.473032534122467,0.050000000745058,0.2337413430213928,291.1653747558594,291.1499938964844,272.86395263671875,269.8373107910156,284.8379211425781,293.4598999023437,291.16619873046875,1.0,0.2639995515346527,0.8032832741737366,0.8032832741737366,1.0,1.0,-1.1249233484268188,0.4709637463092804,0.6539596319198608,0.224168375134468,0.0,0.0,0.3494102656841278,56.71744537353516,40.0,15.087510108947754,-7190.72412109375,189.32977294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.5813903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.703125,18000.0,0.0,0.0,0.1583233326673507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591675221920013,0.2591720819473266,-4.547834123513894e-06,0.0,0.000160678057,0.0,0.0,11.316132545471191,0.0,0.0,0.0,0.2993333041667938,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0922929495573043,-2146.646240234375,304.1526184082031,0.7097547054290771,0.1500568836927414,0.1367170512676239,293.54986572265625,297.1499938964844,293.1499938964844,0.0082057546824216,-575.2137451171875,300.8673095703125,0.4783849120140075,0.050000000745058,0.0491728708148002,293.2030334472656,297.1499938964844,293.1499938964844,0.1799896508455276,-2851.383544921875,304.15631103515625,0.8442636728286743,0.2579793334007263,0.1815496832132339,293.2748107910156,297.1499938964844,293.1499938964844,0.2649022042751312,-5245.92138671875,304.1577453613281,0.9399350881576538,0.3509483337402344,0.3339723646640777,293.2240600585937,297.1499938964844,293.1499938964844,0.0119395367801189,-3374.50439453125,303.1364440917969,0.4783849120140075,0.050000000745058,0.233254924416542,291.1690979003906,291.1499938964844,272.8844299316406,269.8558959960937,284.855224609375,293.4672546386719,291.1698303222656,1.0,0.2601439952850342,0.8031721711158752,0.8031721711158752,1.0,1.0,-1.1217120885849,0.4693755805492401,0.6523364782333374,0.2237849533557891,0.0,0.0,0.3477628529071808,54.08637237548828,28.0,12.627610206604004,-7152.0087890625,183.30865478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1908264160156,304.5571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6484375,18000.0,0.0,0.0,0.1584399789571762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576594650745392,0.2576639950275421,-4.54404107586015e-06,0.0,0.0001607964368304,0.0,0.0,11.234130859375,0.0,0.0,0.0,0.2990003228187561,4.0,0.0,1.0
735420,293.1724548339844,297.1499938964844,293.1499938964844,0.0916071608662605,-2133.743896484375,304.15289306640625,0.7266674041748047,0.1494967192411422,0.1359574943780899,293.5574035644531,297.1499938964844,293.1499938964844,0.0079479534178972,-562.5261840820312,300.70977783203125,0.4916664063930511,0.050000000745058,0.0489180237054824,293.1975402832031,297.1499938964844,293.1499938964844,0.1793777346611023,-2843.76220703125,304.1552429199219,0.8656336069107056,0.2577524483203888,0.1811659932136535,293.27252197265625,297.1499938964844,293.1499938964844,0.2620123028755188,-5199.75390625,304.1599426269531,0.964266836643219,0.3482503592967987,0.3311356008052826,293.2249450683594,297.1499938964844,293.1499938964844,0.011777420528233,-3347.64208984375,303.1091003417969,0.4916664063930511,0.050000000745058,0.2320460379123687,291.1754455566406,291.1499938964844,272.9252624511719,269.89324951171875,284.89019775390625,293.4820251464844,291.1760559082031,1.0,0.2505459785461426,0.802949845790863,0.802949845790863,1.0,1.0,-1.1151783466339111,0.4661365747451782,0.6490417122840881,0.2230359017848968,0.0,0.0,0.3439314365386963,47.56381988525391,25.0,9.395142555236816,-7074.33056640625,168.94036865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,304.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.185546875,18000.0,0.0,0.0,0.1584988683462143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541351318359375,0.2541396617889404,-4.535043444775511e-06,0.0,0.0001608562015462,0.0,0.0,11.0430908203125,0.0,0.0,0.0,0.2982233762741089,4.0,0.0,1.0
735480,293.1724548339844,297.1499938964844,293.1499938964844,0.0916071608662605,-2133.743896484375,304.15289306640625,0.7266674041748047,0.1494967192411422,0.1359574943780899,293.5574035644531,297.1499938964844,293.1499938964844,0.0079479534178972,-562.5261840820312,300.70977783203125,0.4916664063930511,0.050000000745058,0.0489180237054824,293.1975402832031,297.1499938964844,293.1499938964844,0.1793777346611023,-2843.76220703125,304.1552429199219,0.8656336069107056,0.2577524483203888,0.1811659932136535,293.27252197265625,297.1499938964844,293.1499938964844,0.2620123028755188,-5199.75390625,304.1599426269531,0.964266836643219,0.3482503592967987,0.3311356008052826,293.2249450683594,297.1499938964844,293.1499938964844,0.011777420528233,-3347.64208984375,303.1091003417969,0.4916664063930511,0.050000000745058,0.2320460379123687,291.1754455566406,291.1499938964844,272.9252624511719,269.89324951171875,284.89019775390625,293.4820251464844,291.1760559082031,1.0,0.2505459785461426,0.802949845790863,0.802949845790863,1.0,1.0,-1.1151783466339111,0.4661365747451782,0.6490417122840881,0.2230359017848968,0.0,0.0,0.3439314365386963,47.56381988525391,25.0,9.395142555236816,-7074.33056640625,168.94036865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,304.5215759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.185546875,18000.0,0.0,0.0,0.1584988683462143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541351318359375,0.2541396617889404,-4.535043444775511e-06,0.0,0.0001608562015462,0.0,0.0,11.0430908203125,0.0,0.0,0.0,0.2982233762741089,4.0,0.0,1.0
735540,293.1722412109375,297.1499938964844,293.1499938964844,0.0909976959228515,-2122.31640625,304.1529235839844,0.7434989213943481,0.1489707380533218,0.1352748125791549,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064856886863,-550.3622436523438,300.5506591796875,0.5049572587013245,0.050000000745058,0.0487003289163112,293.192138671875,297.1499938964844,293.1499938964844,0.1789643615484237,-2838.661865234375,304.1541748046875,0.8886640071868896,0.2576426267623901,0.1809170693159103,293.2698974609375,297.1499938964844,293.1499938964844,0.2593002617359161,-5156.65771484375,304.1611328125,0.9856976866722108,0.3456798791885376,0.328473150730133,293.2253112792969,297.1499938964844,293.1499938964844,0.0116355586796998,-3324.114013671875,303.0825500488281,0.5049572587013245,0.050000000745058,0.2310133874416351,291.1800537109375,291.1499938964844,272.96588134765625,269.93072509765625,284.9244384765625,293.4964294433594,291.1803894042969,1.0,0.2423076927661895,0.8027275800704956,0.8027275800704956,1.0,1.0,-1.1093631982803345,0.4632288813591003,0.6461343765258789,0.2224347293376922,0.0,0.0,0.3395867347717285,41.99148941040039,25.0,6.2919020652771,-6999.27685546875,156.7276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,304.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.599609375,18000.0,0.0,0.0,0.1582612097263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500832080841064,0.2500877380371094,-4.5244896682561375e-06,0.0,0.0001606150035513,0.0,0.0,10.82453727722168,0.0,0.0,0.0,0.2973338365554809,4.0,0.0,1.0
735600,293.1722412109375,297.1499938964844,293.1499938964844,0.0909976959228515,-2122.31640625,304.1529235839844,0.7434989213943481,0.1489707380533218,0.1352748125791549,293.5644226074219,297.1499938964844,293.1499938964844,0.0077064856886863,-550.3622436523438,300.5506591796875,0.5049572587013245,0.050000000745058,0.0487003289163112,293.192138671875,297.1499938964844,293.1499938964844,0.1789643615484237,-2838.661865234375,304.1541748046875,0.8886640071868896,0.2576426267623901,0.1809170693159103,293.2698974609375,297.1499938964844,293.1499938964844,0.2593002617359161,-5156.65771484375,304.1611328125,0.9856976866722108,0.3456798791885376,0.328473150730133,293.2253112792969,297.1499938964844,293.1499938964844,0.0116355586796998,-3324.114013671875,303.0825500488281,0.5049572587013245,0.050000000745058,0.2310133874416351,291.1800537109375,291.1499938964844,272.96588134765625,269.93072509765625,284.9244384765625,293.4964294433594,291.1803894042969,1.0,0.2423076927661895,0.8027275800704956,0.8027275800704956,1.0,1.0,-1.1093631982803345,0.4632288813591003,0.6461343765258789,0.2224347293376922,0.0,0.0,0.3395867347717285,41.99148941040039,25.0,6.2919020652771,-6999.27685546875,156.7276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859130859375,304.49932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.599609375,18000.0,0.0,0.0,0.1582612097263336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2500832080841064,0.2500877380371094,-4.5244896682561375e-06,0.0,0.0001606150035513,0.0,0.0,10.82453727722168,0.0,0.0,0.0,0.2973338365554809,4.0,0.0,1.0
735660,293.1720886230469,297.1499938964844,293.1499938964844,0.0904532149434089,-2112.142333984375,304.1528625488281,0.7580322027206421,0.148438274860382,0.1346520781517028,293.57110595703125,297.1499938964844,293.1499938964844,0.0074847135692834,-538.9771118164062,300.3895568847656,0.5168412923812866,0.050000000745058,0.0485452227294445,293.1873474121094,297.1499938964844,293.1499938964844,0.1786665320396423,-2835.015380859375,304.1532897949219,0.9085772633552552,0.2575446665287018,0.1807305216789245,293.2670288085937,297.1499938964844,293.1499938964844,0.256108671426773,-5105.18359375,304.16290283203125,0.9990000128746032,0.3432206213474273,0.3251689076423645,293.2254638671875,297.1499938964844,293.1499938964844,0.0115219084545969,-3305.5380859375,303.0562744140625,0.5168412923812866,0.050000000745058,0.2302776277065277,291.1825866699219,291.1499938964844,273.0063171386719,269.9682922363281,284.95849609375,293.5103454589844,291.182861328125,1.0,0.2360284775495529,0.8025264143943787,0.8025264143943787,1.0,1.0,-1.103439211845398,0.4602521061897278,0.6431871056556702,0.2218757271766662,0.0,0.0,0.3350607454776764,38.00420379638672,25.0,4.229027271270752,-6927.19189453125,147.5732879638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,304.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.234375,18000.0,0.0,0.0,0.1576890796422958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458599656820297,0.2458644807338714,-4.513249223236926e-06,0.0,0.0001600343675818,0.0,0.0,10.597984313964844,0.0,0.0,0.0,0.2964090406894684,4.0,0.0,1.0
735720,293.1720886230469,297.1499938964844,293.1499938964844,0.0904532149434089,-2112.142333984375,304.1528625488281,0.7580322027206421,0.148438274860382,0.1346520781517028,293.57110595703125,297.1499938964844,293.1499938964844,0.0074847135692834,-538.9771118164062,300.3895568847656,0.5168412923812866,0.050000000745058,0.0485452227294445,293.1873474121094,297.1499938964844,293.1499938964844,0.1786665320396423,-2835.015380859375,304.1532897949219,0.9085772633552552,0.2575446665287018,0.1807305216789245,293.2670288085937,297.1499938964844,293.1499938964844,0.256108671426773,-5105.18359375,304.16290283203125,0.9990000128746032,0.3432206213474273,0.3251689076423645,293.2254638671875,297.1499938964844,293.1499938964844,0.0115219084545969,-3305.5380859375,303.0562744140625,0.5168412923812866,0.050000000745058,0.2302776277065277,291.1825866699219,291.1499938964844,273.0063171386719,269.9682922363281,284.95849609375,293.5103454589844,291.182861328125,1.0,0.2360284775495529,0.8025264143943787,0.8025264143943787,1.0,1.0,-1.103439211845398,0.4602521061897278,0.6431871056556702,0.2218757271766662,0.0,0.0,0.3350607454776764,38.00420379638672,25.0,4.229027271270752,-6927.19189453125,147.5732879638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,304.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18022.234375,18000.0,0.0,0.0,0.1576890796422958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458599656820297,0.2458644807338714,-4.513249223236926e-06,0.0,0.0001600343675818,0.0,0.0,10.597984313964844,0.0,0.0,0.0,0.2964090406894684,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898666605353355,-2100.981689453125,304.15289306640625,0.7669228315353394,0.1479222178459167,0.1341003179550171,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776754386723,-527.8804931640625,300.23065185546875,0.5245418548583984,0.050000000745058,0.048460628837347,293.1801147460937,297.1499938964844,293.1499938964844,0.1785683631896972,-2833.736083984375,304.15234375,0.9225419163703918,0.2580589652061462,0.1808783710002899,293.25439453125,297.1499938964844,293.1499938964844,0.2441715747117996,-4912.62744140625,304.1783447265625,0.9990000128746032,0.3427853584289551,0.3130524456501007,293.225341796875,297.1499938964844,293.1499938964844,0.0114259654656052,-3288.802978515625,303.03173828125,0.5245418548583984,0.050000000745058,0.2298763543367386,291.1971130371094,291.1499938964844,273.04656982421875,270.00592041015625,285.0122985839844,293.5376281738281,291.1996765136719,1.0,0.2308427095413208,0.8023252487182617,0.8023252487182617,1.0,1.0,-1.0874640941619873,0.4524413347244262,0.635022759437561,0.2199066132307052,0.0,0.0,0.3280940949916839,35.6904411315918,25.0,21.72084045410156,-6814.44091796875,139.04302978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,304.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.064453125,18000.0,0.0,0.0,0.1567156016826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404289692640304,0.240433469414711,-4.500879640545463e-06,0.0,0.000159046423505,0.0,0.0,10.313855171203612,0.0,0.0,0.0,0.2952516973018646,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898666605353355,-2100.981689453125,304.15289306640625,0.7669228315353394,0.1479222178459167,0.1341003179550171,293.5774841308594,297.1499938964844,293.1499938964844,0.0072776754386723,-527.8804931640625,300.23065185546875,0.5245418548583984,0.050000000745058,0.048460628837347,293.1801147460937,297.1499938964844,293.1499938964844,0.1785683631896972,-2833.736083984375,304.15234375,0.9225419163703918,0.2580589652061462,0.1808783710002899,293.25439453125,297.1499938964844,293.1499938964844,0.2441715747117996,-4912.62744140625,304.1783447265625,0.9990000128746032,0.3427853584289551,0.3130524456501007,293.225341796875,297.1499938964844,293.1499938964844,0.0114259654656052,-3288.802978515625,303.03173828125,0.5245418548583984,0.050000000745058,0.2298763543367386,291.1971130371094,291.1499938964844,273.04656982421875,270.00592041015625,285.0122985839844,293.5376281738281,291.1996765136719,1.0,0.2308427095413208,0.8023252487182617,0.8023252487182617,1.0,1.0,-1.0874640941619873,0.4524413347244262,0.635022759437561,0.2199066132307052,0.0,0.0,0.3280940949916839,35.6904411315918,25.0,21.72084045410156,-6814.44091796875,139.04302978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2798767089844,304.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.064453125,18000.0,0.0,0.0,0.1567156016826629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404289692640304,0.240433469414711,-4.500879640545463e-06,0.0,0.000159046423505,0.0,0.0,10.313855171203612,0.0,0.0,0.0,0.2952516973018646,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0895798951387405,-2095.50244140625,304.15289306640625,0.7710909843444824,0.147689938545227,0.1338480412960052,293.5805969238281,297.1499938964844,293.1499938964844,0.0071750162169337,-522.2477416992188,300.1514892578125,0.5281921029090881,0.050000000745058,0.048424020409584,293.1759033203125,297.1499938964844,293.1499938964844,0.1787118762731552,-2835.5478515625,304.15167236328125,0.9295607805252076,0.258505642414093,0.1811354458332061,293.2436828613281,297.1499938964844,293.1499938964844,0.238855242729187,-4824.67919921875,304.182861328125,0.9990000128746032,0.3435662090778351,0.3074550032615661,293.22515869140625,297.1499938964844,293.1499938964844,0.0113788973540067,-3280.4033203125,303.02008056640625,0.5281921029090881,0.050000000745058,0.2297026962041854,291.20703125,291.1499938964844,273.066650390625,270.0247497558594,285.0356750488281,293.5472106933594,291.2086181640625,1.0,0.2286067754030227,0.8022246360778809,0.8022246360778809,1.0,1.0,-1.0807838439941406,0.4491783678531647,0.6316054463386536,0.2190777510404586,0.0,0.0,0.3232715427875519,34.69194793701172,25.0,21.161989212036133,-6745.44873046875,135.4283905029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197326660156,304.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.78125,18000.0,0.0,0.0,0.1560178846120834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363303750753402,0.2363348603248596,-4.491983872867422e-06,0.0,0.00015833832731,0.0,0.0,10.102203369140623,0.0,0.0,0.0,0.2944087982177734,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893478915095329,-2091.135009765625,304.1527709960937,0.7749504446983337,0.1474319547414779,0.1336093246936798,293.58367919921875,297.1499938964844,293.1499938964844,0.0070767011493444,-516.8916625976562,300.0703430175781,0.5316055417060852,0.050000000745058,0.0483915470540523,293.171875,297.1499938964844,293.1499938964844,0.178989291191101,-2839.1435546875,304.1508483886719,0.936147391796112,0.2589696645736694,0.1814296394586563,293.2314147949219,297.1499938964844,293.1499938964844,0.2339506149291992,-4745.0546875,304.1857604980469,0.9990000128746032,0.3447879552841186,0.3024030923843384,293.2250671386719,297.1499938964844,293.1499938964844,0.0113384006544947,-3273.6611328125,303.0077209472656,0.5316055417060852,0.050000000745058,0.2295486629009246,291.21148681640625,291.1499938964844,273.086669921875,270.0435791015625,285.05194091796875,293.5458984375,291.2118225097656,1.0,0.2265699654817581,0.802172064781189,0.802172064781189,1.0,1.0,-1.0745625495910645,0.4461248517036438,0.6284376382827759,0.2183647751808166,0.0,0.0,0.3186990916728973,33.80464172363281,25.0,13.735481262207031,-6679.00732421875,132.2091064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36688232421875,304.497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18041.078125,18000.0,0.0,0.0,0.1551602035760879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321227341890335,0.2321272045373916,-4.481755240703933e-06,0.0,0.0001574678753968,0.0,0.0,9.884203910827637,0.0,0.0,0.0,0.2935359179973602,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884517654776573,-2074.42578125,304.15338134765625,0.7803585529327393,0.1459063440561294,0.1324871182441711,293.58966064453125,297.1499938964844,293.1499938964844,0.0068896422162652,-506.7498168945313,299.90283203125,0.5376870632171631,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1797536015510559,-2849.12646484375,304.1492919921875,0.9476593136787416,0.2598698735237121,0.1820239126682281,293.205078125,297.1499938964844,293.1499938964844,0.2257373034954071,-4612.0986328125,304.1874084472656,0.9990000128746032,0.3480649292469024,0.2937902808189392,293.2250671386719,297.1499938964844,293.1499938964844,0.011272395029664,-3263.919921875,302.9814147949219,0.5376870632171631,0.050000000745058,0.2292919307947158,291.2074890136719,291.1499938964844,273.1265869140625,270.0812072753906,285.0639038085937,293.5093078613281,291.2066650390625,1.0,0.2230166494846344,0.80206698179245,0.80206698179245,1.0,1.0,-1.0632179975509644,0.4405368268489837,0.622681200504303,0.2171297818422317,0.0,0.0,0.3111817240715027,32.317848205566406,28.0,-2.5464556217193604,-6573.0478515625,126.6607894897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,304.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.130859375,18000.0,0.0,0.0,0.1530186831951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250414490699768,0.2250459045171737,-4.462494416657137e-06,0.0,0.0001552945032017,0.0,0.0,9.516918182373049,0.0,0.0,0.0,0.2920381426811218,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884517654776573,-2074.42578125,304.15338134765625,0.7803585529327393,0.1459063440561294,0.1324871182441711,293.58966064453125,297.1499938964844,293.1499938964844,0.0068896422162652,-506.7498168945313,299.90283203125,0.5376870632171631,0.050000000745058,0.0483374260365963,293.1647033691406,297.1499938964844,293.1499938964844,0.1797536015510559,-2849.12646484375,304.1492919921875,0.9476593136787416,0.2598698735237121,0.1820239126682281,293.205078125,297.1499938964844,293.1499938964844,0.2257373034954071,-4612.0986328125,304.1874084472656,0.9990000128746032,0.3480649292469024,0.2937902808189392,293.2250671386719,297.1499938964844,293.1499938964844,0.011272395029664,-3263.919921875,302.9814147949219,0.5376870632171631,0.050000000745058,0.2292919307947158,291.2074890136719,291.1499938964844,273.1265869140625,270.0812072753906,285.0639038085937,293.5093078613281,291.2066650390625,1.0,0.2230166494846344,0.80206698179245,0.80206698179245,1.0,1.0,-1.0632179975509644,0.4405368268489837,0.622681200504303,0.2171297818422317,0.0,0.0,0.3111817240715027,32.317848205566406,28.0,-2.5464556217193604,-6573.0478515625,126.6607894897461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4731750488281,304.4989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.130859375,18000.0,0.0,0.0,0.1530186831951141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250414490699768,0.2250459045171737,-4.462494416657137e-06,0.0,0.0001552945032017,0.0,0.0,9.516918182373049,0.0,0.0,0.0,0.2920381426811218,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0871668010950088,-2050.512939453125,304.15435791015625,0.7808645367622375,0.1442884057760238,0.1308714896440506,293.5954895019531,297.1499938964844,293.1499938964844,0.0067114057019352,-496.9382019042969,299.7323303222656,0.5407230854034424,0.050000000745058,0.0483120158314704,293.1619567871094,297.1499938964844,293.1499938964844,0.1802811920642852,-2855.978515625,304.1487121582031,0.9532541632652284,0.2600753903388977,0.1823587417602539,293.18194580078125,297.1499938964844,293.1499938964844,0.2216619402170181,-4547.82421875,304.1815490722656,0.9990000128746032,0.351373553276062,0.2896565198898315,293.2252197265625,297.1499938964844,293.1499938964844,0.0112194512039422,-3256.82470703125,302.9543151855469,0.5407230854034424,0.050000000745058,0.2291713953018188,291.1999206542969,291.1499938964844,273.1663818359375,270.1187744140625,285.0777893066406,293.4844970703125,291.1986389160156,1.0,0.2212880849838256,0.8019618391990662,0.8019618391990662,1.0,1.0,-1.0565415620803833,0.4371767938137054,0.6193647980690002,0.216590330004692,0.0,0.0,0.3049823343753814,31.610502243041992,46.0,-10.53334617614746,-6496.12548828125,123.74578094482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,304.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.197265625,18000.0,0.0,0.0,0.1504775136709213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194512337446212,0.219455674290657,-4.44730630988488e-06,0.0,0.0001527155545772,0.0,0.0,9.23049259185791,0.0,0.0,0.0,0.2908621728420257,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0871668010950088,-2050.512939453125,304.15435791015625,0.7808645367622375,0.1442884057760238,0.1308714896440506,293.5954895019531,297.1499938964844,293.1499938964844,0.0067114057019352,-496.9382019042969,299.7323303222656,0.5407230854034424,0.050000000745058,0.0483120158314704,293.1619567871094,297.1499938964844,293.1499938964844,0.1802811920642852,-2855.978515625,304.1487121582031,0.9532541632652284,0.2600753903388977,0.1823587417602539,293.18194580078125,297.1499938964844,293.1499938964844,0.2216619402170181,-4547.82421875,304.1815490722656,0.9990000128746032,0.351373553276062,0.2896565198898315,293.2252197265625,297.1499938964844,293.1499938964844,0.0112194512039422,-3256.82470703125,302.9543151855469,0.5407230854034424,0.050000000745058,0.2291713953018188,291.1999206542969,291.1499938964844,273.1663818359375,270.1187744140625,285.0777893066406,293.4844970703125,291.1986389160156,1.0,0.2212880849838256,0.8019618391990662,0.8019618391990662,1.0,1.0,-1.0565415620803833,0.4371767938137054,0.6193647980690002,0.216590330004692,0.0,0.0,0.3049823343753814,31.610502243041992,46.0,-10.53334617614746,-6496.12548828125,123.74578094482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5768737792969,304.5084533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18027.197265625,18000.0,0.0,0.0,0.1504775136709213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194512337446212,0.219455674290657,-4.44730630988488e-06,0.0,0.0001527155545772,0.0,0.0,9.23049259185791,0.0,0.0,0.0,0.2908621728420257,4.0,0.0,1.0
736260,293.18182373046875,297.1499938964844,293.1499938964844,0.0866440311074256,-2041.2398681640625,304.1537475585937,0.7671490907669067,0.1433463096618652,0.1300228983163833,293.6013488769531,297.1499938964844,293.1499938964844,0.00655815936625,-488.7562561035156,299.5536193847656,0.5310145616531372,0.050000000745058,0.0483970902860164,293.16552734375,297.1499938964844,293.1499938964844,0.1801943480968475,-2855.106201171875,304.1492919921875,0.9361045956611632,0.2590602338314056,0.181925818324089,293.1792297363281,297.1499938964844,293.1499938964844,0.2340743690729141,-4759.1259765625,304.149658203125,0.9990000128746032,0.3511894345283508,0.3032659888267517,293.2257995605469,297.1499938964844,293.1499938964844,0.0112195648252964,-3261.280517578125,302.92431640625,0.5310145616531372,0.050000000745058,0.2295749485492706,291.17547607421875,291.1499938964844,273.2059936523437,270.15625,285.0848693847656,293.4916076660156,291.17047119140625,1.0,0.2273093611001968,0.8018759489059448,0.8018759489059448,1.0,1.0,-1.0719135999679563,0.4443705677986145,0.6275430917739868,0.2192190885543823,0.0,0.0,0.3027939200401306,33.94374084472656,49.0,-40.01642227172852,-6496.53466796875,131.7925567626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,304.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.1478035748004913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162055671215057,0.2162099927663803,-4.436241852090461e-06,0.0,0.0001500018406659,0.0,0.0,9.061185836791992,0.0,0.0,0.0,0.2901605665683746,4.0,0.0,1.0
736320,293.18182373046875,297.1499938964844,293.1499938964844,0.0866440311074256,-2041.2398681640625,304.1537475585937,0.7671490907669067,0.1433463096618652,0.1300228983163833,293.6013488769531,297.1499938964844,293.1499938964844,0.00655815936625,-488.7562561035156,299.5536193847656,0.5310145616531372,0.050000000745058,0.0483970902860164,293.16552734375,297.1499938964844,293.1499938964844,0.1801943480968475,-2855.106201171875,304.1492919921875,0.9361045956611632,0.2590602338314056,0.181925818324089,293.1792297363281,297.1499938964844,293.1499938964844,0.2340743690729141,-4759.1259765625,304.149658203125,0.9990000128746032,0.3511894345283508,0.3032659888267517,293.2257995605469,297.1499938964844,293.1499938964844,0.0112195648252964,-3261.280517578125,302.92431640625,0.5310145616531372,0.050000000745058,0.2295749485492706,291.17547607421875,291.1499938964844,273.2059936523437,270.15625,285.0848693847656,293.4916076660156,291.17047119140625,1.0,0.2273093611001968,0.8018759489059448,0.8018759489059448,1.0,1.0,-1.0719135999679563,0.4443705677986145,0.6275430917739868,0.2192190885543823,0.0,0.0,0.3027939200401306,33.94374084472656,49.0,-40.01642227172852,-6496.53466796875,131.7925567626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65625,304.4808044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18012.630859375,18000.0,0.0,0.0,0.1478035748004913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162055671215057,0.2162099927663803,-4.436241852090461e-06,0.0,0.0001500018406659,0.0,0.0,9.061185836791992,0.0,0.0,0.0,0.2901605665683746,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864101722836494,-2037.4813232421875,304.15289306640625,0.7535788416862488,0.1428043097257614,0.1294459104537964,293.6070556640625,297.1499938964844,293.1499938964844,0.0064133028499782,-481.02545166015625,299.36834716796875,0.5209683179855347,0.050000000745058,0.048498585820198,293.1714172363281,297.1499938964844,293.1499938964844,0.1795776635408401,-2847.5205078125,304.15057373046875,0.9162675142288208,0.2574729025363922,0.18094003200531,293.2060852050781,297.1499938964844,293.1499938964844,0.2490023374557495,-5006.3046875,304.12530517578125,0.9990000128746032,0.3450438976287842,0.3187474310398102,293.2270812988281,297.1499938964844,293.1499938964844,0.0112301157787442,-3268.524169921875,302.8909912109375,0.5209683179855347,0.050000000745058,0.2300564050674438,291.1394958496094,291.1499938964844,273.2454833984375,270.1935729980469,285.1130065917969,293.5417785644531,291.1376342773437,1.0,0.2332867830991745,0.8017900586128235,0.8017900586128235,1.0,1.0,-1.089322566986084,0.4525168538093567,0.6368056535720825,0.2222481817007064,0.0,0.0,0.3069549798965454,36.72085571289063,52.0,-36.746036529541016,-6570.13818359375,141.4050750732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767883300781,304.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.853515625,18000.0,0.0,0.0,0.1455082148313522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187649309635162,0.218769371509552,-4.4367575355863664e-06,0.0,0.0001476723409723,0.0,0.0,9.178317070007324,0.0,0.0,0.0,0.2905687391757965,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864101722836494,-2037.4813232421875,304.15289306640625,0.7535788416862488,0.1428043097257614,0.1294459104537964,293.6070556640625,297.1499938964844,293.1499938964844,0.0064133028499782,-481.02545166015625,299.36834716796875,0.5209683179855347,0.050000000745058,0.048498585820198,293.1714172363281,297.1499938964844,293.1499938964844,0.1795776635408401,-2847.5205078125,304.15057373046875,0.9162675142288208,0.2574729025363922,0.18094003200531,293.2060852050781,297.1499938964844,293.1499938964844,0.2490023374557495,-5006.3046875,304.12530517578125,0.9990000128746032,0.3450438976287842,0.3187474310398102,293.2270812988281,297.1499938964844,293.1499938964844,0.0112301157787442,-3268.524169921875,302.8909912109375,0.5209683179855347,0.050000000745058,0.2300564050674438,291.1394958496094,291.1499938964844,273.2454833984375,270.1935729980469,285.1130065917969,293.5417785644531,291.1376342773437,1.0,0.2332867830991745,0.8017900586128235,0.8017900586128235,1.0,1.0,-1.089322566986084,0.4525168538093567,0.6368056535720825,0.2222481817007064,0.0,0.0,0.3069549798965454,36.72085571289063,52.0,-36.746036529541016,-6570.13818359375,141.4050750732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6767883300781,304.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.853515625,18000.0,0.0,0.0,0.1455082148313522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2187649309635162,0.218769371509552,-4.4367575355863664e-06,0.0,0.0001476723409723,0.0,0.0,9.178317070007324,0.0,0.0,0.0,0.2905687391757965,4.0,0.0,1.0
