time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0865858420729637,-2040.9454345703125,304.15203857421875,0.7478819489479065,0.1431395858526229,0.1296097785234451,293.60992431640625,297.1499938964844,293.1499938964844,0.0063374545425176,-476.696044921875,299.2787780761719,0.5161582827568054,0.050000000745058,0.0485532954335212,293.1755065917969,297.1499938964844,293.1499938964844,0.178938403725624,-2839.330078125,304.1516418457031,0.906637966632843,0.256400316953659,0.1803139150142669,293.2254638671875,297.1499938964844,293.1499938964844,0.2551634609699249,-5105.5673828125,304.1187438964844,0.9987165331840516,0.3405316174030304,0.3250055611133575,293.2279052734375,297.1499938964844,293.1499938964844,0.0112257720902562,-3269.49609375,302.8746643066406,0.5161582827568054,0.050000000745058,0.2303159236907959,291.13262939453125,291.1499938964844,273.26519775390625,270.2121887207031,285.1322326660156,293.5734558105469,291.1314697265625,1.0,0.2362981885671615,0.8017471432685852,0.8017471432685852,1.0,1.0,-1.0967650413513184,0.4559803903102875,0.6407845616340637,0.2236089259386062,0.0,0.0,0.3088176846504211,38.19710159301758,52.0,-26.931570053100582,-6601.70068359375,146.12391662597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6604919433594,304.4972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.1446317434310913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203901261091232,0.220394566655159,-4.4401494960766286e-06,0.0,0.0001467828260501,0.0,0.0,9.258991241455078,0.0,0.0,0.0,0.2908839881420135,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869171246886253,-2047.19873046875,304.15106201171875,0.7396158576011658,0.1434367299079895,0.130026713013649,293.6127014160156,297.1499938964844,293.1499938964844,0.0062656658701598,-472.4541320800781,299.1913757324219,0.5090228915214539,0.050000000745058,0.0486434884369373,293.1780090332031,297.1499938964844,293.1499938964844,0.178180530667305,-2829.538818359375,304.1527099609375,0.8935718536376953,0.2555849254131317,0.1796922385692596,293.2409973144531,297.1499938964844,293.1499938964844,0.2516796290874481,-5046.853515625,304.1307067871094,0.9856821298599244,0.3365184664726257,0.3210357427597046,293.2287292480469,297.1499938964844,293.1499938964844,0.0112276813015341,-3270.98583984375,302.85894775390625,0.5090228915214539,0.050000000745058,0.2307437658309936,291.1324157714844,291.1499938964844,273.28485107421875,270.2307434082031,285.1534118652344,293.5850524902344,291.13427734375,1.0,0.239023819565773,0.8015319108963013,0.8015319108963013,1.0,1.0,-1.092276930809021,0.4537045061588287,0.6385724544525146,0.223225712776184,0.0,0.0,0.3100816607475281,40.437110900878906,55.0,-4.49933671951294,-6601.96923828125,149.09288024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6317138671875,304.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.28125,18000.0,0.0,0.0,0.1439261883497238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218375951051712,0.2218420356512069,-4.443830675882055e-06,0.0,0.0001460667845094,0.0,0.0,9.332362174987791,0.0,0.0,0.0,0.291176289319992,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868244394659996,-2045.177734375,304.1509094238281,0.7255948781967163,0.1431069821119308,0.1301123201847076,293.6183776855469,297.1499938964844,293.1499938964844,0.0061118509620428,-462.8687438964844,299.0234680175781,0.498149573802948,0.050000000745058,0.048805758357048,293.1778564453125,297.1499938964844,293.1499938964844,0.1771876513957977,-2816.58349609375,304.1534118652344,0.8738040924072266,0.2548972964286804,0.179154559969902,293.2549133300781,297.1499938964844,293.1499938964844,0.2464025914669037,-4957.82470703125,304.1455993652344,0.9612663388252258,0.3313531279563904,0.315535694360733,293.2304382324219,297.1499938964844,293.1499938964844,0.0112051293253898,-3267.501953125,302.8290100097656,0.498149573802948,0.050000000745058,0.231513500213623,291.15386962890625,291.1499938964844,273.3240966796875,270.2676696777344,285.1859130859375,293.59283447265625,291.1552734375,1.0,0.2441311925649643,0.8011015057563782,0.8011015057563782,1.0,1.0,-1.0862505435943604,0.4505825936794281,0.6356679201126099,0.2228415757417678,0.0,0.0,0.3080674409866333,44.489891052246094,58.0,16.455297470092773,-6553.99609375,154.9509735107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,304.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1428431719541549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212225794792175,0.2212270200252533,-4.446451384865213e-06,0.0,0.0001449676638003,0.0,0.0,9.309555053710938,0.0,0.0,0.0,0.2911178171634674,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868244394659996,-2045.177734375,304.1509094238281,0.7255948781967163,0.1431069821119308,0.1301123201847076,293.6183776855469,297.1499938964844,293.1499938964844,0.0061118509620428,-462.8687438964844,299.0234680175781,0.498149573802948,0.050000000745058,0.048805758357048,293.1778564453125,297.1499938964844,293.1499938964844,0.1771876513957977,-2816.58349609375,304.1534118652344,0.8738040924072266,0.2548972964286804,0.179154559969902,293.2549133300781,297.1499938964844,293.1499938964844,0.2464025914669037,-4957.82470703125,304.1455993652344,0.9612663388252258,0.3313531279563904,0.315535694360733,293.2304382324219,297.1499938964844,293.1499938964844,0.0112051293253898,-3267.501953125,302.8290100097656,0.498149573802948,0.050000000745058,0.231513500213623,291.15386962890625,291.1499938964844,273.3240966796875,270.2676696777344,285.1859130859375,293.59283447265625,291.1552734375,1.0,0.2441311925649643,0.8011015057563782,0.8011015057563782,1.0,1.0,-1.0862505435943604,0.4505825936794281,0.6356679201126099,0.2228415757417678,0.0,0.0,0.3080674409866333,44.489891052246094,58.0,16.455297470092773,-6553.99609375,154.9509735107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56134033203125,304.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4765625,18000.0,0.0,0.0,0.1428431719541549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212225794792175,0.2212270200252533,-4.446451384865213e-06,0.0,0.0001449676638003,0.0,0.0,9.309555053710938,0.0,0.0,0.0,0.2911178171634674,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228308200836,-2037.5712890625,304.1512756347656,0.713196337223053,0.1424320787191391,0.1296869218349456,293.6239929199219,297.1499938964844,293.1499938964844,0.0059603159315884,-453.4837036132813,298.8482666015625,0.4897357821464538,0.050000000745058,0.0489536821842193,293.1763000488281,297.1499938964844,293.1499938964844,0.1768421083688736,-2812.218994140625,304.15283203125,0.8587952852249146,0.2545088231563568,0.1789706349372863,293.25848388671875,297.1499938964844,293.1499938964844,0.2432412952184677,-4905.205078125,304.1522216796875,0.9398033022880554,0.3279619514942169,0.3121809959411621,293.2322692871094,297.1499938964844,293.1499938964844,0.0111890500411391,-3266.5498046875,302.7967834472656,0.4897357821464538,0.050000000745058,0.2322151958942413,291.1606140136719,291.1499938964844,273.3632202148437,270.3043212890625,285.2174987792969,293.6033935546875,291.1611633300781,1.0,0.2488990724086761,0.8006711006164551,0.8006711006164551,1.0,1.0,-1.0825120210647583,0.4485496580600738,0.6339623332023621,0.22281314432621,0.0,0.0,0.3061224520206451,48.206085205078125,61.0,10.454789161682127,-6495.4541015625,160.7637939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,304.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.1419855505228042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194850146770477,0.2194894552230835,-4.442975750862388e-06,0.0,0.0001440972846467,0.0,0.0,9.223414421081545,0.0,0.0,0.0,0.2907856106758117,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864228308200836,-2037.5712890625,304.1512756347656,0.713196337223053,0.1424320787191391,0.1296869218349456,293.6239929199219,297.1499938964844,293.1499938964844,0.0059603159315884,-453.4837036132813,298.8482666015625,0.4897357821464538,0.050000000745058,0.0489536821842193,293.1763000488281,297.1499938964844,293.1499938964844,0.1768421083688736,-2812.218994140625,304.15283203125,0.8587952852249146,0.2545088231563568,0.1789706349372863,293.25848388671875,297.1499938964844,293.1499938964844,0.2432412952184677,-4905.205078125,304.1522216796875,0.9398033022880554,0.3279619514942169,0.3121809959411621,293.2322692871094,297.1499938964844,293.1499938964844,0.0111890500411391,-3266.5498046875,302.7967834472656,0.4897357821464538,0.050000000745058,0.2322151958942413,291.1606140136719,291.1499938964844,273.3632202148437,270.3043212890625,285.2174987792969,293.6033935546875,291.1611633300781,1.0,0.2488990724086761,0.8006711006164551,0.8006711006164551,1.0,1.0,-1.0825120210647583,0.4485496580600738,0.6339623332023621,0.22281314432621,0.0,0.0,0.3061224520206451,48.206085205078125,61.0,10.454789161682127,-6495.4541015625,160.7637939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4959716796875,304.42218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6875,18000.0,0.0,0.0,0.1419855505228042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194850146770477,0.2194894552230835,-4.442975750862388e-06,0.0,0.0001440972846467,0.0,0.0,9.223414421081545,0.0,0.0,0.0,0.2907856106758117,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859808772802352,-2029.2716064453125,304.1515808105469,0.7014336585998535,0.1417239606380462,0.1291855722665786,293.62939453125,297.1499938964844,293.1499938964844,0.0058096540160477,-444.0149536132813,298.67047119140625,0.4824187755584717,0.050000000745058,0.049094159156084,293.1749267578125,297.1499938964844,293.1499938964844,0.1765770316123962,-2808.900146484375,304.15234375,0.8463886380195618,0.2541196346282959,0.1788075715303421,293.25836181640625,297.1499938964844,293.1499938964844,0.2408144921064376,-4865.32763671875,304.15545654296875,0.920972228050232,0.3252364695072174,0.3096385300159454,293.2340087890625,297.1499938964844,293.1499938964844,0.011172198690474,-3265.739501953125,302.7637939453125,0.4824187755584717,0.050000000745058,0.232881560921669,291.1639099121094,291.1499938964844,273.4022521972656,270.3406677246094,285.2458801269531,293.61114501953125,291.1640014648437,1.0,0.2534086108207702,0.800504744052887,0.800504744052887,1.0,1.0,-1.0796313285827637,0.4469454884529114,0.6326858401298523,0.2229511439800262,0.0,0.0,0.3040067255496979,51.74376678466797,49.0,5.011468410491943,-6441.9306640625,166.45236206054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,304.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1412876397371292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177490144968032,0.217753455042839,-4.438983523868956e-06,0.0,0.0001433889992767,0.0,0.0,9.13658046722412,0.0,0.0,0.0,0.2904359102249145,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859808772802352,-2029.2716064453125,304.1515808105469,0.7014336585998535,0.1417239606380462,0.1291855722665786,293.62939453125,297.1499938964844,293.1499938964844,0.0058096540160477,-444.0149536132813,298.67047119140625,0.4824187755584717,0.050000000745058,0.049094159156084,293.1749267578125,297.1499938964844,293.1499938964844,0.1765770316123962,-2808.900146484375,304.15234375,0.8463886380195618,0.2541196346282959,0.1788075715303421,293.25836181640625,297.1499938964844,293.1499938964844,0.2408144921064376,-4865.32763671875,304.15545654296875,0.920972228050232,0.3252364695072174,0.3096385300159454,293.2340087890625,297.1499938964844,293.1499938964844,0.011172198690474,-3265.739501953125,302.7637939453125,0.4824187755584717,0.050000000745058,0.232881560921669,291.1639099121094,291.1499938964844,273.4022521972656,270.3406677246094,285.2458801269531,293.61114501953125,291.1640014648437,1.0,0.2534086108207702,0.800504744052887,0.800504744052887,1.0,1.0,-1.0796313285827637,0.4469454884529114,0.6326858401298523,0.2229511439800262,0.0,0.0,0.3040067255496979,51.74376678466797,49.0,5.011468410491943,-6441.9306640625,166.45236206054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4390869140625,304.3682861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.46875,18000.0,0.0,0.0,0.1412876397371292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177490144968032,0.217753455042839,-4.438983523868956e-06,0.0,0.0001433889992767,0.0,0.0,9.13658046722412,0.0,0.0,0.0,0.2904359102249145,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.085673876106739,-2023.5318603515625,304.1517944335937,0.6998817324638367,0.1413151770830154,0.1288215965032577,293.63250732421875,297.1499938964844,293.1499938964844,0.0057108076289296,-437.6863098144531,298.56268310546875,0.4818317294120788,0.050000000745058,0.0491056554019451,293.17413330078125,297.1499938964844,293.1499938964844,0.1763771772384643,-2806.379150390625,304.1521911621094,0.8452303409576416,0.2538993060588836,0.1786538809537887,293.2575378417969,297.1499938964844,293.1499938964844,0.2394610345363617,-4843.25,304.1567077636719,0.9181143641471864,0.3237511813640594,0.3082128167152405,293.2350158691406,297.1499938964844,293.1499938964844,0.0111377574503421,-3260.750732421875,302.74371337890625,0.4818317294120788,0.050000000745058,0.2329360842704773,291.1643371582031,291.1499938964844,273.4256286621094,270.3623046875,285.2633056640625,293.6153564453125,291.1644592285156,1.0,0.2531526684761047,0.8004049062728882,0.8004049062728882,1.0,1.0,-1.0773786306381226,0.4457280039787292,0.6316506266593933,0.2229699492454528,0.0,0.0,0.3028230965137481,52.01773452758789,49.0,3.223598003387451,-6410.3291015625,166.30999755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095764160156,304.340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.1409251391887664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.216744989156723,0.2167494148015976,-4.436516064743046e-06,0.0,0.0001430210977559,0.0,0.0,9.086170196533203,0.0,0.0,0.0,0.2902317941188812,4.0,0.0,1.0
737040,293.1739196777344,297.1499938964844,293.1499938964844,0.085446797311306,-2019.28125,304.1519470214844,0.7010789513587952,0.1410350054502487,0.1285569667816162,293.63446044921875,297.1499938964844,293.1499938964844,0.0056412452831864,-433.1646118164063,298.4909362792969,0.4830050766468048,0.050000000745058,0.0490827113389968,293.1734619140625,297.1499938964844,293.1499938964844,0.1762299388647079,-2804.5078125,304.1521301269531,0.8469255566596985,0.2537861764431,0.1785459071397781,293.2568054199219,297.1499938964844,293.1499938964844,0.2385576665401458,-4828.53955078125,304.1573791503906,0.9194766283035278,0.3228058516979217,0.3072787523269653,293.2356262207031,297.1499938964844,293.1499938964844,0.0111038871109485,-3255.281494140625,302.73046875,0.4830050766468048,0.050000000745058,0.2328272461891174,291.1650695800781,291.1499938964844,273.441162109375,270.3766784667969,285.2733764648437,293.615234375,291.1653137207031,1.0,0.2520560920238495,0.8003383874893188,0.8003383874893188,1.0,1.0,-1.0756523609161377,0.4448082447052002,0.6308440566062927,0.2229513525962829,0.0,0.0,0.3019416630268097,51.42290878295898,37.0,3.07728123664856,-6389.62548828125,164.72799682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3920288085937,304.32391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.302734375,18000.0,0.0,0.0,0.140699565410614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160620987415313,0.2160665243864059,-4.434921720530838e-06,0.0,0.0001427921670256,0.0,0.0,9.052101135253906,0.0,0.0,0.0,0.2900933027267456,4.0,0.0,1.0
737100,293.1745300292969,297.1499938964844,293.1499938964844,0.0851088538765907,-2012.9598388671875,304.1522216796875,0.7044872641563416,0.1406114399433136,0.1281592100858688,293.6368103027344,297.1499938964844,293.1499938964844,0.0055522117763757,-427.3179626464844,298.4011535644531,0.4858259856700897,0.050000000745058,0.0490279160439968,293.1724548339844,297.1499938964844,293.1499938964844,0.1760592609643936,-2802.34375,304.1520690917969,0.8513252139091492,0.2536860406398773,0.1784195452928543,293.2557067871094,297.1499938964844,293.1499938964844,0.2374436110258102,-4810.435546875,304.1580505371094,0.924152374267578,0.3216662108898163,0.3061284720897674,293.2362976074219,297.1499938964844,293.1499938964844,0.011053143069148,-3246.810302734375,302.7139587402344,0.4858259856700897,0.050000000745058,0.2325673252344131,291.1659240722656,291.1499938964844,273.4606018066406,270.39453125,285.2848205566406,293.61236572265625,291.166015625,1.0,0.2497650533914566,0.8002551794052124,0.8002551794052124,1.0,1.0,-1.0732651948928833,0.4435476958751678,0.6297174692153931,0.2228978425264358,0.0,0.0,0.3007926940917969,50.01567459106445,37.0,2.360567569732666,-6362.87646484375,161.48033142089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726501464844,304.3038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.796875,18000.0,0.0,0.0,0.1404294371604919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151325047016143,0.2151369452476501,-4.432827608980006e-06,0.0,0.0001425180234946,0.0,0.0,9.005938529968262,0.0,0.0,0.0,0.2899079322814941,4.0,0.0,1.0
737160,293.1753234863281,297.1499938964844,293.1499938964844,0.084707960486412,-2005.4678955078125,304.15252685546875,0.7098549604415894,0.1401490420103073,0.1276849955320358,293.6390380859375,297.1499938964844,293.1499938964844,0.0054610171355307,-421.2640075683594,298.31121826171875,0.4900063574314117,0.050000000745058,0.0489486977458,293.1712646484375,297.1499938964844,293.1499938964844,0.1759070456027984,-2800.418701171875,304.1519775390625,0.8582124710083008,0.2536315023899078,0.1783067733049392,293.2544860839844,297.1499938964844,293.1499938964844,0.2363443821668625,-4792.6015625,304.1585998535156,0.9319840669631958,0.3205689191818237,0.3049956560134887,293.23687744140625,297.1499938964844,293.1499938964844,0.0109946839511394,-3236.806396484375,302.6976013183594,0.4900063574314117,0.050000000745058,0.2321915328502655,291.1665344238281,291.1499938964844,273.4800109863281,270.4122619628906,285.2967529296875,293.6098022460937,291.1667175292969,1.0,0.2465863078832626,0.8001673221588135,0.8001673221588135,1.0,1.0,-1.0706549882888794,0.4421791732311249,0.6284759044647217,0.2228139191865921,0.0,0.0,0.2996275126934051,47.98752975463867,25.0,2.2756686210632324,-6336.0986328125,157.05322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35626220703125,304.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.0234375,18000.0,0.0,0.0,0.1401647627353668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141876071691513,0.214192047715187,-4.430644821695751e-06,0.0,0.0001422494096914,0.0,0.0,8.958990097045898,0.0,0.0,0.0,0.2897190153598785,4.0,0.0,1.0
737220,293.1767883300781,297.1499938964844,293.1499938964844,0.0838111117482185,-1988.7197265625,304.1531982421875,0.7256236672401428,0.1392059028148651,0.1266358643770218,293.64306640625,297.1499938964844,293.1499938964844,0.0052746832370758,-408.6794128417969,298.13189697265625,0.5027788281440735,0.050000000745058,0.0487327873706817,293.1685791015625,297.1499938964844,293.1499938964844,0.1756400763988495,-2797.0302734375,304.1517639160156,0.8801844120025635,0.253641277551651,0.1781269013881683,293.251708984375,297.1499938964844,293.1499938964844,0.2341616451740265,-4757.205078125,304.15936279296875,0.9565315246582032,0.3184824883937835,0.3027814328670501,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594307675957,-3212.90673828125,302.6654968261719,0.5027788281440735,0.050000000745058,0.2311673611402511,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3212280273437,293.604736328125,291.16925048828125,1.0,0.2379973083734512,0.7999915480613708,0.7999915480613708,1.0,1.0,-1.06503427028656,0.4392488002777099,0.6257854700088501,0.2225930094718933,0.0,0.0,0.2969542443752289,42.471923828125,25.0,3.380016803741455,-6281.00830078125,145.50900268554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1396245807409286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121112793684005,0.2121157050132751,-4.426024133863393e-06,0.0,0.000141701195389,0.0,0.0,8.856438636779785,0.0,0.0,0.0,0.2893067002296448,4.0,0.0,1.0
737280,293.1767883300781,297.1499938964844,293.1499938964844,0.0838111117482185,-1988.7197265625,304.1531982421875,0.7256236672401428,0.1392059028148651,0.1266358643770218,293.64306640625,297.1499938964844,293.1499938964844,0.0052746832370758,-408.6794128417969,298.13189697265625,0.5027788281440735,0.050000000745058,0.0487327873706817,293.1685791015625,297.1499938964844,293.1499938964844,0.1756400763988495,-2797.0302734375,304.1517639160156,0.8801844120025635,0.253641277551651,0.1781269013881683,293.251708984375,297.1499938964844,293.1499938964844,0.2341616451740265,-4757.205078125,304.15936279296875,0.9565315246582032,0.3184824883937835,0.3027814328670501,293.2377319335937,297.1499938964844,293.1499938964844,0.0108594307675957,-3212.90673828125,302.6654968261719,0.5027788281440735,0.050000000745058,0.2311673611402511,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,285.3212280273437,293.604736328125,291.16925048828125,1.0,0.2379973083734512,0.7999915480613708,0.7999915480613708,1.0,1.0,-1.06503427028656,0.4392488002777099,0.6257854700088501,0.2225930094718933,0.0,0.0,0.2969542443752289,42.471923828125,25.0,3.380016803741455,-6281.00830078125,145.50900268554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3328552246094,304.2562561035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1396245807409286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121112793684005,0.2121157050132751,-4.426024133863393e-06,0.0,0.000141701195389,0.0,0.0,8.856438636779785,0.0,0.0,0.0,0.2893067002296448,4.0,0.0,1.0
737340,293.1780700683594,297.1499938964844,293.1499938964844,0.082957312464714,-1972.8314208984373,304.1535339355469,0.7389950752258301,0.1382722407579422,0.1256403774023056,293.6466064453125,297.1499938964844,293.1499938964844,0.0050993347540497,-396.6453552246094,297.9524230957031,0.514856219291687,0.050000000745058,0.0485690422356128,293.1658935546875,297.1499938964844,293.1499938964844,0.1755083352327346,-2795.39111328125,304.1513977050781,0.9004971981048584,0.2537146508693695,0.1780552119016647,293.2488098144531,297.1499938964844,293.1499938964844,0.2321273237466812,-4724.294921875,304.1596069335937,0.9759294390678406,0.3164963126182556,0.3007276952266693,293.23834228515625,297.1499938964844,293.1499938964844,0.0107447300106287,-3192.716552734375,302.6338195800781,0.514856219291687,0.050000000745058,0.2303906232118606,291.171142578125,291.1499938964844,273.55743408203125,270.4821472167969,285.3451232910156,293.6000366210937,291.1712341308594,1.0,0.2315855324268341,0.7998157143592834,0.7998157143592834,1.0,1.0,-1.0601592063903809,0.4366758465766907,0.6234833002090454,0.2224805206060409,0.0,0.0,0.2939674854278564,38.28546905517578,25.0,2.378803253173828,-6225.982421875,136.66871643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,304.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.306640625,18000.0,0.0,0.0,0.1390276998281479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097333967685699,0.2097378075122833,-4.420741788635496e-06,0.0,0.0001410954282619,0.0,0.0,8.739468574523926,0.0,0.0,0.0,0.2888385951519012,4.0,0.0,1.0
737400,293.1780700683594,297.1499938964844,293.1499938964844,0.082957312464714,-1972.8314208984373,304.1535339355469,0.7389950752258301,0.1382722407579422,0.1256403774023056,293.6466064453125,297.1499938964844,293.1499938964844,0.0050993347540497,-396.6453552246094,297.9524230957031,0.514856219291687,0.050000000745058,0.0485690422356128,293.1658935546875,297.1499938964844,293.1499938964844,0.1755083352327346,-2795.39111328125,304.1513977050781,0.9004971981048584,0.2537146508693695,0.1780552119016647,293.2488098144531,297.1499938964844,293.1499938964844,0.2321273237466812,-4724.294921875,304.1596069335937,0.9759294390678406,0.3164963126182556,0.3007276952266693,293.23834228515625,297.1499938964844,293.1499938964844,0.0107447300106287,-3192.716552734375,302.6338195800781,0.514856219291687,0.050000000745058,0.2303906232118606,291.171142578125,291.1499938964844,273.55743408203125,270.4821472167969,285.3451232910156,293.6000366210937,291.1712341308594,1.0,0.2315855324268341,0.7998157143592834,0.7998157143592834,1.0,1.0,-1.0601592063903809,0.4366758465766907,0.6234833002090454,0.2224805206060409,0.0,0.0,0.2939674854278564,38.28546905517578,25.0,2.378803253173828,-6225.982421875,136.66871643066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32196044921875,304.22857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.306640625,18000.0,0.0,0.0,0.1390276998281479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2097333967685699,0.2097378075122833,-4.420741788635496e-06,0.0,0.0001410954282619,0.0,0.0,8.739468574523926,0.0,0.0,0.0,0.2888385951519012,4.0,0.0,1.0
737460,293.1791076660156,297.1499938964844,293.1499938964844,0.0821538418531417,-1957.937255859375,304.1536865234375,0.7500637769699097,0.1373475939035415,0.1246953532099723,293.6497802734375,297.1499938964844,293.1499938964844,0.0049328501336276,-385.0631713867188,297.7720642089844,0.525513768196106,0.050000000745058,0.048450767993927,293.16375732421875,297.1499938964844,293.1499938964844,0.175421193242073,-2794.326416015625,304.15106201171875,0.9185478687286376,0.253747284412384,0.1779986917972564,293.2459716796875,297.1499938964844,293.1499938964844,0.2302217930555343,-4693.5146484375,304.1595764160156,0.9895917177200316,0.3145684599876404,0.298781007528305,293.2388000488281,297.1499938964844,293.1499938964844,0.0106479292735457,-3175.94189453125,302.6019897460937,0.525513768196106,0.050000000745058,0.2298295795917511,291.1717529296875,291.1499938964844,273.5960388183594,270.51629638671875,285.36871337890625,293.5960693359375,291.1717834472656,1.0,0.2266149967908859,0.799679696559906,0.799679696559906,1.0,1.0,-1.055805206298828,0.4343548715114593,0.6214503049850464,0.2224504947662353,0.0,0.0,0.2910243272781372,35.25636672973633,25.0,1.142929196357727,-6174.77392578125,130.11441040039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,304.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1796875,18000.0,0.0,0.0,0.1383454650640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073725759983062,0.2073769867420196,-4.41526481154142e-06,0.0,0.0001404030626872,0.0,0.0,8.623383522033691,0.0,0.0,0.0,0.2883711755275726,4.0,0.0,1.0
737520,293.1791076660156,297.1499938964844,293.1499938964844,0.0821538418531417,-1957.937255859375,304.1536865234375,0.7500637769699097,0.1373475939035415,0.1246953532099723,293.6497802734375,297.1499938964844,293.1499938964844,0.0049328501336276,-385.0631713867188,297.7720642089844,0.525513768196106,0.050000000745058,0.048450767993927,293.16375732421875,297.1499938964844,293.1499938964844,0.175421193242073,-2794.326416015625,304.15106201171875,0.9185478687286376,0.253747284412384,0.1779986917972564,293.2459716796875,297.1499938964844,293.1499938964844,0.2302217930555343,-4693.5146484375,304.1595764160156,0.9895917177200316,0.3145684599876404,0.298781007528305,293.2388000488281,297.1499938964844,293.1499938964844,0.0106479292735457,-3175.94189453125,302.6019897460937,0.525513768196106,0.050000000745058,0.2298295795917511,291.1717529296875,291.1499938964844,273.5960388183594,270.51629638671875,285.36871337890625,293.5960693359375,291.1717834472656,1.0,0.2266149967908859,0.799679696559906,0.799679696559906,1.0,1.0,-1.055805206298828,0.4343548715114593,0.6214503049850464,0.2224504947662353,0.0,0.0,0.2910243272781372,35.25636672973633,25.0,1.142929196357727,-6174.77392578125,130.11441040039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3216857910156,304.206787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.1796875,18000.0,0.0,0.0,0.1383454650640487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2073725759983062,0.2073769867420196,-4.41526481154142e-06,0.0,0.0001404030626872,0.0,0.0,8.623383522033691,0.0,0.0,0.0,0.2883711755275726,4.0,0.0,1.0
737580,293.17999267578125,297.1499938964844,293.1499938964844,0.0813818648457527,-1943.658447265625,304.1537475585937,0.7592037916183472,0.1364317089319229,0.1237887367606163,293.6526184082031,297.1499938964844,293.1499938964844,0.0047728512436151,-373.7694091796875,297.59136962890625,0.5347152352333069,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.1753306686878204,-2793.201904296875,304.15087890625,0.9344882369041444,0.2537387013435364,0.1779344528913498,293.2431945800781,297.1499938964844,293.1499938964844,0.2282500267028808,-4661.51318359375,304.1596984863281,0.9990065097808838,0.3127009570598602,0.2967453896999359,293.2392578125,297.1499938964844,293.1499938964844,0.0105623546987771,-3161.235595703125,302.5700378417969,0.5347152352333069,0.050000000745058,0.2294147908687591,291.1721496582031,291.1499938964844,273.6346130371094,270.5498962402344,285.3922119140625,293.59234619140625,291.17218017578125,1.0,0.2227407693862915,0.7995437383651733,0.7995437383651733,1.0,1.0,-1.0516003370285034,0.432105153799057,0.6194952130317688,0.2224433273077011,0.0,0.0,0.2880428433418274,33.009742736816406,25.0,0.713179886341095,-6125.69580078125,125.0472183227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,304.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1375716626644134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050223350524902,0.2050267457962036,-4.409872872201959e-06,0.0,0.00013961775403,0.0,0.0,8.508413314819336,0.0,0.0,0.0,0.2879083752632141,4.0,0.0,1.0
737640,293.17999267578125,297.1499938964844,293.1499938964844,0.0813818648457527,-1943.658447265625,304.1537475585937,0.7592037916183472,0.1364317089319229,0.1237887367606163,293.6526184082031,297.1499938964844,293.1499938964844,0.0047728512436151,-373.7694091796875,297.59136962890625,0.5347152352333069,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.1753306686878204,-2793.201904296875,304.15087890625,0.9344882369041444,0.2537387013435364,0.1779344528913498,293.2431945800781,297.1499938964844,293.1499938964844,0.2282500267028808,-4661.51318359375,304.1596984863281,0.9990065097808838,0.3127009570598602,0.2967453896999359,293.2392578125,297.1499938964844,293.1499938964844,0.0105623546987771,-3161.235595703125,302.5700378417969,0.5347152352333069,0.050000000745058,0.2294147908687591,291.1721496582031,291.1499938964844,273.6346130371094,270.5498962402344,285.3922119140625,293.59234619140625,291.17218017578125,1.0,0.2227407693862915,0.7995437383651733,0.7995437383651733,1.0,1.0,-1.0516003370285034,0.432105153799057,0.6194952130317688,0.2224433273077011,0.0,0.0,0.2880428433418274,33.009742736816406,25.0,0.713179886341095,-6125.69580078125,125.0472183227539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,304.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1375716626644134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050223350524902,0.2050267457962036,-4.409872872201959e-06,0.0,0.00013961775403,0.0,0.0,8.508413314819336,0.0,0.0,0.0,0.2879083752632141,4.0,0.0,1.0
737700,293.1805114746094,297.1499938964844,293.1499938964844,0.0809965059161186,-1936.524658203125,304.1537780761719,0.7620672583580017,0.1359499245882034,0.1233449801802635,293.6539306640625,297.1499938964844,293.1499938964844,0.0046957149170339,-368.25537109375,297.5013732910156,0.5378979444503784,0.050000000745058,0.0483356304466724,293.1610717773437,297.1499938964844,293.1499938964844,0.1752927005290985,-2792.7177734375,304.1507873535156,0.9398812651634216,0.2537801861763,0.1779204756021499,293.2406616210937,297.1499938964844,293.1499938964844,0.2252534180879593,-4611.6181640625,304.1634216308594,0.9990000128746032,0.3120112717151642,0.2934985160827636,293.2394714355469,297.1499938964844,293.1499938964844,0.0105244778096675,-3154.719482421875,302.5541076660156,0.5378979444503784,0.050000000745058,0.2292834222316742,291.173095703125,291.1499938964844,273.65386962890625,270.56646728515625,285.4057006835937,293.588623046875,291.17364501953125,1.0,0.2210650891065597,0.7994757294654846,0.7994757294654846,1.0,1.0,-1.0469825267791748,0.4297753870487213,0.6172071695327759,0.2220808714628219,0.0,0.0,0.2864179909229278,32.26462173461914,25.0,3.635362386703491,-6095.7197265625,122.59286499023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33514404296875,304.1880798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.33984375,18000.0,0.0,0.0,0.1371470987796783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2038179785013198,0.203822374343872,-4.407193046063185e-06,0.0,0.0001391868718201,0.0,0.0,8.449835777282715,0.0,0.0,0.0,0.2876725494861603,4.0,0.0,1.0
737760,293.1814880371094,297.1499938964844,293.1499938964844,0.0805468410253524,-1928.1551513671875,304.1539001464844,0.7642224431037903,0.1353685706853866,0.1228494644165039,293.6551513671875,297.1499938964844,293.1499938964844,0.0046187387779355,-362.6761169433594,297.412841796875,0.540586531162262,0.050000000745058,0.0483131296932697,293.15966796875,297.1499938964844,293.1499938964844,0.1752823889255523,-2792.5537109375,304.1506652832031,0.9444695115089417,0.2539190649986267,0.1779683083295822,293.2358703613281,297.1499938964844,293.1499938964844,0.2217679470777511,-4553.86376953125,304.16729736328125,0.9990000128746032,0.3118041753768921,0.2898402214050293,293.2396850585937,297.1499938964844,293.1499938964844,0.0104859638959169,-3147.798095703125,302.5385131835937,0.540586531162262,0.050000000745058,0.2291767001152038,291.1769714355469,291.1499938964844,273.6731262207031,270.5828552246094,285.4176330566406,293.5806579589844,291.1780700683594,1.0,0.2195232361555099,0.7994157075881958,0.7994157075881958,1.0,1.0,-1.0418754816055298,0.4272201359272003,0.6146553754806519,0.2216293662786483,0.0,0.0,0.2842393219470978,31.645240783691406,25.0,8.051549911499023,-6061.72119140625,120.2690887451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3435363769531,304.186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.265625,18000.0,0.0,0.0,0.136684700846672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023569643497467,0.20236137509346,-4.404329047247302e-06,0.0,0.0001387175871059,0.0,0.0,8.379651069641113,0.0,0.0,0.0,0.287392109632492,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079483225941658,-1908.433349609375,304.15435791015625,0.767383337020874,0.1340689808130264,0.1216436997056007,293.65753173828125,297.1499938964844,293.1499938964844,0.0044673802331089,-351.6322631835937,297.23486328125,0.5454124808311462,0.050000000745058,0.048274602741003,293.15753173828125,297.1499938964844,293.1499938964844,0.1753806173801422,-2793.784912109375,304.1502685546875,0.9526184797286988,0.2541131377220154,0.1781324297189712,293.22222900390625,297.1499938964844,293.1499938964844,0.215681180357933,-4453.08642578125,304.17156982421875,0.9990000128746032,0.3123900890350342,0.2834632992744446,293.2401428222656,297.1499938964844,293.1499938964844,0.010412965901196,-3134.888671875,302.5069885253906,0.5454124808311462,0.050000000745058,0.2289939373731613,291.18328857421875,291.1499938964844,273.7115783691406,270.6151733398437,285.43670654296875,293.5586853027344,291.1835327148437,1.0,0.2168104350566864,0.7992957830429077,0.7992957830429077,1.0,1.0,-1.032705545425415,0.4226166605949402,0.6100888848304749,0.2208627015352249,0.0,0.0,0.2792972028255462,30.581830978393555,28.0,6.143555641174316,-5986.23046875,116.22748565673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,304.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.958984375,18000.0,0.0,0.0,0.1356102973222732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986484974622726,0.1986528933048248,-4.396873464429518e-06,0.0,0.0001376272120978,0.0,0.0,8.201929092407227,0.0,0.0,0.0,0.2866916954517364,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079483225941658,-1908.433349609375,304.15435791015625,0.767383337020874,0.1340689808130264,0.1216436997056007,293.65753173828125,297.1499938964844,293.1499938964844,0.0044673802331089,-351.6322631835937,297.23486328125,0.5454124808311462,0.050000000745058,0.048274602741003,293.15753173828125,297.1499938964844,293.1499938964844,0.1753806173801422,-2793.784912109375,304.1502685546875,0.9526184797286988,0.2541131377220154,0.1781324297189712,293.22222900390625,297.1499938964844,293.1499938964844,0.215681180357933,-4453.08642578125,304.17156982421875,0.9990000128746032,0.3123900890350342,0.2834632992744446,293.2401428222656,297.1499938964844,293.1499938964844,0.010412965901196,-3134.888671875,302.5069885253906,0.5454124808311462,0.050000000745058,0.2289939373731613,291.18328857421875,291.1499938964844,273.7115783691406,270.6151733398437,285.43670654296875,293.5586853027344,291.1835327148437,1.0,0.2168104350566864,0.7992957830429077,0.7992957830429077,1.0,1.0,-1.032705545425415,0.4226166605949402,0.6100888848304749,0.2208627015352249,0.0,0.0,0.2792972028255462,30.581830978393555,28.0,6.143555641174316,-5986.23046875,116.22748565673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36883544921875,304.1702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18016.958984375,18000.0,0.0,0.0,0.1356102973222732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986484974622726,0.1986528933048248,-4.396873464429518e-06,0.0,0.0001376272120978,0.0,0.0,8.201929092407227,0.0,0.0,0.0,0.2866916954517364,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.0787461549043655,-1894.94287109375,304.15411376953125,0.7677695155143738,0.1332079619169235,0.1207672879099845,293.6598205566406,297.1499938964844,293.1499938964844,0.0043209018185734,-340.9184265136719,297.0521545410156,0.547325611114502,0.050000000745058,0.0482599437236785,293.1596374511719,297.1499938964844,293.1499938964844,0.1750566363334655,-2789.604736328125,304.1507568359375,0.9550471901893616,0.2535023391246795,0.1778308004140854,293.2088317871094,297.1499938964844,293.1499938964844,0.2132262885570526,-4413.81640625,304.16827392578125,0.9990000128746032,0.3132834434509277,0.2809948325157165,293.2406616210937,297.1499938964844,293.1499938964844,0.0103537822142243,-3125.35791015625,302.4742126464844,0.547325611114502,0.050000000745058,0.2289243936538696,291.1817626953125,291.1499938964844,273.75,270.64678955078125,285.4515075683594,293.5391540527344,291.18096923828125,1.0,0.2157779335975647,0.7991758584976196,0.7991758584976196,1.0,1.0,-1.028225660324097,0.420257955789566,0.6079676747322083,0.2207660526037216,0.0,0.0,0.2750710546970367,30.174211502075195,31.0,-2.9132795333862305,-5926.82861328125,114.47177124023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,304.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19921875,18000.0,0.0,0.0,0.1343324482440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195225641131401,0.1952300369739532,-4.388930392451584e-06,0.0,0.0001363303599646,0.0,0.0,8.036989212036133,0.0,0.0,0.0,0.2860309183597564,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.0787461549043655,-1894.94287109375,304.15411376953125,0.7677695155143738,0.1332079619169235,0.1207672879099845,293.6598205566406,297.1499938964844,293.1499938964844,0.0043209018185734,-340.9184265136719,297.0521545410156,0.547325611114502,0.050000000745058,0.0482599437236785,293.1596374511719,297.1499938964844,293.1499938964844,0.1750566363334655,-2789.604736328125,304.1507568359375,0.9550471901893616,0.2535023391246795,0.1778308004140854,293.2088317871094,297.1499938964844,293.1499938964844,0.2132262885570526,-4413.81640625,304.16827392578125,0.9990000128746032,0.3132834434509277,0.2809948325157165,293.2406616210937,297.1499938964844,293.1499938964844,0.0103537822142243,-3125.35791015625,302.4742126464844,0.547325611114502,0.050000000745058,0.2289243936538696,291.1817626953125,291.1499938964844,273.75,270.64678955078125,285.4515075683594,293.5391540527344,291.18096923828125,1.0,0.2157779335975647,0.7991758584976196,0.7991758584976196,1.0,1.0,-1.028225660324097,0.420257955789566,0.6079676747322083,0.2207660526037216,0.0,0.0,0.2750710546970367,30.174211502075195,31.0,-2.9132795333862305,-5926.82861328125,114.47177124023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,304.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.19921875,18000.0,0.0,0.0,0.1343324482440948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195225641131401,0.1952300369739532,-4.388930392451584e-06,0.0,0.0001363303599646,0.0,0.0,8.036989212036133,0.0,0.0,0.0,0.2860309183597564,4.0,0.0,1.0
738060,293.1933898925781,297.1499938964844,293.1499938964844,0.0769770070910453,-1862.4112548828125,304.1557312011719,0.7614447474479675,0.1304132044315338,0.1186254248023033,293.67437744140625,297.1499938964844,293.1499938964844,0.004148491192609,-328.1912536621094,296.8321838378906,0.5457943081855774,0.050000000745058,0.0482716746628284,293.17254638671875,297.1499938964844,293.1499938964844,0.173129916191101,-2764.6376953125,304.1537475585937,0.9492622017860411,0.2506219446659088,0.1761193722486496,293.2142639160156,297.1499938964844,293.1499938964844,0.2148838937282562,-4443.70068359375,304.1593322753906,0.9990000128746032,0.3107028603553772,0.2829684615135193,293.2534484863281,297.1499938964844,293.1499938964844,0.0102402539923787,-3107.590576171875,302.4065856933594,0.5457943081855774,0.050000000745058,0.2289800345897674,291.1759338378906,291.1499938964844,273.7894897460937,270.6781005859375,285.4744567871094,293.5372314453125,291.1754455566406,1.0,0.2160655558109283,0.7991138696670532,0.7991138696670532,1.0,1.0,-1.0260499715805054,0.4189608097076416,0.6070891618728638,0.2211253643035888,0.0,0.0,0.2720456719398498,30.46274375915528,34.0,-5.784181118011475,-5884.841796875,114.47299194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,304.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1329423189163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927934437990188,0.1927978247404098,-4.382703991723247e-06,0.0,0.0001349195517832,0.0,0.0,7.919371604919434,0.0,0.0,0.0,0.2855494320392608,4.0,0.0,1.0
738120,293.1933898925781,297.1499938964844,293.1499938964844,0.0769770070910453,-1862.4112548828125,304.1557312011719,0.7614447474479675,0.1304132044315338,0.1186254248023033,293.67437744140625,297.1499938964844,293.1499938964844,0.004148491192609,-328.1912536621094,296.8321838378906,0.5457943081855774,0.050000000745058,0.0482716746628284,293.17254638671875,297.1499938964844,293.1499938964844,0.173129916191101,-2764.6376953125,304.1537475585937,0.9492622017860411,0.2506219446659088,0.1761193722486496,293.2142639160156,297.1499938964844,293.1499938964844,0.2148838937282562,-4443.70068359375,304.1593322753906,0.9990000128746032,0.3107028603553772,0.2829684615135193,293.2534484863281,297.1499938964844,293.1499938964844,0.0102402539923787,-3107.590576171875,302.4065856933594,0.5457943081855774,0.050000000745058,0.2289800345897674,291.1759338378906,291.1499938964844,273.7894897460937,270.6781005859375,285.4744567871094,293.5372314453125,291.1754455566406,1.0,0.2160655558109283,0.7991138696670532,0.7991138696670532,1.0,1.0,-1.0260499715805054,0.4189608097076416,0.6070891618728638,0.2211253643035888,0.0,0.0,0.2720456719398498,30.46274375915528,34.0,-5.784181118011475,-5884.841796875,114.47299194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4339599609375,304.1417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.099609375,18000.0,0.0,0.0,0.1329423189163208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927934437990188,0.1927978247404098,-4.382703991723247e-06,0.0,0.0001349195517832,0.0,0.0,7.919371604919434,0.0,0.0,0.0,0.2855494320392608,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.075521282851696,-1835.8924560546875,304.1562194824219,0.7539443373680115,0.1285996586084365,0.1168708726763725,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880322292447,-316.2151794433594,296.6167297363281,0.5424486398696899,0.050000000745058,0.04829803109169,293.1778259277344,297.1499938964844,293.1499938964844,0.1716614514589309,-2745.82177734375,304.1548767089844,0.9411580562591552,0.2489652931690216,0.174813762307167,293.2249755859375,297.1499938964844,293.1499938964844,0.2188468724489212,-4511.55126953125,304.1496276855469,0.9990000128746032,0.306912899017334,0.2873518466949463,293.2626037597656,297.1499938964844,293.1499938964844,0.0101525587961077,-3094.154541015625,302.3444519042969,0.5424486398696899,0.050000000745058,0.229105070233345,291.1694030761719,291.1499938964844,273.8309326171875,270.7094116210937,285.49639892578125,293.5382385253906,291.1683044433594,1.0,0.2174651324748993,0.7990519404411316,0.7990519404411316,1.0,1.0,-1.0278185606002808,0.4194656610488891,0.6083529591560364,0.2222743332386016,0.0,0.0,0.2698290348052978,31.169750213623047,37.0,-10.173666000366213,-5856.85498046875,116.11844635009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,304.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.1315437257289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908996254205703,0.1909040063619613,-4.3779391489806585e-06,0.0,0.0001335001579718,0.0,0.0,7.828297138214111,0.0,0.0,0.0,0.2851800322532654,4.0,0.0,1.0
