time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.075521282851696,-1835.8924560546875,304.1562194824219,0.7539443373680115,0.1285996586084365,0.1168708726763725,293.6852722167969,297.1499938964844,293.1499938964844,0.0039880322292447,-316.2151794433594,296.6167297363281,0.5424486398696899,0.050000000745058,0.04829803109169,293.1778259277344,297.1499938964844,293.1499938964844,0.1716614514589309,-2745.82177734375,304.1548767089844,0.9411580562591552,0.2489652931690216,0.174813762307167,293.2249755859375,297.1499938964844,293.1499938964844,0.2188468724489212,-4511.55126953125,304.1496276855469,0.9990000128746032,0.306912899017334,0.2873518466949463,293.2626037597656,297.1499938964844,293.1499938964844,0.0101525587961077,-3094.154541015625,302.3444519042969,0.5424486398696899,0.050000000745058,0.229105070233345,291.1694030761719,291.1499938964844,273.8309326171875,270.7094116210937,285.49639892578125,293.5382385253906,291.1683044433594,1.0,0.2174651324748993,0.7990519404411316,0.7990519404411316,1.0,1.0,-1.0278185606002808,0.4194656610488891,0.6083529591560364,0.2222743332386016,0.0,0.0,0.2698290348052978,31.169750213623047,37.0,-10.173666000366213,-5856.85498046875,116.11844635009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4554748535156,304.1253662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.123046875,18000.0,0.0,0.0,0.1315437257289886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908996254205703,0.1909040063619613,-4.3779391489806585e-06,0.0,0.0001335001579718,0.0,0.0,7.828297138214111,0.0,0.0,0.0,0.2851800322532654,4.0,0.0,1.0
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749392658472061,-1825.3717041015625,304.1561279296875,0.7497131824493408,0.1278193593025207,0.1161592379212379,293.6896667480469,297.1499938964844,293.1499938964844,0.0039100162684917,-310.3597412109375,296.509521484375,0.5399947762489319,0.050000000745058,0.0483180619776248,293.1788635253906,297.1499938964844,293.1499938964844,0.1711991280317306,-2739.992919921875,304.15484619140625,0.9361637234687804,0.2484128624200821,0.1743795424699783,293.23248291015625,297.1499938964844,293.1499938964844,0.2210136950016021,-4548.02880859375,304.14581298828125,0.9990000128746032,0.3044869303703308,0.2896440923213959,293.2662048339844,297.1499938964844,293.1499938964844,0.0101144555956125,-3088.56787109375,302.31463623046875,0.5399947762489319,0.050000000745058,0.2292000949382782,291.1646728515625,291.1499938964844,273.8523254394531,270.7250671386719,285.5094299316406,293.542724609375,291.1636047363281,1.0,0.2185154408216476,0.7990209460258484,0.7990209460258484,1.0,1.0,-1.0293439626693726,0.4199917018413543,0.6093522906303406,0.2230300307273864,0.0,0.0,0.2693287134170532,31.70587730407715,37.0,-11.335626602172852,-5849.13330078125,117.41155242919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4606018066406,304.1184387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.642578125,18000.0,0.0,0.0,0.1308756470680236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903776824474334,0.1903820633888244,-4.376256129035028e-06,0.0,0.0001328221405856,0.0,0.0,7.802612781524658,0.0,0.0,0.0,0.2850716114044189,4.0,0.0,1.0
738360,293.1984558105469,297.1499938964844,293.1499938964844,0.0743937492370605,-1815.4912109375,304.156005859375,0.7434306144714355,0.1270885020494461,0.1155177131295204,293.6934509277344,297.1499938964844,293.1499938964844,0.0038346664514392,-304.6416320800781,296.4046325683594,0.5355225205421448,0.050000000745058,0.0483562685549259,293.17877197265625,297.1499938964844,293.1499938964844,0.1708609908819198,-2735.7392578125,304.1545715332031,0.927967131137848,0.2480602860450744,0.1740916073322296,293.2386169433594,297.1499938964844,293.1499938964844,0.219294786453247,-4518.81689453125,304.14971923828125,0.9923431873321532,0.3022373616695404,0.2876621782779693,293.26922607421875,297.1499938964844,293.1499938964844,0.0100814010947942,-3083.65185546875,302.2860412597656,0.5355225205421448,0.050000000745058,0.2293813228607177,291.1625061035156,291.1499938964844,273.8741455078125,270.7406921386719,285.5274963378906,293.5451354980469,291.1629333496094,1.0,0.2196479588747024,0.7989456057548523,0.7989456057548523,1.0,1.0,-1.0261046886444092,0.4182347953319549,0.6078698635101318,0.2230998277664184,0.0,0.0,0.2687470316886902,32.6502571105957,40.0,-3.598234176635742,-5833.1162109375,118.30389404296876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46173095703125,304.1239318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.14453125,18000.0,0.0,0.0,0.1302414983510971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900225430727005,0.1900269240140915,-4.375154730951181e-06,0.0,0.0001321785530308,0.0,0.0,7.785228729248047,0.0,0.0,0.0,0.2849951386451721,4.0,0.0,1.0
738420,293.19921875,297.1499938964844,293.1499938964844,0.0733013749122619,-1795.589111328125,304.15582275390625,0.731476902961731,0.1257065683603286,0.114329919219017,293.69970703125,297.1499938964844,293.1499938964844,0.0036833027843385,-292.94598388671875,296.20428466796875,0.5268529653549194,0.050000000745058,0.0484374053776264,293.1779479980469,297.1499938964844,293.1499938964844,0.1702845841646194,-2728.35498046875,304.15399169921875,0.9124261736869812,0.2475008368492126,0.1737460196018219,293.2433166503906,297.1499938964844,293.1499938964844,0.2161440253257751,-4465.58447265625,304.1549377441406,0.977517068386078,0.299020916223526,0.284352958202362,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106680765748,-3071.64453125,302.2325134277344,0.5268529653549194,0.050000000745058,0.2297661900520324,291.171142578125,291.1499938964844,273.9188537597656,270.7718505859375,285.5575256347656,293.53857421875,291.1717834472656,1.0,0.2222545892000198,0.7987948656082153,0.7987948656082153,1.0,1.0,-1.0208520889282229,0.4152771532535553,0.605574905872345,0.2234935015439987,0.0,0.0,0.2653571367263794,34.67351150512695,43.0,6.399680137634277,-5782.59228515625,120.58919525146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,304.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.129033550620079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880210191011428,0.1880254000425338,-4.372160219645593e-06,0.0,0.0001309526414843,0.0,0.0,7.692956924438477,0.0,0.0,0.0,0.2846372723579407,4.0,0.0,1.0
738480,293.19921875,297.1499938964844,293.1499938964844,0.0733013749122619,-1795.589111328125,304.15582275390625,0.731476902961731,0.1257065683603286,0.114329919219017,293.69970703125,297.1499938964844,293.1499938964844,0.0036833027843385,-292.94598388671875,296.20428466796875,0.5268529653549194,0.050000000745058,0.0484374053776264,293.1779479980469,297.1499938964844,293.1499938964844,0.1702845841646194,-2728.35498046875,304.15399169921875,0.9124261736869812,0.2475008368492126,0.1737460196018219,293.2433166503906,297.1499938964844,293.1499938964844,0.2161440253257751,-4465.58447265625,304.1549377441406,0.977517068386078,0.299020916223526,0.284352958202362,293.2740783691406,297.1499938964844,293.1499938964844,0.0100106680765748,-3071.64453125,302.2325134277344,0.5268529653549194,0.050000000745058,0.2297661900520324,291.171142578125,291.1499938964844,273.9188537597656,270.7718505859375,285.5575256347656,293.53857421875,291.1717834472656,1.0,0.2222545892000198,0.7987948656082153,0.7987948656082153,1.0,1.0,-1.0208520889282229,0.4152771532535553,0.605574905872345,0.2234935015439987,0.0,0.0,0.2653571367263794,34.67351150512695,43.0,6.399680137634277,-5782.59228515625,120.58919525146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,304.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8125,18000.0,0.0,0.0,0.129033550620079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880210191011428,0.1880254000425338,-4.372160219645593e-06,0.0,0.0001309526414843,0.0,0.0,7.692956924438477,0.0,0.0,0.0,0.2846372723579407,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.0723344087600708,-1778.129150390625,304.1554870605469,0.7199346423149109,0.1244161948561668,0.1132336854934692,293.70343017578125,297.1499938964844,293.1499938964844,0.0035391098354011,-281.7945861816406,296.00469970703125,0.5186060070991516,0.050000000745058,0.048525147140026,293.1777648925781,297.1499938964844,293.1499938964844,0.1697811037302017,-2721.97705078125,304.15350341796875,0.898321807384491,0.2468334138393402,0.1733654886484146,293.2435302734375,297.1499938964844,293.1499938964844,0.2139623761177063,-4429.19287109375,304.1568603515625,0.9617919325828552,0.2966087460517883,0.2820259034633636,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501628428697,-3062.16845703125,302.1797790527344,0.5186060070991516,0.050000000745058,0.230182409286499,291.1729736328125,291.1499938964844,273.96484375,270.8028259277344,285.5843505859375,293.52703857421875,291.1729431152344,1.0,0.2252483516931533,0.7986441850662231,0.7986441850662231,1.0,1.0,-1.0168914794921875,0.4128860831260681,0.6040053963661194,0.224207192659378,0.0,0.0,0.2621166408061981,36.88129425048828,46.0,2.4463107585906982,-5728.05517578125,123.4749755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,304.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.466796875,18000.0,0.0,0.0,0.1278376430273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855833828449249,0.1855877488851547,-4.367145265860017e-06,0.0,0.0001297389680985,0.0,0.0,7.578649997711182,0.0,0.0,0.0,0.2841885387897491,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.0723344087600708,-1778.129150390625,304.1554870605469,0.7199346423149109,0.1244161948561668,0.1132336854934692,293.70343017578125,297.1499938964844,293.1499938964844,0.0035391098354011,-281.7945861816406,296.00469970703125,0.5186060070991516,0.050000000745058,0.048525147140026,293.1777648925781,297.1499938964844,293.1499938964844,0.1697811037302017,-2721.97705078125,304.15350341796875,0.898321807384491,0.2468334138393402,0.1733654886484146,293.2435302734375,297.1499938964844,293.1499938964844,0.2139623761177063,-4429.19287109375,304.1568603515625,0.9617919325828552,0.2966087460517883,0.2820259034633636,293.2777099609375,297.1499938964844,293.1499938964844,0.0099501628428697,-3062.16845703125,302.1797790527344,0.5186060070991516,0.050000000745058,0.230182409286499,291.1729736328125,291.1499938964844,273.96484375,270.8028259277344,285.5843505859375,293.52703857421875,291.1729431152344,1.0,0.2252483516931533,0.7986441850662231,0.7986441850662231,1.0,1.0,-1.0168914794921875,0.4128860831260681,0.6040053963661194,0.224207192659378,0.0,0.0,0.2621166408061981,36.88129425048828,46.0,2.4463107585906982,-5728.05517578125,123.4749755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,304.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.466796875,18000.0,0.0,0.0,0.1278376430273056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855833828449249,0.1855877488851547,-4.367145265860017e-06,0.0,0.0001297389680985,0.0,0.0,7.578649997711182,0.0,0.0,0.0,0.2841885387897491,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.071464791893959,-1762.509521484375,304.1551208496094,0.7080796360969543,0.123233251273632,0.1122348830103874,293.7001953125,297.1499938964844,293.1499938964844,0.0034096958115696,-271.7431945800781,295.8214416503906,0.5108233094215393,0.050000000745058,0.0486198998987674,293.1777038574219,297.1499938964844,293.1499938964844,0.1692752987146377,-2715.567626953125,304.1531982421875,0.8849331140518188,0.2461422532796859,0.1729501038789749,293.2421875,297.1499938964844,293.1499938964844,0.2121568173170089,-4399.3017578125,304.1575622558594,0.945149838924408,0.2945107817649841,0.2800893485546112,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957847803831,-3053.987060546875,302.1280212402344,0.5108233094215393,0.050000000745058,0.230631873011589,291.1722412109375,291.1499938964844,274.01190185546875,270.83349609375,285.60791015625,293.5095520019531,291.1720275878906,1.0,0.2285371869802475,0.7985727787017822,0.7985727787017822,1.0,1.0,-1.0135231018066406,0.4107451140880584,0.6027780175209045,0.2251162827014923,0.0,0.0,0.259184867143631,39.27536392211914,49.0,-0.574495255947113,-5680.15771484375,126.80047607421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1266578435897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834477484226226,0.1834521144628524,-4.362438630778343e-06,0.0,0.0001285416074097,0.0,0.0,7.478367805480957,0.0,0.0,0.0,0.2837871313095093,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.071464791893959,-1762.509521484375,304.1551208496094,0.7080796360969543,0.123233251273632,0.1122348830103874,293.7001953125,297.1499938964844,293.1499938964844,0.0034096958115696,-271.7431945800781,295.8214416503906,0.5108233094215393,0.050000000745058,0.0486198998987674,293.1777038574219,297.1499938964844,293.1499938964844,0.1692752987146377,-2715.567626953125,304.1531982421875,0.8849331140518188,0.2461422532796859,0.1729501038789749,293.2421875,297.1499938964844,293.1499938964844,0.2121568173170089,-4399.3017578125,304.1575622558594,0.945149838924408,0.2945107817649841,0.2800893485546112,293.2803649902344,297.1499938964844,293.1499938964844,0.0098957847803831,-3053.987060546875,302.1280212402344,0.5108233094215393,0.050000000745058,0.230631873011589,291.1722412109375,291.1499938964844,274.01190185546875,270.83349609375,285.60791015625,293.5095520019531,291.1720275878906,1.0,0.2285371869802475,0.7985727787017822,0.7985727787017822,1.0,1.0,-1.0135231018066406,0.4107451140880584,0.6027780175209045,0.2251162827014923,0.0,0.0,0.259184867143631,39.27536392211914,49.0,-0.574495255947113,-5680.15771484375,126.80047607421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4518127441406,304.0533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1266578435897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834477484226226,0.1834521144628524,-4.362438630778343e-06,0.0,0.0001285416074097,0.0,0.0,7.478367805480957,0.0,0.0,0.0,0.2837871313095093,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0706959590315818,-1748.7637939453125,304.1546936035156,0.6960475444793701,0.1221633106470108,0.1113447323441505,293.69219970703125,297.1499938964844,293.1499938964844,0.0032917640637606,-262.5482177734375,295.6517944335937,0.5035996437072754,0.050000000745058,0.0487206317484378,293.1766662597656,297.1499938964844,293.1499938964844,0.1689086705446243,-2710.975830078125,304.1527404785156,0.8722960352897644,0.2456466108560562,0.1726352125406265,293.2408142089844,297.1499938964844,293.1499938964844,0.2104650139808654,-4371.365234375,304.1578674316406,0.9281792044639589,0.2924572229385376,0.2782584428787231,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463855683803,-3046.79541015625,302.07733154296875,0.5035996437072754,0.050000000745058,0.2311096936464309,291.1701965332031,291.1499938964844,274.05975341796875,270.8638000488281,285.630126953125,293.4892272949219,291.1698913574219,1.0,0.2320445477962494,0.7985014319419861,0.7985014319419861,1.0,1.0,-1.0105738639831543,0.40877366065979,0.6018002033233643,0.2261650562286377,0.0,0.0,0.2566262781620025,41.82722473144531,52.0,-2.456855535507202,-5637.076171875,130.4762420654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,304.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.1255188286304474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815716326236724,0.1815759837627411,-4.358252681413433e-06,0.0,0.0001273856614716,0.0,0.0,7.39048957824707,0.0,0.0,0.0,0.2834350764751434,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0706959590315818,-1748.7637939453125,304.1546936035156,0.6960475444793701,0.1221633106470108,0.1113447323441505,293.69219970703125,297.1499938964844,293.1499938964844,0.0032917640637606,-262.5482177734375,295.6517944335937,0.5035996437072754,0.050000000745058,0.0487206317484378,293.1766662597656,297.1499938964844,293.1499938964844,0.1689086705446243,-2710.975830078125,304.1527404785156,0.8722960352897644,0.2456466108560562,0.1726352125406265,293.2408142089844,297.1499938964844,293.1499938964844,0.2104650139808654,-4371.365234375,304.1578674316406,0.9281792044639589,0.2924572229385376,0.2782584428787231,293.2822570800781,297.1499938964844,293.1499938964844,0.0098463855683803,-3046.79541015625,302.07733154296875,0.5035996437072754,0.050000000745058,0.2311096936464309,291.1701965332031,291.1499938964844,274.05975341796875,270.8638000488281,285.630126953125,293.4892272949219,291.1698913574219,1.0,0.2320445477962494,0.7985014319419861,0.7985014319419861,1.0,1.0,-1.0105738639831543,0.40877366065979,0.6018002033233643,0.2261650562286377,0.0,0.0,0.2566262781620025,41.82722473144531,52.0,-2.456855535507202,-5637.076171875,130.4762420654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,304.0274963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.248046875,18000.0,0.0,0.0,0.1255188286304474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815716326236724,0.1815759837627411,-4.358252681413433e-06,0.0,0.0001273856614716,0.0,0.0,7.39048957824707,0.0,0.0,0.0,0.2834350764751434,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703438594937324,-1742.48388671875,304.15447998046875,0.6902525424957275,0.1216661781072616,0.1109370365738868,293.68701171875,297.1499938964844,293.1499938964844,0.0032360358163714,-258.18927001953125,295.5711975097656,0.5001978278160095,0.050000000745058,0.0487729273736476,293.1758728027344,297.1499938964844,293.1499938964844,0.1687962710857391,-2709.597900390625,304.1524353027344,0.8663532733917236,0.2454667538404464,0.1725362986326217,293.2401733398437,297.1499938964844,293.1499938964844,0.2096183001995086,-4357.3759765625,304.157958984375,0.9198747873306274,0.2914310395717621,0.2773416042327881,293.2829284667969,297.1499938964844,293.1499938964844,0.0098230009898543,-3043.426513671875,302.0523986816406,0.5001978278160095,0.050000000745058,0.2313577681779861,291.1690979003906,291.1499938964844,274.0839233398437,270.8788146972656,285.64117431640625,293.4787902832031,291.1688232421875,1.0,0.2338606864213943,0.7984657287597656,0.7984657287597656,1.0,1.0,-1.0092260837554932,0.4078394472599029,0.6013866066932678,0.2267305999994278,0.0,0.0,0.2554698884487152,43.15399932861328,52.0,-2.7351315021514893,-5617.2041015625,132.42420959472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,304.01513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.6640625,18000.0,0.0,0.0,0.1249721571803093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807355433702469,0.1807399094104766,-4.356388672022149e-06,0.0,0.0001268308551516,0.0,0.0,7.351421356201172,0.0,0.0,0.0,0.2832783758640289,4.0,0.0,1.0
738960,293.1969909667969,297.1499938964844,293.1499938964844,0.0700086578726768,-1736.511962890625,304.1542663574219,0.6846327185630798,0.1211898028850555,0.1105498299002647,293.6812744140625,297.1499938964844,293.1499938964844,0.0031820272561162,-253.95571899414065,295.492919921875,0.4969271719455719,0.050000000745058,0.0488263070583343,293.1750183105469,297.1499938964844,293.1499938964844,0.1687068045139312,-2708.510009765625,304.15216064453125,0.8606508374214172,0.2453075349330902,0.1724571138620376,293.2395324707031,297.1499938964844,293.1499938964844,0.2087762653827667,-4343.4580078125,304.1580505371094,0.9119370579719543,0.2904146611690521,0.2764322161674499,293.28350830078125,297.1499938964844,293.1499938964844,0.0098002422600984,-3040.149169921875,302.0277099609375,0.4969271719455719,0.050000000745058,0.231610968708992,291.1680603027344,291.1499938964844,274.10821533203125,270.8937072753906,285.6523132324219,293.46844482421875,291.1678466796875,1.0,0.2357064336538314,0.7984293103218079,0.7984293103218079,1.0,1.0,-1.0079429149627686,0.4069313108921051,0.6010115742683411,0.2273171544075012,0.0,0.0,0.2543675303459167,44.50907897949219,55.0,-2.7269961833953857,-5598.03662109375,134.4313201904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4370422363281,304.0029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.171875,18000.0,0.0,0.0,0.1244425624608993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799465119838714,0.17995086312294,-4.354647444415605e-06,0.0,0.0001262933801626,0.0,0.0,7.314632415771484,0.0,0.0,0.0,0.2831309735774994,4.0,0.0,1.0
739020,293.1955261230469,297.1499938964844,293.1499938964844,0.0693862736225128,-1725.4388427734375,304.1539001464844,0.673972487449646,0.1202965825796127,0.1098342761397361,293.6686096191406,297.1499938964844,293.1499938964844,0.0030787240248173,-245.83370971679688,295.3430480957031,0.4907032549381256,0.050000000745058,0.0489359945058822,293.1732482910156,297.1499938964844,293.1499938964844,0.168570339679718,-2706.8603515625,304.15167236328125,0.8499348759651184,0.2450320869684219,0.1723367571830749,293.2381896972656,297.1499938964844,293.1499938964844,0.2071192860603332,-4316.05078125,304.1581115722656,0.897765576839447,0.2884226441383362,0.2746517658233642,293.2843017578125,297.1499938964844,293.1499938964844,0.0097562745213508,-3033.798095703125,301.9789733886719,0.4907032549381256,0.050000000745058,0.2321312874555587,291.1664733886719,291.1499938964844,274.1570129394531,270.9230651855469,285.6748962402344,293.4481811523437,291.1662902832031,1.0,0.239470288157463,0.7983564734458923,0.7983564734458923,1.0,1.0,-1.0055590867996216,0.4051907956600189,0.6003682613372803,0.2285442948341369,0.0,0.0,0.2522903680801391,47.29619598388672,43.0,-2.2322323322296143,-5561.28466796875,138.6072235107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,303.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.45703125,18000.0,0.0,0.0,0.1234446093440055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784796863794326,0.1784840375185012,-4.35146966992761e-06,0.0,0.0001252805814146,0.0,0.0,7.24647045135498,0.0,0.0,0.0,0.2828586399555206,4.0,0.0,1.0
739080,293.1955261230469,297.1499938964844,293.1499938964844,0.0693862736225128,-1725.4388427734375,304.1539001464844,0.673972487449646,0.1202965825796127,0.1098342761397361,293.6686096191406,297.1499938964844,293.1499938964844,0.0030787240248173,-245.83370971679688,295.3430480957031,0.4907032549381256,0.050000000745058,0.0489359945058822,293.1732482910156,297.1499938964844,293.1499938964844,0.168570339679718,-2706.8603515625,304.15167236328125,0.8499348759651184,0.2450320869684219,0.1723367571830749,293.2381896972656,297.1499938964844,293.1499938964844,0.2071192860603332,-4316.05078125,304.1581115722656,0.897765576839447,0.2884226441383362,0.2746517658233642,293.2843017578125,297.1499938964844,293.1499938964844,0.0097562745213508,-3033.798095703125,301.9789733886719,0.4907032549381256,0.050000000745058,0.2321312874555587,291.1664733886719,291.1499938964844,274.1570129394531,270.9230651855469,285.6748962402344,293.4481811523437,291.1662902832031,1.0,0.239470288157463,0.7983564734458923,0.7983564734458923,1.0,1.0,-1.0055590867996216,0.4051907956600189,0.6003682613372803,0.2285442948341369,0.0,0.0,0.2522903680801391,47.29619598388672,43.0,-2.2322323322296143,-5561.28466796875,138.6072235107422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,303.9783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.45703125,18000.0,0.0,0.0,0.1234446093440055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784796863794326,0.1784840375185012,-4.35146966992761e-06,0.0,0.0001252805814146,0.0,0.0,7.24647045135498,0.0,0.0,0.0,0.2828586399555206,4.0,0.0,1.0
739140,293.1937561035156,297.1499938964844,293.1499938964844,0.0687079131603241,-1713.3482666015625,304.1537170410156,0.6745724081993103,0.1195012107491493,0.109065480530262,293.65447998046875,297.1499938964844,293.1499938964844,0.0029728608205914,-237.46804809570312,295.20245361328125,0.4922690391540527,0.050000000745058,0.0489074625074863,293.1712646484375,297.1499938964844,293.1499938964844,0.1683530062437057,-2704.10205078125,304.1514892578125,0.8522809147834778,0.2448429614305496,0.1721629500389099,293.2366027832031,297.1499938964844,293.1499938964844,0.2053683698177337,-4286.9677734375,304.1583251953125,0.8986185193061829,0.2865069508552551,0.272795557975769,293.28466796875,297.1499938964844,293.1499938964844,0.0096740191802382,-3018.787109375,301.9314880371094,0.4922690391540527,0.050000000745058,0.231995940208435,291.16632080078125,291.1499938964844,274.2059020996094,270.9518737792969,285.6993103027344,293.428466796875,291.16650390625,1.0,0.2375704795122146,0.7982836365699768,0.7982836365699768,1.0,1.0,-1.0020040273666382,0.4028938710689544,0.5991101861000061,0.2295892983675003,0.0,0.0,0.2501632571220398,46.57046890258789,31.0,0.4074745774269104,-5522.3740234375,136.4739532470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,303.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1225251704454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770624220371246,0.1770667731761932,-4.348548827692866e-06,0.0,0.0001243474689545,0.0,0.0,7.181012630462647,0.0,0.0,0.0,0.2825981080532074,4.0,0.0,1.0
739200,293.1937561035156,297.1499938964844,293.1499938964844,0.0687079131603241,-1713.3482666015625,304.1537170410156,0.6745724081993103,0.1195012107491493,0.109065480530262,293.65447998046875,297.1499938964844,293.1499938964844,0.0029728608205914,-237.46804809570312,295.20245361328125,0.4922690391540527,0.050000000745058,0.0489074625074863,293.1712646484375,297.1499938964844,293.1499938964844,0.1683530062437057,-2704.10205078125,304.1514892578125,0.8522809147834778,0.2448429614305496,0.1721629500389099,293.2366027832031,297.1499938964844,293.1499938964844,0.2053683698177337,-4286.9677734375,304.1583251953125,0.8986185193061829,0.2865069508552551,0.272795557975769,293.28466796875,297.1499938964844,293.1499938964844,0.0096740191802382,-3018.787109375,301.9314880371094,0.4922690391540527,0.050000000745058,0.231995940208435,291.16632080078125,291.1499938964844,274.2059020996094,270.9518737792969,285.6993103027344,293.428466796875,291.16650390625,1.0,0.2375704795122146,0.7982836365699768,0.7982836365699768,1.0,1.0,-1.0020040273666382,0.4028938710689544,0.5991101861000061,0.2295892983675003,0.0,0.0,0.2501632571220398,46.57046890258789,31.0,0.4074745774269104,-5522.3740234375,136.4739532470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096069335937,303.9559631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.353515625,18000.0,0.0,0.0,0.1225251704454422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770624220371246,0.1770667731761932,-4.348548827692866e-06,0.0,0.0001243474689545,0.0,0.0,7.181012630462647,0.0,0.0,0.0,0.2825981080532074,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680217146873474,-1701.11376953125,304.15362548828125,0.6850482821464539,0.1188403367996215,0.1083063706755638,293.6388244628906,297.1499938964844,293.1499938964844,0.0028672588523477,-229.0814208984375,295.0726318359375,0.5006672739982605,0.050000000745058,0.048765517771244,293.1688232421875,297.1499938964844,293.1499938964844,0.1681187450885772,-2701.084716796875,304.1513671875,0.8662551641464233,0.2448006868362426,0.1720022112131118,293.23468017578125,297.1499938964844,293.1499938964844,0.2035631388425827,-4256.88720703125,304.1585693359375,0.9126484394073486,0.2846995890140533,0.270923912525177,293.28448486328125,297.1499938964844,293.1499938964844,0.0095618478953838,-2996.6884765625,301.8858337402344,0.5006672739982605,0.050000000745058,0.2313226163387298,291.1685791015625,291.1499938964844,274.25469970703125,270.98004150390625,285.7248229980469,293.4089050292969,291.1688537597656,1.0,0.2316450774669647,0.7982203960418701,0.7982203960418701,1.0,1.0,-0.9976757168769836,0.4002377688884735,0.5974379181861877,0.230493739247322,0.0,0.0,0.247544452548027,42.96404266357422,25.0,2.676487445831299,-5477.39599609375,129.27304077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,303.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.12166278809309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753696650266647,0.1753740161657333,-4.345368324720766e-06,0.0,0.0001234722731169,0.0,0.0,7.1035237312316895,0.0,0.0,0.0,0.2822942435741424,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680217146873474,-1701.11376953125,304.15362548828125,0.6850482821464539,0.1188403367996215,0.1083063706755638,293.6388244628906,297.1499938964844,293.1499938964844,0.0028672588523477,-229.0814208984375,295.0726318359375,0.5006672739982605,0.050000000745058,0.048765517771244,293.1688232421875,297.1499938964844,293.1499938964844,0.1681187450885772,-2701.084716796875,304.1513671875,0.8662551641464233,0.2448006868362426,0.1720022112131118,293.23468017578125,297.1499938964844,293.1499938964844,0.2035631388425827,-4256.88720703125,304.1585693359375,0.9126484394073486,0.2846995890140533,0.270923912525177,293.28448486328125,297.1499938964844,293.1499938964844,0.0095618478953838,-2996.6884765625,301.8858337402344,0.5006672739982605,0.050000000745058,0.2313226163387298,291.1685791015625,291.1499938964844,274.25469970703125,270.98004150390625,285.7248229980469,293.4089050292969,291.1688537597656,1.0,0.2316450774669647,0.7982203960418701,0.7982203960418701,1.0,1.0,-0.9976757168769836,0.4002377688884735,0.5974379181861877,0.230493739247322,0.0,0.0,0.247544452548027,42.96404266357422,25.0,2.676487445831299,-5477.39599609375,129.27304077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949890136719,303.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.501953125,18000.0,0.0,0.0,0.12166278809309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753696650266647,0.1753740161657333,-4.345368324720766e-06,0.0,0.0001234722731169,0.0,0.0,7.1035237312316895,0.0,0.0,0.0,0.2822942435741424,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674119219183921,-1690.2777099609375,304.1534423828125,0.6997623443603516,0.1182944849133491,0.1076352670788765,293.6221923828125,297.1499938964844,293.1499938964844,0.0027668492402881,-221.09304809570312,294.9510192871094,0.5123592019081116,0.050000000745058,0.0486001558601856,293.16607666015625,297.1499938964844,293.1499938964844,0.1679770201444625,-2699.27685546875,304.1511535644531,0.885646641254425,0.2448818385601043,0.1719174832105636,293.2325134277344,297.1499938964844,293.1499938964844,0.2018291354179382,-4227.99169921875,304.1585998535156,0.9337961077690125,0.2829924821853637,0.2691271901130676,293.2838134765625,297.1499938964844,293.1499938964844,0.0094470670446753,-2973.641357421875,301.8415222167969,0.5123592019081116,0.050000000745058,0.2305382192134857,291.1707458496094,291.1499938964844,274.3031311035156,271.0074768066406,285.7503967285156,293.39013671875,291.1708984375,1.0,0.2249245345592498,0.7981571555137634,0.7981571555137634,1.0,1.0,-0.9934722185134888,0.3976505100727081,0.5958216786384583,0.2313882112503051,0.0,0.0,0.2446246147155761,38.76547622680664,25.0,2.609097480773926,-5429.529296875,121.16024017333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.361328125,18000.0,0.0,0.0,0.1208199337124824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734462976455688,0.1734506338834762,-4.341680778452428e-06,0.0,0.000122616867884,0.0,0.0,7.015617370605469,0.0,0.0,0.0,0.2819496989250183,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674119219183921,-1690.2777099609375,304.1534423828125,0.6997623443603516,0.1182944849133491,0.1076352670788765,293.6221923828125,297.1499938964844,293.1499938964844,0.0027668492402881,-221.09304809570312,294.9510192871094,0.5123592019081116,0.050000000745058,0.0486001558601856,293.16607666015625,297.1499938964844,293.1499938964844,0.1679770201444625,-2699.27685546875,304.1511535644531,0.885646641254425,0.2448818385601043,0.1719174832105636,293.2325134277344,297.1499938964844,293.1499938964844,0.2018291354179382,-4227.99169921875,304.1585998535156,0.9337961077690125,0.2829924821853637,0.2691271901130676,293.2838134765625,297.1499938964844,293.1499938964844,0.0094470670446753,-2973.641357421875,301.8415222167969,0.5123592019081116,0.050000000745058,0.2305382192134857,291.1707458496094,291.1499938964844,274.3031311035156,271.0074768066406,285.7503967285156,293.39013671875,291.1708984375,1.0,0.2249245345592498,0.7981571555137634,0.7981571555137634,1.0,1.0,-0.9934722185134888,0.3976505100727081,0.5958216786384583,0.2313882112503051,0.0,0.0,0.2446246147155761,38.76547622680664,25.0,2.609097480773926,-5429.529296875,121.16024017333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3836669921875,303.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.361328125,18000.0,0.0,0.0,0.1208199337124824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734462976455688,0.1734506338834762,-4.341680778452428e-06,0.0,0.000122616867884,0.0,0.0,7.015617370605469,0.0,0.0,0.0,0.2819496989250183,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671493336558342,-1685.6295166015625,304.1532897949219,0.7064766883850098,0.1180522441864013,0.1073451712727546,293.6137390136719,297.1499938964844,293.1499938964844,0.0027196034789085,-217.3334503173828,294.8924255371094,0.5179723501205444,0.050000000745058,0.0485324002802372,293.1646728515625,297.1499938964844,293.1499938964844,0.1679547727108001,-2699.011474609375,304.1509704589844,0.8947124481201172,0.244951382279396,0.1719102710485458,293.2314147949219,297.1499938964844,293.1499938964844,0.201011911034584,-4214.38623046875,304.15850830078125,0.9433650374412536,0.2821686863899231,0.2682743668556213,293.2833557128906,297.1499938964844,293.1499938964844,0.0093952799215912,-2963.276123046875,301.8197326660156,0.5179723501205444,0.050000000745058,0.2302168160676956,291.1713562011719,291.1499938964844,274.3271484375,271.0209045410156,285.7630310058594,293.3812866210937,291.17144775390625,1.0,0.2222053557634353,0.7981255054473877,0.7981255054473877,1.0,1.0,-0.991624653339386,0.3964818120002746,0.5951428413391113,0.2318617850542068,0.0,0.0,0.2431372255086898,37.046634674072266,25.0,1.9481786489486688,-5405.9541015625,117.8288116455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3796081542969,303.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.50390625,18000.0,0.0,0.0,0.1203975528478622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724559962749481,0.1724603325128555,-4.339725819590967e-06,0.0,0.0001221882121171,0.0,0.0,6.970375061035156,0.0,0.0,0.0,0.2817717492580414,4.0,0.0,1.0
739560,293.1864929199219,297.1499938964844,293.1499938964844,0.0669104605913162,-1681.4122314453125,304.15313720703125,0.7123680710792542,0.1178231909871101,0.1070791408419609,293.60528564453125,297.1499938964844,293.1499938964844,0.0026741798501461,-213.7196350097656,294.8349609375,0.5231664776802063,0.050000000745058,0.0484752133488655,293.163330078125,297.1499938964844,293.1499938964844,0.1679588556289672,-2699.091552734375,304.1507873535156,0.9029324650764464,0.245030403137207,0.1719197481870651,293.2302551269531,297.1499938964844,293.1499938964844,0.2002263516187667,-4201.314453125,304.15838623046875,0.9516483545303344,0.281359851360321,0.2674477398395538,293.2828674316406,297.1499938964844,293.1499938964844,0.0093472823500633,-2953.722900390625,301.79803466796875,0.5231664776802063,0.050000000745058,0.2299455404281616,291.17156982421875,291.1499938964844,274.3510131835937,271.0341491699219,285.7755126953125,293.37286376953125,291.17156982421875,1.0,0.2198024690151214,0.7981100678443909,0.7981100678443909,1.0,1.0,-0.9899303913116456,0.3953909575939178,0.59453946352005,0.2323493063449859,0.0,0.0,0.2416760325431823,35.59684371948242,25.0,1.0362372398376465,-5383.04345703125,114.99724578857422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,303.8755798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.466796875,18000.0,0.0,0.0,0.1199726983904838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714755445718765,0.1714798808097839,-4.33775721830898e-06,0.0,0.0001217570388689,0.0,0.0,6.925602912902832,0.0,0.0,0.0,0.2815952897071838,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.066483050584793,-1673.888427734375,304.1528015136719,0.7220345139503479,0.1173968017101287,0.1065985858440399,293.5887145996094,297.1499938964844,293.1499938964844,0.0025874623097479,-206.82046508789065,294.7230224609375,0.5326210260391235,0.050000000745058,0.0483823455870151,293.1607971191406,297.1499938964844,293.1499938964844,0.1680184453725814,-2699.919189453125,304.1504211425781,0.9186166524887084,0.2452083528041839,0.1719706505537033,293.22802734375,297.1499938964844,293.1499938964844,0.1987262517213821,-4176.3505859375,304.1581115722656,0.965277135372162,0.2797808647155761,0.26585453748703,293.2817687988281,297.1499938964844,293.1499938964844,0.0092591093853116,-2936.259521484375,301.7549743652344,0.5326210260391235,0.050000000745058,0.2295050173997879,291.1711730957031,291.1499938964844,274.3980407714844,271.0599670410156,285.8001403808594,293.3572998046875,291.1710510253906,1.0,0.215804323554039,0.7980791330337524,0.7980791330337524,1.0,1.0,-0.9868624210357666,0.3933798968791961,0.5934825539588928,0.2333230376243591,0.0,0.0,0.2388767004013061,33.24421691894531,25.0,-0.3726564347743988,-5339.78857421875,110.3512954711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,303.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.1191159933805465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696027517318725,0.1696070879697799,-4.333931883593323e-06,0.0,0.0001208875910378,0.0,0.0,6.840182304382324,0.0,0.0,0.0,0.2812575697898865,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.066483050584793,-1673.888427734375,304.1528015136719,0.7220345139503479,0.1173968017101287,0.1065985858440399,293.5887145996094,297.1499938964844,293.1499938964844,0.0025874623097479,-206.82046508789065,294.7230224609375,0.5326210260391235,0.050000000745058,0.0483823455870151,293.1607971191406,297.1499938964844,293.1499938964844,0.1680184453725814,-2699.919189453125,304.1504211425781,0.9186166524887084,0.2452083528041839,0.1719706505537033,293.22802734375,297.1499938964844,293.1499938964844,0.1987262517213821,-4176.3505859375,304.1581115722656,0.965277135372162,0.2797808647155761,0.26585453748703,293.2817687988281,297.1499938964844,293.1499938964844,0.0092591093853116,-2936.259521484375,301.7549743652344,0.5326210260391235,0.050000000745058,0.2295050173997879,291.1711730957031,291.1499938964844,274.3980407714844,271.0599670410156,285.8001403808594,293.3572998046875,291.1710510253906,1.0,0.215804323554039,0.7980791330337524,0.7980791330337524,1.0,1.0,-0.9868624210357666,0.3933798968791961,0.5934825539588928,0.2333230376243591,0.0,0.0,0.2388767004013061,33.24421691894531,25.0,-0.3726564347743988,-5339.78857421875,110.3512954711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724365234375,303.849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.015625,18000.0,0.0,0.0,0.1191159933805465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696027517318725,0.1696070879697799,-4.333931883593323e-06,0.0,0.0001208875910378,0.0,0.0,6.840182304382324,0.0,0.0,0.0,0.2812575697898865,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.0661059319972992,-1667.266845703125,304.1524963378906,0.7297476530075073,0.11700439453125,0.1061720177531242,293.5727233886719,297.1499938964844,293.1499938964844,0.0025052917189896,-200.27947998046875,294.6148376464844,0.540751576423645,0.050000000745058,0.0483118519186973,293.1584777832031,297.1499938964844,293.1499938964844,0.1681229919195175,-2701.320068359375,304.1501159667969,0.93257337808609,0.2454037964344024,0.1720521748065948,293.225830078125,297.1499938964844,293.1499938964844,0.1972980499267578,-4152.55810546875,304.15777587890625,0.975511074066162,0.2782473862171173,0.2643282115459442,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787930577993,-2920.3994140625,301.7122802734375,0.540751576423645,0.050000000745058,0.2291706353425979,291.1703186035156,291.1499938964844,274.4440612792969,271.0848693847656,285.8242492675781,293.34332275390625,291.1701965332031,1.0,0.2126721888780594,0.798048198223114,0.798048198223114,1.0,1.0,-0.9841306209564208,0.3915611207485199,0.5925695300102234,0.23425954580307,0.0,0.0,0.2362210303544998,31.45993995666504,25.0,-1.0828680992126465,-5299.54833984375,106.75770568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,303.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1182547509670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678458899259567,0.1678502261638641,-4.330346655478934e-06,0.0,0.0001200135448016,0.0,0.0,6.760294437408447,0.0,0.0,0.0,0.2809416055679321,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.0661059319972992,-1667.266845703125,304.1524963378906,0.7297476530075073,0.11700439453125,0.1061720177531242,293.5727233886719,297.1499938964844,293.1499938964844,0.0025052917189896,-200.27947998046875,294.6148376464844,0.540751576423645,0.050000000745058,0.0483118519186973,293.1584777832031,297.1499938964844,293.1499938964844,0.1681229919195175,-2701.320068359375,304.1501159667969,0.93257337808609,0.2454037964344024,0.1720521748065948,293.225830078125,297.1499938964844,293.1499938964844,0.1972980499267578,-4152.55810546875,304.15777587890625,0.975511074066162,0.2782473862171173,0.2643282115459442,293.2806701660156,297.1499938964844,293.1499938964844,0.0091787930577993,-2920.3994140625,301.7122802734375,0.540751576423645,0.050000000745058,0.2291706353425979,291.1703186035156,291.1499938964844,274.4440612792969,271.0848693847656,285.8242492675781,293.34332275390625,291.1701965332031,1.0,0.2126721888780594,0.798048198223114,0.798048198223114,1.0,1.0,-0.9841306209564208,0.3915611207485199,0.5925695300102234,0.23425954580307,0.0,0.0,0.2362210303544998,31.45993995666504,25.0,-1.0828680992126465,-5299.54833984375,106.75770568847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,303.8257751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.5,18000.0,0.0,0.0,0.1182547509670257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678458899259567,0.1678502261638641,-4.330346655478934e-06,0.0,0.0001200135448016,0.0,0.0,6.760294437408447,0.0,0.0,0.0,0.2809416055679321,4.0,0.0,1.0
739860,293.1795654296875,297.1499938964844,293.1499938964844,0.0657664537429809,-1661.316650390625,304.1522216796875,0.7360202074050903,0.1166383326053619,0.1057865396142005,293.5575256347656,297.1499938964844,293.1499938964844,0.0024266364052891,-194.0144500732422,294.5098571777344,0.5475803017616272,0.050000000745058,0.0482580289244651,293.1564025878906,297.1499938964844,293.1499938964844,0.1682558506727218,-2703.076171875,304.1498718261719,0.9440849423408508,0.245607316493988,0.1721532791852951,293.2237243652344,297.1499938964844,293.1499938964844,0.1959278583526611,-4129.69873046875,304.157470703125,0.9830752015113832,0.2767544388771057,0.2628577649593353,293.2795715332031,297.1499938964844,293.1499938964844,0.0091042276471853,-2905.687255859375,301.6698303222656,0.5475803017616272,0.050000000745058,0.2289153039455413,291.1693115234375,291.1499938964844,274.48876953125,271.1088562011719,285.8475341796875,293.33087158203125,291.1691589355469,1.0,0.2102036476135254,0.7980161309242249,0.7980161309242249,1.0,1.0,-0.9816535711288452,0.3899049460887909,0.5917486548423767,0.2351233214139938,0.0,0.0,0.2337143123149871,30.097959518432617,25.0,-1.3950963020324707,-5261.912109375,103.94310760498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,303.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.990234375,18000.0,0.0,0.0,0.1173968091607093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662010103464126,0.1662053316831588,-4.32700517194462e-06,0.0,0.0001191428382298,0.0,0.0,6.685730457305908,0.0,0.0,0.0,0.2806469202041626,4.0,0.0,1.0
739920,293.1795654296875,297.1499938964844,293.1499938964844,0.0657664537429809,-1661.316650390625,304.1522216796875,0.7360202074050903,0.1166383326053619,0.1057865396142005,293.5575256347656,297.1499938964844,293.1499938964844,0.0024266364052891,-194.0144500732422,294.5098571777344,0.5475803017616272,0.050000000745058,0.0482580289244651,293.1564025878906,297.1499938964844,293.1499938964844,0.1682558506727218,-2703.076171875,304.1498718261719,0.9440849423408508,0.245607316493988,0.1721532791852951,293.2237243652344,297.1499938964844,293.1499938964844,0.1959278583526611,-4129.69873046875,304.157470703125,0.9830752015113832,0.2767544388771057,0.2628577649593353,293.2795715332031,297.1499938964844,293.1499938964844,0.0091042276471853,-2905.687255859375,301.6698303222656,0.5475803017616272,0.050000000745058,0.2289153039455413,291.1693115234375,291.1499938964844,274.48876953125,271.1088562011719,285.8475341796875,293.33087158203125,291.1691589355469,1.0,0.2102036476135254,0.7980161309242249,0.7980161309242249,1.0,1.0,-0.9816535711288452,0.3899049460887909,0.5917486548423767,0.2351233214139938,0.0,0.0,0.2337143123149871,30.097959518432617,25.0,-1.3950963020324707,-5261.912109375,103.94310760498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36822509765625,303.8032531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.990234375,18000.0,0.0,0.0,0.1173968091607093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662010103464126,0.1662053316831588,-4.32700517194462e-06,0.0,0.0001191428382298,0.0,0.0,6.685730457305908,0.0,0.0,0.0,0.2806469202041626,4.0,0.0,1.0
