time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654551833868026,-1655.8675537109375,304.1520080566406,0.7411203384399414,0.1162925362586975,0.105432316660881,293.5433349609375,297.1499938964844,293.1499938964844,0.0023505596909672,-187.95103454589844,294.4073486328125,0.5532297492027283,0.050000000745058,0.0482166223227977,293.1546325683594,297.1499938964844,293.1499938964844,0.1684030890464782,-2705.00634765625,304.149658203125,0.9532928466796876,0.2458089292049408,0.1722640246152877,293.2217102050781,297.1499938964844,293.1499938964844,0.1946061998605728,-4107.61279296875,304.1571960449219,0.9886249303817748,0.2752986252307892,0.261435329914093,293.2785949707031,297.1499938964844,293.1499938964844,0.0090339053422212,-2891.79638671875,301.62750244140625,0.5532297492027283,0.050000000745058,0.2287188917398452,291.1682434082031,291.1499938964844,274.531982421875,271.1318054199219,285.8698425292969,293.31982421875,291.1680908203125,1.0,0.2082397043704986,0.7979841232299805,0.7979841232299805,1.0,1.0,-0.9793688654899596,0.3883892297744751,0.5909796357154846,0.2358861714601516,0.0,0.0,0.231353685259819,29.04958915710449,28.0,-1.4955202341079712,-5226.587890625,101.7053680419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,303.78155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1165514439344406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646656244993209,0.1646699458360672,-4.323900611780118e-06,0.0,0.0001182849009637,0.0,0.0,6.616333484649658,0.0,0.0,0.0,0.2803728878498077,4.0,0.0,1.0
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654551833868026,-1655.8675537109375,304.1520080566406,0.7411203384399414,0.1162925362586975,0.105432316660881,293.5433349609375,297.1499938964844,293.1499938964844,0.0023505596909672,-187.95103454589844,294.4073486328125,0.5532297492027283,0.050000000745058,0.0482166223227977,293.1546325683594,297.1499938964844,293.1499938964844,0.1684030890464782,-2705.00634765625,304.149658203125,0.9532928466796876,0.2458089292049408,0.1722640246152877,293.2217102050781,297.1499938964844,293.1499938964844,0.1946061998605728,-4107.61279296875,304.1571960449219,0.9886249303817748,0.2752986252307892,0.261435329914093,293.2785949707031,297.1499938964844,293.1499938964844,0.0090339053422212,-2891.79638671875,301.62750244140625,0.5532297492027283,0.050000000745058,0.2287188917398452,291.1682434082031,291.1499938964844,274.531982421875,271.1318054199219,285.8698425292969,293.31982421875,291.1680908203125,1.0,0.2082397043704986,0.7979841232299805,0.7979841232299805,1.0,1.0,-0.9793688654899596,0.3883892297744751,0.5909796357154846,0.2358861714601516,0.0,0.0,0.231353685259819,29.04958915710449,28.0,-1.4955202341079712,-5226.587890625,101.7053680419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36590576171875,303.78155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1165514439344406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646656244993209,0.1646699458360672,-4.323900611780118e-06,0.0,0.0001182849009637,0.0,0.0,6.616333484649658,0.0,0.0,0.0,0.2803728878498077,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.065315343439579,-1653.423828125,304.1518859863281,0.7419333457946777,0.1161244288086891,0.1052728816866874,293.5366516113281,297.1499938964844,293.1499938964844,0.0023136474192142,-185.0080718994141,294.35675048828125,0.554345965385437,0.050000000745058,0.0482087396085262,293.1538391113281,297.1499938964844,293.1499938964844,0.1684861183166504,-2706.091064453125,304.1495666503906,0.9551451802253724,0.2459041774272918,0.1723265200853347,293.2207336425781,297.1499938964844,293.1499938964844,0.1939698457717895,-4096.97021484375,304.15704345703125,0.9892624616622924,0.274582952260971,0.2607492506504059,293.27813720703125,297.1499938964844,293.1499938964844,0.0090023269876837,-2885.63330078125,301.6063537597656,0.554345965385437,0.050000000745058,0.2286815047264099,291.1676940917969,291.1499938964844,274.55291748046875,271.1428527832031,285.8804931640625,293.3147888183594,291.16754150390625,1.0,0.2078804075717926,0.7979680895805359,0.7979680895805359,1.0,1.0,-0.978374719619751,0.3877197206020355,0.5906550288200378,0.23624287545681,0.0,0.0,0.2302300184965133,28.850622177124023,28.0,-1.6054693460464478,-5209.8896484375,101.1628646850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3644104003906,303.77069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.1161363273859024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639377921819687,0.1639421135187149,-4.322433142078808e-06,0.0,0.0001178636084659,0.0,0.0,6.583503723144531,0.0,0.0,0.0,0.2802433371543884,4.0,0.0,1.0
740160,293.17578125,297.1499938964844,293.1499938964844,0.0651846528053283,-1651.1434326171875,304.1517944335937,0.7414788007736206,0.115956500172615,0.1051227673888206,293.5303039550781,297.1499938964844,293.1499938964844,0.0022773710079491,-182.115951538086,294.3063659667969,0.5542280077934265,0.050000000745058,0.0482095703482627,293.15313720703125,297.1499938964844,293.1499938964844,0.1685732454061508,-2707.228271484375,304.1495056152344,0.9550908207893372,0.2459906637668609,0.1723905205726623,293.2197570800781,297.1499938964844,293.1499938964844,0.1933503746986389,-4086.60693359375,304.1568908691406,0.9884322881698608,0.2738736867904663,0.2600784599781036,293.2777099609375,297.1499938964844,293.1499938964844,0.008973155170679,-2880.01416015625,301.5851745605469,0.5542280077934265,0.050000000745058,0.2286854386329651,291.1670227050781,291.1499938964844,274.57342529296875,271.1536865234375,285.89080810546875,293.3101501464844,291.16680908203125,1.0,0.2078547924757003,0.7979534864425659,0.7979534864425659,1.0,1.0,-0.9774720072746276,0.3871056735515594,0.5903663635253906,0.236582264304161,0.0,0.0,0.2291630357503891,28.87248420715332,31.0,-1.8428899049758911,-5193.90380859375,101.00790405273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36248779296875,303.759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.978515625,18000.0,0.0,0.0,0.115728348493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632428169250488,0.163247138261795,-4.321024334785761e-06,0.0,0.000117449562822,0.0,0.0,6.552181243896484,0.0,0.0,0.0,0.2801197171211242,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649406239390373,-1646.8914794921875,304.151611328125,0.7377281188964844,0.1156181842088699,0.1048402488231659,293.5186462402344,297.1499938964844,293.1499938964844,0.0022060417104512,-176.4287872314453,294.205810546875,0.5512120723724365,0.050000000745058,0.0482311099767684,293.1520690917969,297.1499938964844,293.1499938964844,0.1687448322772979,-2709.462890625,304.1493835449219,0.9506335854530334,0.2461313754320144,0.1725123971700668,293.21795654296875,297.1499938964844,293.1499938964844,0.1921511888504028,-4066.52685546875,304.1565856933594,0.9833021759986876,0.2724722325801849,0.2587735056877136,293.2769775390625,297.1499938964844,293.1499938964844,0.0089201368391513,-2869.970703125,301.5426330566406,0.5512120723724365,0.050000000745058,0.2287876158952713,291.1654052734375,291.1499938964844,274.6129150390625,271.1744384765625,285.9103698730469,293.30181884765625,291.1651916503906,1.0,0.2086487561464309,0.797924280166626,0.797924280166626,1.0,1.0,-0.9758616089820862,0.3860082030296325,0.5898534059524536,0.2371912002563476,0.0,0.0,0.2272133976221084,29.419597625732425,34.0,-2.178162813186645,-5164.2802734375,101.57550048828124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,303.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3046875,18000.0,0.0,0.0,0.1149404868483543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619748920202255,0.1619791984558105,-4.318426817917498e-06,0.0,0.0001166499787359,0.0,0.0,6.495086669921875,0.0,0.0,0.0,0.2798939645290375,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649406239390373,-1646.8914794921875,304.151611328125,0.7377281188964844,0.1156181842088699,0.1048402488231659,293.5186462402344,297.1499938964844,293.1499938964844,0.0022060417104512,-176.4287872314453,294.205810546875,0.5512120723724365,0.050000000745058,0.0482311099767684,293.1520690917969,297.1499938964844,293.1499938964844,0.1687448322772979,-2709.462890625,304.1493835449219,0.9506335854530334,0.2461313754320144,0.1725123971700668,293.21795654296875,297.1499938964844,293.1499938964844,0.1921511888504028,-4066.52685546875,304.1565856933594,0.9833021759986876,0.2724722325801849,0.2587735056877136,293.2769775390625,297.1499938964844,293.1499938964844,0.0089201368391513,-2869.970703125,301.5426330566406,0.5512120723724365,0.050000000745058,0.2287876158952713,291.1654052734375,291.1499938964844,274.6129150390625,271.1744384765625,285.9103698730469,293.30181884765625,291.1651916503906,1.0,0.2086487561464309,0.797924280166626,0.797924280166626,1.0,1.0,-0.9758616089820862,0.3860082030296325,0.5898534059524536,0.2371912002563476,0.0,0.0,0.2272133976221084,29.419597625732425,34.0,-2.178162813186645,-5164.2802734375,101.57550048828124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,303.73846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3046875,18000.0,0.0,0.0,0.1149404868483543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619748920202255,0.1619791984558105,-4.318426817917498e-06,0.0,0.0001166499787359,0.0,0.0,6.495086669921875,0.0,0.0,0.0,0.2798939645290375,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113472223281,-1642.899169921875,304.1514587402344,0.7311670780181885,0.1152735650539398,0.1045737415552139,293.5083923339844,297.1499938964844,293.1499938964844,0.0021356793586164,-170.81663513183594,294.1053466796875,0.5454111099243164,0.050000000745058,0.0482746474444866,293.1513671875,297.1499938964844,293.1499938964844,0.1688972264528274,-2711.43994140625,304.1493225097656,0.9415055513381958,0.2462206333875656,0.1726164668798446,293.2162780761719,297.1499938964844,293.1499938964844,0.1909942924976349,-4047.124755859375,304.15631103515625,0.9740937948226928,0.2710916996002197,0.257510781288147,293.27642822265625,297.1499938964844,293.1499938964844,0.0088726710528135,-2861.158935546875,301.4998474121094,0.5454111099243164,0.050000000745058,0.228994145989418,291.1637878417969,291.1499938964844,274.6501770019531,271.19403076171875,285.92852783203125,293.2947082519531,291.16357421875,1.0,0.210364431142807,0.7978951334953308,0.7978951334953308,1.0,1.0,-0.9744512438774108,0.38505619764328,0.5893950462341309,0.237698808312416,0.0,0.0,0.2254870384931564,30.52285957336425,37.0,-2.2645390033721924,-5137.451171875,103.10546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,303.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1142010614275932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608595103025436,0.1608638316392898,-4.316138983995188e-06,0.0,0.0001158995582954,0.0,0.0,6.444955825805664,0.0,0.0,0.0,0.2796956598758697,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647113472223281,-1642.899169921875,304.1514587402344,0.7311670780181885,0.1152735650539398,0.1045737415552139,293.5083923339844,297.1499938964844,293.1499938964844,0.0021356793586164,-170.81663513183594,294.1053466796875,0.5454111099243164,0.050000000745058,0.0482746474444866,293.1513671875,297.1499938964844,293.1499938964844,0.1688972264528274,-2711.43994140625,304.1493225097656,0.9415055513381958,0.2462206333875656,0.1726164668798446,293.2162780761719,297.1499938964844,293.1499938964844,0.1909942924976349,-4047.124755859375,304.15631103515625,0.9740937948226928,0.2710916996002197,0.257510781288147,293.27642822265625,297.1499938964844,293.1499938964844,0.0088726710528135,-2861.158935546875,301.4998474121094,0.5454111099243164,0.050000000745058,0.228994145989418,291.1637878417969,291.1499938964844,274.6501770019531,271.19403076171875,285.92852783203125,293.2947082519531,291.16357421875,1.0,0.210364431142807,0.7978951334953308,0.7978951334953308,1.0,1.0,-0.9744512438774108,0.38505619764328,0.5893950462341309,0.237698808312416,0.0,0.0,0.2254870384931564,30.52285957336425,37.0,-2.2645390033721924,-5137.451171875,103.10546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,303.7177124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.658203125,18000.0,0.0,0.0,0.1142010614275932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608595103025436,0.1608638316392898,-4.316138983995188e-06,0.0,0.0001158995582954,0.0,0.0,6.444955825805664,0.0,0.0,0.0,0.2796956598758697,4.0,0.0,1.0
740460,293.1717834472656,297.1499938964844,293.1499938964844,0.0644901767373085,-1639.048828125,304.1513366699219,0.7228050827980042,0.1149202212691307,0.1043164432048797,293.4995422363281,297.1499938964844,293.1499938964844,0.0020656085107475,-165.22535705566406,294.0045166015625,0.5379083752632141,0.050000000745058,0.0483356416225433,293.15106201171875,297.1499938964844,293.1499938964844,0.1690167486667633,-2712.98291015625,304.1493530273437,0.9291144013404846,0.2462489455938339,0.1726926416158676,293.2147216796875,297.1499938964844,293.1499938964844,0.1898725181818008,-4028.27978515625,304.1560974121094,0.961459219455719,0.2697307467460632,0.2562841773033142,293.27606201171875,297.1499938964844,293.1499938964844,0.0088293310254812,-2853.2568359375,301.45672607421875,0.5379083752632141,0.050000000745058,0.2292834818363189,291.16217041015625,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2886657714844,291.1619873046875,1.0,0.2127870768308639,0.7978588342666626,0.7978588342666626,1.0,1.0,-0.9731822609901428,0.3842186033725738,0.5889636278152466,0.2381026446819305,0.0,0.0,0.2239703834056854,32.0668830871582,40.0,-2.2090260982513428,-5113.07421875,105.39090728759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,303.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1135212630033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598833799362182,0.1598876863718032,-4.314138095651288e-06,0.0,0.0001152096519945,0.0,0.0,6.401159286499023,0.0,0.0,0.0,0.2795224189758301,4.0,0.0,1.0
740520,293.1717834472656,297.1499938964844,293.1499938964844,0.0644901767373085,-1639.048828125,304.1513366699219,0.7228050827980042,0.1149202212691307,0.1043164432048797,293.4995422363281,297.1499938964844,293.1499938964844,0.0020656085107475,-165.22535705566406,294.0045166015625,0.5379083752632141,0.050000000745058,0.0483356416225433,293.15106201171875,297.1499938964844,293.1499938964844,0.1690167486667633,-2712.98291015625,304.1493530273437,0.9291144013404846,0.2462489455938339,0.1726926416158676,293.2147216796875,297.1499938964844,293.1499938964844,0.1898725181818008,-4028.27978515625,304.1560974121094,0.961459219455719,0.2697307467460632,0.2562841773033142,293.27606201171875,297.1499938964844,293.1499938964844,0.0088293310254812,-2853.2568359375,301.45672607421875,0.5379083752632141,0.050000000745058,0.2292834818363189,291.16217041015625,291.1499938964844,274.6849975585937,271.21240234375,285.9452209472656,293.2886657714844,291.1619873046875,1.0,0.2127870768308639,0.7978588342666626,0.7978588342666626,1.0,1.0,-0.9731822609901428,0.3842186033725738,0.5889636278152466,0.2381026446819305,0.0,0.0,0.2239703834056854,32.0668830871582,40.0,-2.2090260982513428,-5113.07421875,105.39090728759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3397827148437,303.6972961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.064453125,18000.0,0.0,0.0,0.1135212630033493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598833799362182,0.1598876863718032,-4.314138095651288e-06,0.0,0.0001152096519945,0.0,0.0,6.401159286499023,0.0,0.0,0.0,0.2795224189758301,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642724335193634,-1635.2572021484375,304.1512451171875,0.7131346464157104,0.1145568042993545,0.1040636226534843,293.4920959472656,297.1499938964844,293.1499938964844,0.0019953488372266,-159.61654663085938,293.9029846191406,0.5295976996421814,0.050000000745058,0.0484106317162513,293.1511535644531,297.1499938964844,293.1499938964844,0.1690912842750549,-2713.937255859375,304.1494445800781,0.915044605731964,0.2462072819471359,0.1727319806814193,293.2132568359375,297.1499938964844,293.1499938964844,0.188780665397644,-4009.905517578125,304.1558837890625,0.9461958408355712,0.2683886587619781,0.2550894618034363,293.2758483886719,297.1499938964844,293.1499938964844,0.0087890559807419,-2846.021728515625,301.4132995605469,0.5295976996421814,0.050000000745058,0.2296392023563385,291.16070556640625,291.1499938964844,274.7171325683594,271.2294921875,285.96044921875,293.2835998535156,291.1605224609375,1.0,0.2157466411590576,0.7978225946426392,0.7978225946426392,1.0,1.0,-0.9720091223716736,0.3834693729877472,0.588539719581604,0.238409548997879,0.0,0.0,0.22264464199543,33.96377182006836,43.0,-2.0557656288146973,-5090.904296875,108.27462005615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,303.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1129092946648597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590341329574585,0.1590384542942047,-4.312398687034147e-06,0.0,0.0001145885835285,0.0,0.0,6.363116264343262,0.0,0.0,0.0,0.2793719470500946,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642724335193634,-1635.2572021484375,304.1512451171875,0.7131346464157104,0.1145568042993545,0.1040636226534843,293.4920959472656,297.1499938964844,293.1499938964844,0.0019953488372266,-159.61654663085938,293.9029846191406,0.5295976996421814,0.050000000745058,0.0484106317162513,293.1511535644531,297.1499938964844,293.1499938964844,0.1690912842750549,-2713.937255859375,304.1494445800781,0.915044605731964,0.2462072819471359,0.1727319806814193,293.2132568359375,297.1499938964844,293.1499938964844,0.188780665397644,-4009.905517578125,304.1558837890625,0.9461958408355712,0.2683886587619781,0.2550894618034363,293.2758483886719,297.1499938964844,293.1499938964844,0.0087890559807419,-2846.021728515625,301.4132995605469,0.5295976996421814,0.050000000745058,0.2296392023563385,291.16070556640625,291.1499938964844,274.7171325683594,271.2294921875,285.96044921875,293.2835998535156,291.1605224609375,1.0,0.2157466411590576,0.7978225946426392,0.7978225946426392,1.0,1.0,-0.9720091223716736,0.3834693729877472,0.588539719581604,0.238409548997879,0.0,0.0,0.22264464199543,33.96377182006836,43.0,-2.0557656288146973,-5090.904296875,108.27462005615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3275146484375,303.6772766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1129092946648597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1590341329574585,0.1590384542942047,-4.312398687034147e-06,0.0,0.0001145885835285,0.0,0.0,6.363116264343262,0.0,0.0,0.0,0.2793719470500946,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.064163826406002,-1633.36572265625,304.1512145996094,0.7077794075012207,0.1143711134791374,0.1039378568530082,293.4888610839844,297.1499938964844,293.1499938964844,0.0019600358791649,-156.796630859375,293.85186767578125,0.52535480260849,0.050000000745058,0.0484525188803672,293.1513061523437,297.1499938964844,293.1499938964844,0.1691081523895263,-2714.1484375,304.1495056152344,0.9079644680023192,0.2461572289466858,0.1727351248264312,293.2125549316406,297.1499938964844,293.1499938964844,0.1882448345422744,-4000.876708984375,304.1557922363281,0.9379085898399352,0.2677246332168579,0.2545031309127807,293.2758178710937,297.1499938964844,293.1499938964844,0.0087698101997375,-2842.595458984375,301.39141845703125,0.52535480260849,0.050000000745058,0.2298378944396972,291.1600036621094,291.1499938964844,274.7321472167969,271.2375793457031,285.967529296875,293.2814025878906,291.15985107421875,1.0,0.2173848450183868,0.7978044748306274,0.7978044748306274,1.0,1.0,-0.9714469909667968,0.3831203877925873,0.588326632976532,0.2385303527116775,0.0,0.0,0.2220470011234283,35.02287292480469,43.0,-1.9569878578186035,-5080.57275390625,109.9020767211914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32061767578125,303.6674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1126306056976318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586526334285736,0.1586569398641586,-4.3116187953273766e-06,0.0,0.0001143057452281,0.0,0.0,6.346044540405273,0.0,0.0,0.0,0.2793044149875641,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640549585223198,-1631.4693603515625,304.1512145996094,0.7022180557250977,0.1141828671097755,0.1038120836019516,293.4859313964844,297.1499938964844,293.1499938964844,0.0019245612202212,-153.96319580078125,293.800537109375,0.5211437940597534,0.050000000745058,0.0484969057142734,293.1515808105469,297.1499938964844,293.1499938964844,0.1691097617149353,-2714.161376953125,304.14959716796875,0.9012084603309632,0.2460865080356598,0.1727260053157806,293.2118835449219,297.1499938964844,293.1499938964844,0.1877151280641555,-3991.943359375,304.1557006835937,0.9294174313545228,0.2670652568340301,0.2539236545562744,293.2758178710937,297.1499938964844,293.1499938964844,0.0087510338053107,-2839.267822265625,301.3694763183594,0.5211437940597534,0.050000000745058,0.2300484329462051,291.15936279296875,291.1499938964844,274.7463684082031,271.24530029296875,285.9742736816406,293.2793884277344,291.1592102050781,1.0,0.219107449054718,0.7977871298789978,0.7977871298789978,1.0,1.0,-0.9708955883979796,0.3827846348285675,0.5881109833717346,0.2386318445205688,0.0,0.0,0.2214883863925933,36.1448974609375,46.0,-1.8475260734558103,-5070.70263671875,111.6339111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,303.6576843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.064453125,18000.0,0.0,0.0,0.112370416522026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15829698741436,0.158301293849945,-4.310892563808011e-06,0.0,0.0001140416861744,0.0,0.0,6.330142021179199,0.0,0.0,0.0,0.2792415618896484,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638362541794776,-1627.6591796875,304.1511535644531,0.6910755634307861,0.1138001307845115,0.1035603880882263,293.48095703125,297.1499938964844,293.1499938964844,0.0018530449597164,-148.2494354248047,293.6971435546875,0.5130011439323425,0.050000000745058,0.0485920682549476,293.15240478515625,297.1499938964844,293.1499938964844,0.1690638363361358,-2713.549072265625,304.1498107910156,0.8880201578140259,0.2458803355693817,0.1726683676242828,293.2105712890625,297.1499938964844,293.1499938964844,0.1866728961467743,-3974.3447265625,304.1555480957031,0.9126790165901184,0.2657604515552521,0.2527841031551361,293.27593994140625,297.1499938964844,293.1499938964844,0.008714597672224,-2832.840087890625,301.3253173828125,0.5130011439323425,0.050000000745058,0.2304998487234115,291.158203125,291.1499938964844,274.7724609375,271.2597351074219,285.9867858886719,293.2760925292969,291.1580810546875,1.0,0.2227519452571869,0.7977523803710938,0.7977523803710938,1.0,1.0,-0.9698126912117004,0.3821430504322052,0.5876696705818176,0.2387848198413849,0.0,0.0,0.2204740196466446,38.54975128173828,49.0,-1.5980894565582275,-5052.19677734375,115.36136627197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,303.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111904427409172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576539427042007,0.1576582491397857,-4.309584255679511e-06,0.0,0.0001135687707574,0.0,0.0,6.301416873931885,0.0,0.0,0.0,0.2791280448436737,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638362541794776,-1627.6591796875,304.1511535644531,0.6910755634307861,0.1138001307845115,0.1035603880882263,293.48095703125,297.1499938964844,293.1499938964844,0.0018530449597164,-148.2494354248047,293.6971435546875,0.5130011439323425,0.050000000745058,0.0485920682549476,293.15240478515625,297.1499938964844,293.1499938964844,0.1690638363361358,-2713.549072265625,304.1498107910156,0.8880201578140259,0.2458803355693817,0.1726683676242828,293.2105712890625,297.1499938964844,293.1499938964844,0.1866728961467743,-3974.3447265625,304.1555480957031,0.9126790165901184,0.2657604515552521,0.2527841031551361,293.27593994140625,297.1499938964844,293.1499938964844,0.008714597672224,-2832.840087890625,301.3253173828125,0.5130011439323425,0.050000000745058,0.2304998487234115,291.158203125,291.1499938964844,274.7724609375,271.2597351074219,285.9867858886719,293.2760925292969,291.1580810546875,1.0,0.2227519452571869,0.7977523803710938,0.7977523803710938,1.0,1.0,-0.9698126912117004,0.3821430504322052,0.5876696705818176,0.2387848198413849,0.0,0.0,0.2204740196466446,38.54975128173828,49.0,-1.5980894565582275,-5052.19677734375,115.36136627197266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,303.6387634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.111904427409172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576539427042007,0.1576582491397857,-4.309584255679511e-06,0.0,0.0001135687707574,0.0,0.0,6.301416873931885,0.0,0.0,0.0,0.2791280448436737,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636286437511444,-1624.0413818359375,304.151123046875,0.680245578289032,0.1134371533989906,0.1033247113227844,293.4769897460937,297.1499938964844,293.1499938964844,0.00178057490848,-142.4560089111328,293.5929260253906,0.505392849445343,0.050000000745058,0.0486943647265434,293.1535339355469,297.1499938964844,293.1499938964844,0.1689480394124984,-2712.02880859375,304.1500549316406,0.8751914501190186,0.2455944716930389,0.172558456659317,293.2093200683594,297.1499938964844,293.1499938964844,0.1856519877910614,-3957.072998046875,304.1553955078125,0.8977299332618713,0.2644819915294647,0.2516740560531616,293.27618408203125,297.1499938964844,293.1499938964844,0.0086790975183248,-2826.56201171875,301.2807922363281,0.505392849445343,0.050000000745058,0.2309851050376892,291.1575012207031,291.1499938964844,274.7951965332031,271.27276611328125,285.99957275390625,293.2761535644531,291.1574401855469,1.0,0.2265978455543518,0.7977176308631897,0.7977176308631897,1.0,1.0,-0.9687708020210266,0.3815415203571319,0.587229311466217,0.2388906925916671,0.0,0.0,0.2195324897766113,41.13449478149414,52.0,-0.9528182744979858,-5034.6982421875,119.38623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,303.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1115091517567634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157073974609375,0.15707828104496,-4.308433744881768e-06,0.0,0.0001131676181103,0.0,0.0,6.275577545166016,0.0,0.0,0.0,0.2790261507034302,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636286437511444,-1624.0413818359375,304.151123046875,0.680245578289032,0.1134371533989906,0.1033247113227844,293.4769897460937,297.1499938964844,293.1499938964844,0.00178057490848,-142.4560089111328,293.5929260253906,0.505392849445343,0.050000000745058,0.0486943647265434,293.1535339355469,297.1499938964844,293.1499938964844,0.1689480394124984,-2712.02880859375,304.1500549316406,0.8751914501190186,0.2455944716930389,0.172558456659317,293.2093200683594,297.1499938964844,293.1499938964844,0.1856519877910614,-3957.072998046875,304.1553955078125,0.8977299332618713,0.2644819915294647,0.2516740560531616,293.27618408203125,297.1499938964844,293.1499938964844,0.0086790975183248,-2826.56201171875,301.2807922363281,0.505392849445343,0.050000000745058,0.2309851050376892,291.1575012207031,291.1499938964844,274.7951965332031,271.27276611328125,285.99957275390625,293.2761535644531,291.1574401855469,1.0,0.2265978455543518,0.7977176308631897,0.7977176308631897,1.0,1.0,-0.9687708020210266,0.3815415203571319,0.587229311466217,0.2388906925916671,0.0,0.0,0.2195324897766113,41.13449478149414,52.0,-0.9528182744979858,-5034.6982421875,119.38623046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,303.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1115091517567634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157073974609375,0.15707828104496,-4.308433744881768e-06,0.0,0.0001131676181103,0.0,0.0,6.275577545166016,0.0,0.0,0.0,0.2790261507034302,4.0,0.0,1.0
741060,293.168212890625,297.1499938964844,293.1499938964844,0.0634394064545631,-1620.7462158203125,304.15106201171875,0.6700068116188049,0.1130859553813934,0.10311109572649,293.4739685058594,297.1499938964844,293.1499938964844,0.0017070727190002,-136.5784912109375,293.4876708984375,0.4983760416507721,0.050000000745058,0.048802301287651,293.1549377441406,297.1499938964844,293.1499938964844,0.1687620282173156,-2709.6015625,304.1503601074219,0.8630118370056152,0.2452169954776764,0.1723927855491638,293.2080993652344,297.1499938964844,293.1499938964844,0.1846584379673004,-3940.2412109375,304.1552429199219,0.8839358687400818,0.2632297575473785,0.2505955100059509,293.27655029296875,297.1499938964844,293.1499938964844,0.0086443284526467,-2820.408935546875,301.2359619140625,0.4983760416507721,0.050000000745058,0.2314971089363098,291.156982421875,291.1499938964844,274.8143005371094,271.2843322753906,286.0106811523437,293.2765197753906,291.1568908691406,1.0,0.2305752336978912,0.7976818680763245,0.7976818680763245,1.0,1.0,-0.967765212059021,0.3809753060340881,0.5867899060249329,0.2389549314975738,0.0,0.0,0.2186337560415268,43.86133575439453,55.0,-0.8301436305046082,-5018.0927734375,123.64470672607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,303.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1111765727400779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565172523260116,0.1565215736627578,-4.307354174670763e-06,0.0,0.0001128300864365,0.0,0.0,6.250831604003906,0.0,0.0,0.0,0.2789291739463806,4.0,0.0,1.0
741120,293.168212890625,297.1499938964844,293.1499938964844,0.0634394064545631,-1620.7462158203125,304.15106201171875,0.6700068116188049,0.1130859553813934,0.10311109572649,293.4739685058594,297.1499938964844,293.1499938964844,0.0017070727190002,-136.5784912109375,293.4876708984375,0.4983760416507721,0.050000000745058,0.048802301287651,293.1549377441406,297.1499938964844,293.1499938964844,0.1687620282173156,-2709.6015625,304.1503601074219,0.8630118370056152,0.2452169954776764,0.1723927855491638,293.2080993652344,297.1499938964844,293.1499938964844,0.1846584379673004,-3940.2412109375,304.1552429199219,0.8839358687400818,0.2632297575473785,0.2505955100059509,293.27655029296875,297.1499938964844,293.1499938964844,0.0086443284526467,-2820.408935546875,301.2359619140625,0.4983760416507721,0.050000000745058,0.2314971089363098,291.156982421875,291.1499938964844,274.8143005371094,271.2843322753906,286.0106811523437,293.2765197753906,291.1568908691406,1.0,0.2305752336978912,0.7976818680763245,0.7976818680763245,1.0,1.0,-0.967765212059021,0.3809753060340881,0.5867899060249329,0.2389549314975738,0.0,0.0,0.2186337560415268,43.86133575439453,55.0,-0.8301436305046082,-5018.0927734375,123.64470672607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655334472656,303.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30078125,18000.0,0.0,0.0,0.1111765727400779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565172523260116,0.1565215736627578,-4.307354174670763e-06,0.0,0.0001128300864365,0.0,0.0,6.250831604003906,0.0,0.0,0.0,0.2789291739463806,4.0,0.0,1.0
741180,293.1676940917969,297.1499938964844,293.1499938964844,0.0632528364658355,-1617.500732421875,304.1510314941406,0.6604586243629456,0.1127290725708007,0.1028991192579269,293.4717712402344,297.1499938964844,293.1499938964844,0.0016323786694556,-130.6060333251953,293.3808898925781,0.4918664097785949,0.050000000745058,0.0489147678017616,293.1567077636719,297.1499938964844,293.1499938964844,0.168495774269104,-2706.140869140625,304.1506652832031,0.8515974879264832,0.2447326779365539,0.1721585094928741,293.2069091796875,297.1499938964844,293.1499938964844,0.1836926639080047,-3923.8642578125,304.1551208496094,0.8709883093833923,0.2619990706443786,0.2495425045490265,293.2770080566406,297.1499938964844,293.1499938964844,0.0086101936176419,-2814.389404296875,301.190673828125,0.4918664097785949,0.050000000745058,0.2320306003093719,291.15631103515625,291.1499938964844,274.8295593261719,271.2944030761719,286.0199890136719,293.2769775390625,291.1562194824219,1.0,0.2346270829439163,0.797646164894104,0.797646164894104,1.0,1.0,-0.9667410850524902,0.3804205656051636,0.5863205194473267,0.2389640808105468,0.0,0.0,0.2178384959697723,46.701507568359375,58.0,-0.9323374629020692,-5003.01416015625,128.076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,303.5863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1108969673514366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560185104608535,0.1560228168964386,-4.306358732719673e-06,0.0,0.0001125463240896,0.0,0.0,6.228641033172607,0.0,0.0,0.0,0.2788418233394623,4.0,0.0,1.0
741240,293.1676940917969,297.1499938964844,293.1499938964844,0.0632528364658355,-1617.500732421875,304.1510314941406,0.6604586243629456,0.1127290725708007,0.1028991192579269,293.4717712402344,297.1499938964844,293.1499938964844,0.0016323786694556,-130.6060333251953,293.3808898925781,0.4918664097785949,0.050000000745058,0.0489147678017616,293.1567077636719,297.1499938964844,293.1499938964844,0.168495774269104,-2706.140869140625,304.1506652832031,0.8515974879264832,0.2447326779365539,0.1721585094928741,293.2069091796875,297.1499938964844,293.1499938964844,0.1836926639080047,-3923.8642578125,304.1551208496094,0.8709883093833923,0.2619990706443786,0.2495425045490265,293.2770080566406,297.1499938964844,293.1499938964844,0.0086101936176419,-2814.389404296875,301.190673828125,0.4918664097785949,0.050000000745058,0.2320306003093719,291.15631103515625,291.1499938964844,274.8295593261719,271.2944030761719,286.0199890136719,293.2769775390625,291.1562194824219,1.0,0.2346270829439163,0.797646164894104,0.797646164894104,1.0,1.0,-0.9667410850524902,0.3804205656051636,0.5863205194473267,0.2389640808105468,0.0,0.0,0.2178384959697723,46.701507568359375,58.0,-0.9323374629020692,-5003.01416015625,128.076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2503662109375,303.5863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1108969673514366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560185104608535,0.1560228168964386,-4.306358732719673e-06,0.0,0.0001125463240896,0.0,0.0,6.228641033172607,0.0,0.0,0.0,0.2788418233394623,4.0,0.0,1.0
741300,293.16748046875,297.1499938964844,293.1499938964844,0.0631582662463188,-1615.85595703125,304.1510009765625,0.6559584736824036,0.1125471368432045,0.1027915403246879,293.4710388183594,297.1499938964844,293.1499938964844,0.0015944823389872,-127.57575225830078,293.3268737792969,0.4887466430664062,0.050000000745058,0.048972450196743,293.1577453613281,297.1499938964844,293.1499938964844,0.1683257818222046,-2703.934814453125,304.1508483886719,0.8461766839027405,0.244444265961647,0.1720106601715088,293.2063293457031,297.1499938964844,293.1499938964844,0.1832191348075866,-3915.8271484375,304.155029296875,0.8648648262023926,0.2613919079303741,0.249025285243988,293.2772827148437,297.1499938964844,293.1499938964844,0.0085932472720742,-2811.39794921875,301.1678771972656,0.4887466430664062,0.050000000745058,0.2323042154312133,291.15594482421875,291.1499938964844,274.835693359375,271.2988586425781,286.0239562988281,293.2772521972656,291.1558532714844,1.0,0.2366685420274734,0.7976282835006714,0.7976282835006714,1.0,1.0,-0.966211438179016,0.3801428973674774,0.5860685706138611,0.2389451265335083,0.0,0.0,0.2174809128046035,48.15758895874024,58.0,-0.9598158597946168,-4996.1220703125,130.34324645996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24322509765625,303.5787048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.921875,18000.0,0.0,0.0,0.1107762902975082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557945907115936,0.1557988971471786,-4.305908078094944e-06,0.0,0.000112423855171,0.0,0.0,6.218679428100586,0.0,0.0,0.0,0.2788025438785553,4.0,0.0,1.0
741360,293.16729736328125,297.1499938964844,293.1499938964844,0.0630625411868095,-1614.1912841796875,304.1510009765625,0.6516464948654175,0.1123630404472351,0.1026826947927475,293.4704895019531,297.1499938964844,293.1499938964844,0.0015562162734568,-124.5157699584961,293.2724609375,0.4856816530227661,0.050000000745058,0.0490309223532676,293.15887451171875,297.1499938964844,293.1499938964844,0.168131485581398,-2701.414794921875,304.15106201171875,0.8409438133239746,0.2441260069608688,0.1718427389860153,293.20574951171875,297.1499938964844,293.1499938964844,0.1827510297298431,-3907.876708984375,304.15496826171875,0.8589855432510376,0.2607898116111755,0.2485136091709137,293.2775573730469,297.1499938964844,293.1499938964844,0.008576339110732,-2808.406982421875,301.1449584960937,0.4856816530227661,0.050000000745058,0.2325815856456756,291.15557861328125,291.1499938964844,274.8407592773437,271.3029479980469,286.0274353027344,293.27752685546875,291.1554870605469,1.0,0.2387130707502365,0.7976114749908447,0.7976114749908447,1.0,1.0,-0.9656683206558228,0.3798642754554748,0.5858040452003479,0.2389103323221206,0.0,0.0,0.2171470075845718,49.63324737548828,46.0,-0.9741325974464417,-4989.6279296875,132.6366729736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,303.5715637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.796875,18000.0,0.0,0.0,0.1106664463877677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555855423212051,0.1555898487567901,-4.305486982048024e-06,0.0,0.0001123123729485,0.0,0.0,6.209381580352783,0.0,0.0,0.0,0.2787658870220184,4.0,0.0,1.0
741420,293.16680908203125,297.1499938964844,293.1499938964844,0.0627576783299446,-1608.857421875,304.15118408203125,0.6525186896324158,0.1120217964053154,0.1023431494832038,293.46978759765625,297.1499938964844,293.1499938964844,0.0014745126245543,-117.97765350341795,293.16339111328125,0.486893743276596,0.050000000745058,0.0490076355636119,293.1611328125,297.1499938964844,293.1499938964844,0.1675558537244796,-2693.923095703125,304.15167236328125,0.8421414494514465,0.2434433996677398,0.1713601350784301,293.2045593261719,297.1499938964844,293.1499938964844,0.1817015707492828,-3889.9580078125,304.1550598144531,0.85975581407547,0.259622186422348,0.2473752647638321,293.2781066894531,297.1499938964844,293.1499938964844,0.0085098044946789,-2794.22265625,301.0993347167969,0.486893743276596,0.050000000745058,0.2324711233377456,291.1556701660156,291.1499938964844,274.84765625,271.3098449707031,286.0338134765625,293.278076171875,291.1558532714844,1.0,0.2370831370353698,0.7975779175758362,0.7975779175758362,1.0,1.0,-0.9631552696228028,0.3787038326263428,0.58445143699646,0.238430917263031,0.0,0.0,0.2164120078086853,49.0138053894043,34.0,0.7643110752105713,-4974.80224609375,131.0115509033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22393798828125,303.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.1104711592197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551723033189773,0.1551766097545623,-4.304712092562113e-06,0.0,0.000112114183139,0.0,0.0,6.191091537475586,0.0,0.0,0.0,0.2786938846111297,4.0,0.0,1.0
741480,293.16680908203125,297.1499938964844,293.1499938964844,0.0627576783299446,-1608.857421875,304.15118408203125,0.6525186896324158,0.1120217964053154,0.1023431494832038,293.46978759765625,297.1499938964844,293.1499938964844,0.0014745126245543,-117.97765350341795,293.16339111328125,0.486893743276596,0.050000000745058,0.0490076355636119,293.1611328125,297.1499938964844,293.1499938964844,0.1675558537244796,-2693.923095703125,304.15167236328125,0.8421414494514465,0.2434433996677398,0.1713601350784301,293.2045593261719,297.1499938964844,293.1499938964844,0.1817015707492828,-3889.9580078125,304.1550598144531,0.85975581407547,0.259622186422348,0.2473752647638321,293.2781066894531,297.1499938964844,293.1499938964844,0.0085098044946789,-2794.22265625,301.0993347167969,0.486893743276596,0.050000000745058,0.2324711233377456,291.1556701660156,291.1499938964844,274.84765625,271.3098449707031,286.0338134765625,293.278076171875,291.1558532714844,1.0,0.2370831370353698,0.7975779175758362,0.7975779175758362,1.0,1.0,-0.9631552696228028,0.3787038326263428,0.58445143699646,0.238430917263031,0.0,0.0,0.2164120078086853,49.0138053894043,34.0,0.7643110752105713,-4974.80224609375,131.0115509033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22393798828125,303.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.798828125,18000.0,0.0,0.0,0.1104711592197418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551723033189773,0.1551766097545623,-4.304712092562113e-06,0.0,0.000112114183139,0.0,0.0,6.191091537475586,0.0,0.0,0.0,0.2786938846111297,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0623928904533386,-1602.4625244140625,304.1513977050781,0.6618343591690063,0.1117477342486381,0.1019508242607116,293.4696044921875,297.1499938964844,293.1499938964844,0.0013887386303395,-111.10614776611328,293.054931640625,0.4943854510784149,0.050000000745058,0.048869926482439,293.16326904296875,297.1499938964844,293.1499938964844,0.1668151915073394,-2684.2744140625,304.15234375,0.8535821437835693,0.242724522948265,0.1707645207643509,293.203125,297.1499938964844,293.1499938964844,0.1805803328752517,-3870.740234375,304.1552429199219,0.8715108036994934,0.2585294544696808,0.2461887747049331,293.2784423828125,297.1499938964844,293.1499938964844,0.0084173856303095,-2773.270751953125,301.0545959472656,0.4943854510784149,0.050000000745058,0.2318178862333297,291.15771484375,291.1499938964844,274.8500061035156,271.31512451171875,286.0386962890625,293.2784118652344,291.15802001953125,1.0,0.2313919514417648,0.7975443005561829,0.7975443005561829,1.0,1.0,-0.9595964550971984,0.3771157562732696,0.5824806690216064,0.2376157790422439,0.0,0.0,0.2152513563632965,45.48165893554688,25.0,2.535698175430298,-4955.60107421875,124.38875579833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,303.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1102891489863395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545451879501342,0.1545494794845581,-4.303737114241812e-06,0.0,0.0001119294611271,0.0,0.0,6.163640022277832,0.0,0.0,0.0,0.2785890698432922,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0623928904533386,-1602.4625244140625,304.1513977050781,0.6618343591690063,0.1117477342486381,0.1019508242607116,293.4696044921875,297.1499938964844,293.1499938964844,0.0013887386303395,-111.10614776611328,293.054931640625,0.4943854510784149,0.050000000745058,0.048869926482439,293.16326904296875,297.1499938964844,293.1499938964844,0.1668151915073394,-2684.2744140625,304.15234375,0.8535821437835693,0.242724522948265,0.1707645207643509,293.203125,297.1499938964844,293.1499938964844,0.1805803328752517,-3870.740234375,304.1552429199219,0.8715108036994934,0.2585294544696808,0.2461887747049331,293.2784423828125,297.1499938964844,293.1499938964844,0.0084173856303095,-2773.270751953125,301.0545959472656,0.4943854510784149,0.050000000745058,0.2318178862333297,291.15771484375,291.1499938964844,274.8500061035156,271.31512451171875,286.0386962890625,293.2784118652344,291.15802001953125,1.0,0.2313919514417648,0.7975443005561829,0.7975443005561829,1.0,1.0,-0.9595964550971984,0.3771157562732696,0.5824806690216064,0.2376157790422439,0.0,0.0,0.2152513563632965,45.48165893554688,25.0,2.535698175430298,-4955.60107421875,124.38875579833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,303.5510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1102891489863395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545451879501342,0.1545494794845581,-4.303737114241812e-06,0.0,0.0001119294611271,0.0,0.0,6.163640022277832,0.0,0.0,0.0,0.2785890698432922,4.0,0.0,1.0
741660,293.1651306152344,297.1499938964844,293.1499938964844,0.0620318464934825,-1596.150146484375,304.1515197753906,0.6772997379302979,0.111527681350708,0.1015641242265701,293.4700012207031,297.1499938964844,293.1499938964844,0.0013006394729018,-104.04973602294922,292.94488525390625,0.5062674283981323,0.050000000745058,0.0486819334328174,293.1655578613281,297.1499938964844,293.1499938964844,0.1659766584634781,-2673.3701171875,304.1529541015625,0.8724014163017273,0.2419265657663345,0.170089453458786,293.2015380859375,297.1499938964844,293.1499938964844,0.179475799202919,-3851.804931640625,304.15533447265625,0.8910228610038757,0.2575076222419739,0.2450212389230728,293.2785339355469,297.1499938964844,293.1499938964844,0.0083154961466789,-2749.6826171875,301.0103454589844,0.5062674283981323,0.050000000745058,0.2309261262416839,291.15985107421875,291.1499938964844,274.8500061035156,271.31951904296875,286.04205322265625,293.2785339355469,291.1600646972656,1.0,0.2237148135900497,0.7975329756736755,0.7975329756736755,1.0,1.0,-0.9556247591972352,0.3753873109817505,0.5802374482154846,0.2366040647029876,0.0,0.0,0.2137930244207382,40.6688346862793,25.0,2.723835229873657,-4933.548828125,115.63729858398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,303.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1100871637463569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537162959575653,0.1537206023931503,-4.30236104875803e-06,0.0,0.0001117244755732,0.0,0.0,6.127272129058838,0.0,0.0,0.0,0.2784497439861297,4.0,0.0,1.0
