time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741720,293.1651306152344,297.1499938964844,293.1499938964844,0.0620318464934825,-1596.150146484375,304.1515197753906,0.6772997379302979,0.111527681350708,0.1015641242265701,293.4700012207031,297.1499938964844,293.1499938964844,0.0013006394729018,-104.04973602294922,292.94488525390625,0.5062674283981323,0.050000000745058,0.0486819334328174,293.1655578613281,297.1499938964844,293.1499938964844,0.1659766584634781,-2673.3701171875,304.1529541015625,0.8724014163017273,0.2419265657663345,0.170089453458786,293.2015380859375,297.1499938964844,293.1499938964844,0.179475799202919,-3851.804931640625,304.15533447265625,0.8910228610038757,0.2575076222419739,0.2450212389230728,293.2785339355469,297.1499938964844,293.1499938964844,0.0083154961466789,-2749.6826171875,301.0103454589844,0.5062674283981323,0.050000000745058,0.2309261262416839,291.15985107421875,291.1499938964844,274.8500061035156,271.31951904296875,286.04205322265625,293.2785339355469,291.1600646972656,1.0,0.2237148135900497,0.7975329756736755,0.7975329756736755,1.0,1.0,-0.9556247591972352,0.3753873109817505,0.5802374482154846,0.2366040647029876,0.0,0.0,0.2137930244207382,40.6688346862793,25.0,2.723835229873657,-4933.548828125,115.63729858398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,303.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.1100871637463569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537162959575653,0.1537206023931503,-4.30236104875803e-06,0.0,0.0001117244755732,0.0,0.0,6.127272129058838,0.0,0.0,0.0,0.2784497439861297,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617330856621265,-1590.9520263671875,304.1515197753906,0.6911521553993225,0.1113173365592956,0.1012425422668457,293.4715881347656,297.1499938964844,293.1499938964844,0.0012116262223571,-96.92444610595705,292.83087158203125,0.5173323750495911,0.050000000745058,0.0485398918390274,293.1685485839844,297.1499938964844,293.1499938964844,0.1650490015745163,-2661.32861328125,304.1535339355469,0.8890644311904907,0.2409272193908691,0.1693310588598251,293.1999206542969,297.1499938964844,293.1499938964844,0.1784691214561462,-3834.582275390625,304.1552429199219,0.9084147214889526,0.2565294802188873,0.2439494282007217,293.278564453125,297.1499938964844,293.1499938964844,0.0082259010523557,-2728.999755859375,300.96612548828125,0.5173323750495911,0.050000000745058,0.2302523553371429,291.1611328125,291.1499938964844,274.8500061035156,271.3239440917969,286.0442199707031,293.278564453125,291.1611633300781,1.0,0.2179061770439148,0.7975215911865234,0.7975215911865234,1.0,1.0,-0.9520626068115234,0.3738808333873749,0.5781817436218262,0.2355871349573135,0.0,0.0,0.2122078537940979,37.02272415161133,25.0,1.4974464178085327,-4911.64013671875,108.93386840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,303.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1098414957523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527844816446304,0.1527887731790542,-4.300710315874312e-06,0.0,0.0001114751576096,0.0,0.0,6.086297035217285,0.0,0.0,0.0,0.2782915234565735,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617330856621265,-1590.9520263671875,304.1515197753906,0.6911521553993225,0.1113173365592956,0.1012425422668457,293.4715881347656,297.1499938964844,293.1499938964844,0.0012116262223571,-96.92444610595705,292.83087158203125,0.5173323750495911,0.050000000745058,0.0485398918390274,293.1685485839844,297.1499938964844,293.1499938964844,0.1650490015745163,-2661.32861328125,304.1535339355469,0.8890644311904907,0.2409272193908691,0.1693310588598251,293.1999206542969,297.1499938964844,293.1499938964844,0.1784691214561462,-3834.582275390625,304.1552429199219,0.9084147214889526,0.2565294802188873,0.2439494282007217,293.278564453125,297.1499938964844,293.1499938964844,0.0082259010523557,-2728.999755859375,300.96612548828125,0.5173323750495911,0.050000000745058,0.2302523553371429,291.1611328125,291.1499938964844,274.8500061035156,271.3239440917969,286.0442199707031,293.278564453125,291.1611633300781,1.0,0.2179061770439148,0.7975215911865234,0.7975215911865234,1.0,1.0,-0.9520626068115234,0.3738808333873749,0.5781817436218262,0.2355871349573135,0.0,0.0,0.2122078537940979,37.02272415161133,25.0,1.4974464178085327,-4911.64013671875,108.93386840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,303.5285949707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.81640625,18000.0,0.0,0.0,0.1098414957523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527844816446304,0.1527887731790542,-4.300710315874312e-06,0.0,0.0001114751576096,0.0,0.0,6.086297035217285,0.0,0.0,0.0,0.2782915234565735,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0615937449038028,-1588.5372314453125,304.1514892578125,0.6970810294151306,0.1112007275223732,0.1010892391204834,293.4729309082031,297.1499938964844,293.1499938964844,0.0011664286721497,-93.30868530273438,292.7716369628906,0.5222994685173035,0.050000000745058,0.0484845340251922,293.17041015625,297.1499938964844,293.1499938964844,0.1645258069038391,-2654.53955078125,304.1538391113281,0.8960933685302734,0.2403248697519302,0.168895348906517,293.1991577148437,297.1499938964844,293.1499938964844,0.1779959052801132,-3826.49658203125,304.1551513671875,0.9164229035377502,0.2560465335845947,0.2434372156858444,293.278564453125,297.1499938964844,293.1499938964844,0.0081852143630385,-2719.666748046875,300.94384765625,0.5222994685173035,0.050000000745058,0.2299897521734237,291.16119384765625,291.1499938964844,274.8500061035156,271.3261413574219,286.0449523925781,293.278564453125,291.16119384765625,1.0,0.2155046015977859,0.797515869140625,0.797515869140625,1.0,1.0,-0.9503591656684875,0.3731759786605835,0.577183187007904,0.2350620925426483,0.0,0.0,0.2114515751600265,35.59640884399414,25.0,0.7439577579498291,-4901.34619140625,106.25828552246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125244140625,303.5236511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.763671875,18000.0,0.0,0.0,0.1096991598606109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523278653621673,0.1523321717977523,-4.299850388633786e-06,0.0,0.0001113307007472,0.0,0.0,6.066169738769531,0.0,0.0,0.0,0.2782131731510162,4.0,0.0,1.0
741960,293.1636962890625,297.1499938964844,293.1499938964844,0.0614542849361896,-1586.123046875,304.1514892578125,0.7024405002593994,0.1110744103789329,0.1009349301457405,293.47467041015625,297.1499938964844,293.1499938964844,0.0011205727932974,-89.64069366455078,292.71099853515625,0.526935338973999,0.050000000745058,0.0484367199242115,293.1725158691406,297.1499938964844,293.1499938964844,0.1639535725116729,-2647.110595703125,304.1541748046875,0.9023666977882384,0.2396523654460907,0.1684168428182602,293.19842529296875,297.1499938964844,293.1499938964844,0.1775339841842651,-3818.602783203125,304.1550598144531,0.9239161610603333,0.2555653154850006,0.2429348528385162,293.2785949707031,297.1499938964844,293.1499938964844,0.0081463959068059,-2710.77587890625,300.92144775390625,0.526935338973999,0.050000000745058,0.2297629565000534,291.1611328125,291.1499938964844,274.8500061035156,271.3283386230469,286.0455017089844,293.2785949707031,291.1611022949219,1.0,0.2133759707212448,0.7975212335586548,0.7975212335586548,1.0,1.0,-0.9486669898033142,0.3724865317344665,0.5761804580688477,0.2345166653394699,0.0,0.0,0.2107157707214355,34.360897064208984,25.0,0.224603921175003,-4891.54052734375,103.9022216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,303.51953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.65625,18000.0,0.0,0.0,0.1095443069934845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518879681825637,0.1518922597169876,-4.299010925024049e-06,0.0,0.0001111735473386,0.0,0.0,6.04677677154541,0.0,0.0,0.0,0.2781373560428619,4.0,0.0,1.0
742020,293.16339111328125,297.1499938964844,293.1499938964844,0.0611666701734066,-1581.1474609375,304.1514587402344,0.7114296555519104,0.1107891276478767,0.100615918636322,293.47930908203125,297.1499938964844,293.1499938964844,0.0010264863958582,-82.11502838134766,292.5854797363281,0.5351300239562988,0.050000000745058,0.0483599081635475,293.17742919921875,297.1499938964844,293.1499938964844,0.1626495569944381,-2630.1630859375,304.15496826171875,0.9132224917411804,0.2380925714969635,0.1673243790864944,293.1971130371094,297.1499938964844,293.1499938964844,0.1766327619552612,-3803.188232421875,304.1548767089844,0.9367601275444032,0.2546042501926422,0.2419516295194625,293.2787780761719,297.1499938964844,293.1499938964844,0.0080731632187962,-2694.01123046875,300.8763427734375,0.5351300239562988,0.050000000745058,0.2293985784053802,291.160888671875,291.1499938964844,274.8500061035156,271.332763671875,286.04608154296875,293.2787780761719,291.16082763671875,1.0,0.2098120599985122,0.7975319623947144,0.7975319623947144,1.0,1.0,-0.9452632069587708,0.3711276948451996,0.5741355419158936,0.2333506643772125,0.0,0.0,0.2092826813459396,32.36442565917969,25.0,-0.2648002207279205,-4872.81787109375,99.97332763671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,303.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1091994196176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510393321514129,0.1510436385869979,-4.297401574149262e-06,0.0,0.0001108235301217,0.0,0.0,6.009416580200195,0.0,0.0,0.0,0.2779913544654846,4.0,0.0,1.0
742080,293.16339111328125,297.1499938964844,293.1499938964844,0.0611666701734066,-1581.1474609375,304.1514587402344,0.7114296555519104,0.1107891276478767,0.100615918636322,293.47930908203125,297.1499938964844,293.1499938964844,0.0010264863958582,-82.11502838134766,292.5854797363281,0.5351300239562988,0.050000000745058,0.0483599081635475,293.17742919921875,297.1499938964844,293.1499938964844,0.1626495569944381,-2630.1630859375,304.15496826171875,0.9132224917411804,0.2380925714969635,0.1673243790864944,293.1971130371094,297.1499938964844,293.1499938964844,0.1766327619552612,-3803.188232421875,304.1548767089844,0.9367601275444032,0.2546042501926422,0.2419516295194625,293.2787780761719,297.1499938964844,293.1499938964844,0.0080731632187962,-2694.01123046875,300.8763427734375,0.5351300239562988,0.050000000745058,0.2293985784053802,291.160888671875,291.1499938964844,274.8500061035156,271.332763671875,286.04608154296875,293.2787780761719,291.16082763671875,1.0,0.2098120599985122,0.7975319623947144,0.7975319623947144,1.0,1.0,-0.9452632069587708,0.3711276948451996,0.5741355419158936,0.2333506643772125,0.0,0.0,0.2092826813459396,32.36442565917969,25.0,-0.2648002207279205,-4872.81787109375,99.97332763671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,303.5129089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1091994196176529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510393321514129,0.1510436385869979,-4.297401574149262e-06,0.0,0.0001108235301217,0.0,0.0,6.009416580200195,0.0,0.0,0.0,0.2779913544654846,4.0,0.0,1.0
742140,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584955334663,-1575.8189697265625,304.1514892578125,0.7180664539337158,0.1104574203491211,0.1002744361758232,293.4854736328125,297.1499938964844,293.1499938964844,0.0009288248838856,-74.30311584472656,292.4541931152344,0.5419134497642517,0.050000000745058,0.0483025461435318,293.1830749511719,297.1499938964844,293.1499938964844,0.1611270159482956,-2610.344482421875,304.1558532714844,0.9216977953910828,0.236250028014183,0.1660486161708831,293.19598388671875,297.1499938964844,293.1499938964844,0.1757494658231735,-3788.056396484375,304.1547241210937,0.9466983079910278,0.2536404728889465,0.240986481308937,293.2791442871094,297.1499938964844,293.1499938964844,0.0080042220652103,-2678.20849609375,300.8306884765625,0.5419134497642517,0.050000000745058,0.2291264683008194,291.16064453125,291.1499938964844,274.8500061035156,271.337158203125,286.046142578125,293.27911376953125,291.1606140136719,1.0,0.2069751769304275,0.7975427508354187,0.7975427508354187,1.0,1.0,-0.941768229007721,0.3697663247585296,0.5720018744468689,0.232070043683052,0.0,0.0,0.2078816890716552,30.857330322265625,25.0,-0.305565595626831,-4854.71044921875,96.83684539794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,303.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1088132038712501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502178460359573,0.1502221375703811,-4.295860890124459e-06,0.0,0.000110431567009,0.0,0.0,5.973321437835693,0.0,0.0,0.0,0.2778505384922027,4.0,0.0,1.0
742200,293.1633605957031,297.1499938964844,293.1499938964844,0.0608584955334663,-1575.8189697265625,304.1514892578125,0.7180664539337158,0.1104574203491211,0.1002744361758232,293.4854736328125,297.1499938964844,293.1499938964844,0.0009288248838856,-74.30311584472656,292.4541931152344,0.5419134497642517,0.050000000745058,0.0483025461435318,293.1830749511719,297.1499938964844,293.1499938964844,0.1611270159482956,-2610.344482421875,304.1558532714844,0.9216977953910828,0.236250028014183,0.1660486161708831,293.19598388671875,297.1499938964844,293.1499938964844,0.1757494658231735,-3788.056396484375,304.1547241210937,0.9466983079910278,0.2536404728889465,0.240986481308937,293.2791442871094,297.1499938964844,293.1499938964844,0.0080042220652103,-2678.20849609375,300.8306884765625,0.5419134497642517,0.050000000745058,0.2291264683008194,291.16064453125,291.1499938964844,274.8500061035156,271.337158203125,286.046142578125,293.27911376953125,291.1606140136719,1.0,0.2069751769304275,0.7975427508354187,0.7975427508354187,1.0,1.0,-0.941768229007721,0.3697663247585296,0.5720018744468689,0.232070043683052,0.0,0.0,0.2078816890716552,30.857330322265625,25.0,-0.305565595626831,-4854.71044921875,96.83684539794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,303.50762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.1088132038712501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502178460359573,0.1502221375703811,-4.295860890124459e-06,0.0,0.000110431567009,0.0,0.0,5.973321437835693,0.0,0.0,0.0,0.2778505384922027,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605225972831249,-1570.013916015625,304.15155029296875,0.7229093909263611,0.1100770533084869,0.0999035313725471,293.4930114746094,297.1499938964844,293.1499938964844,0.0008272252744063,-66.17566680908203,292.3170166015625,0.5473715662956238,0.050000000745058,0.0482598058879375,293.1893920898437,297.1499938964844,293.1499938964844,0.1593843549489975,-2587.62109375,304.15679931640625,0.9275323748588562,0.2341308295726776,0.1645893901586532,293.1950378417969,297.1499938964844,293.1499938964844,0.1748743951320648,-3773.03759765625,304.15460205078125,0.954062044620514,0.2526702880859375,0.2400306910276413,293.2796630859375,297.1499938964844,293.1499938964844,0.0079382639378309,-2663.040771484375,300.7844543457031,0.5473715662956238,0.050000000745058,0.2289237380027771,291.1605529785156,291.1499938964844,274.8500061035156,271.3415832519531,286.0456848144531,293.2796325683594,291.1605224609375,1.0,0.2046903818845749,0.7975561022758484,0.7975561022758484,1.0,1.0,-0.938129723072052,0.3683795630931854,0.569750189781189,0.2306634485721588,0.0,0.0,0.206483393907547,29.71687126159668,25.0,-0.1343153119087219,-4836.6728515625,94.2786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,303.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1083922833204269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494069546461105,0.1494112610816955,-4.2943602238665335e-06,0.0,0.0001100043809856,0.0,0.0,5.9377641677856445,0.0,0.0,0.0,0.2777120769023895,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605225972831249,-1570.013916015625,304.15155029296875,0.7229093909263611,0.1100770533084869,0.0999035313725471,293.4930114746094,297.1499938964844,293.1499938964844,0.0008272252744063,-66.17566680908203,292.3170166015625,0.5473715662956238,0.050000000745058,0.0482598058879375,293.1893920898437,297.1499938964844,293.1499938964844,0.1593843549489975,-2587.62109375,304.15679931640625,0.9275323748588562,0.2341308295726776,0.1645893901586532,293.1950378417969,297.1499938964844,293.1499938964844,0.1748743951320648,-3773.03759765625,304.15460205078125,0.954062044620514,0.2526702880859375,0.2400306910276413,293.2796630859375,297.1499938964844,293.1499938964844,0.0079382639378309,-2663.040771484375,300.7844543457031,0.5473715662956238,0.050000000745058,0.2289237380027771,291.1605529785156,291.1499938964844,274.8500061035156,271.3415832519531,286.0456848144531,293.2796325683594,291.1605224609375,1.0,0.2046903818845749,0.7975561022758484,0.7975561022758484,1.0,1.0,-0.938129723072052,0.3683795630931854,0.569750189781189,0.2306634485721588,0.0,0.0,0.206483393907547,29.71687126159668,25.0,-0.1343153119087219,-4836.6728515625,94.2786865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2386169433594,303.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3203125,18000.0,0.0,0.0,0.1083922833204269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494069546461105,0.1494112610816955,-4.2943602238665335e-06,0.0,0.0001100043809856,0.0,0.0,5.9377641677856445,0.0,0.0,0.0,0.2777120769023895,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547695696353,-1563.662353515625,304.1516418457031,0.7263652682304382,0.1096470952033996,0.0994987934827804,293.5018310546875,297.1499938964844,293.1499938964844,0.000721494143363,-57.71732711791992,292.1738586425781,0.5516600012779236,0.050000000745058,0.0482280924916267,293.1962280273437,297.1499938964844,293.1499938964844,0.157427966594696,-2562.06103515625,304.15777587890625,0.9309459924697876,0.2317462265491485,0.1629513949155807,293.1942443847656,297.1499938964844,293.1499938964844,0.1740017086267471,-3758.0322265625,304.1545104980469,0.9593260288238524,0.2516910135746002,0.2390779554843902,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744022175669,-2648.29052734375,300.73760986328125,0.5516600012779236,0.050000000745058,0.2287733107805252,291.1606140136719,291.1499938964844,274.8500061035156,271.3459777832031,286.04473876953125,293.2803039550781,291.1606140136719,1.0,0.202821746468544,0.7975693941116333,0.7975693941116333,1.0,1.0,-0.9343157410621644,0.3669533133506775,0.5673624277114868,0.2291232943534851,0.0,0.0,0.2050661146640777,28.851551055908203,25.0,0.067996859550476,-4818.2998046875,92.1416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,303.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1079431623220443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148592323064804,0.1485966145992279,-4.292869562050328e-06,0.0,0.0001095485858968,0.0,0.0,5.902109622955322,0.0,0.0,0.0,0.2775734961032867,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601547695696353,-1563.662353515625,304.1516418457031,0.7263652682304382,0.1096470952033996,0.0994987934827804,293.5018310546875,297.1499938964844,293.1499938964844,0.000721494143363,-57.71732711791992,292.1738586425781,0.5516600012779236,0.050000000745058,0.0482280924916267,293.1962280273437,297.1499938964844,293.1499938964844,0.157427966594696,-2562.06103515625,304.15777587890625,0.9309459924697876,0.2317462265491485,0.1629513949155807,293.1942443847656,297.1499938964844,293.1499938964844,0.1740017086267471,-3758.0322265625,304.1545104980469,0.9593260288238524,0.2516910135746002,0.2390779554843902,293.2803649902344,297.1499938964844,293.1499938964844,0.0078744022175669,-2648.29052734375,300.73760986328125,0.5516600012779236,0.050000000745058,0.2287733107805252,291.1606140136719,291.1499938964844,274.8500061035156,271.3459777832031,286.04473876953125,293.2803039550781,291.1606140136719,1.0,0.202821746468544,0.7975693941116333,0.7975693941116333,1.0,1.0,-0.9343157410621644,0.3669533133506775,0.5673624277114868,0.2291232943534851,0.0,0.0,0.2050661146640777,28.851551055908203,25.0,0.067996859550476,-4818.2998046875,92.1416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,303.4977722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.330078125,18000.0,0.0,0.0,0.1079431623220443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148592323064804,0.1485966145992279,-4.292869562050328e-06,0.0,0.0001095485858968,0.0,0.0,5.902109622955322,0.0,0.0,0.0,0.2775734961032867,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.059958316385746,-1560.2730712890625,304.1517028808594,0.7276508808135986,0.1094151064753532,0.0992831587791442,293.50665283203125,297.1499938964844,293.1499938964844,0.0006670608418062,-53.3626594543457,292.1000061035156,0.5534136891365051,0.050000000745058,0.0482155568897724,293.1997985839844,297.1499938964844,293.1499938964844,0.1563721001148224,-2548.243408203125,304.1582946777344,0.931835412979126,0.2304583042860031,0.1620670855045318,293.19390869140625,297.1499938964844,293.1499938964844,0.1735651046037674,-3750.51513671875,304.1545104980469,0.9613006114959716,0.2511979043483734,0.2386014014482498,293.28076171875,297.1499938964844,293.1499938964844,0.007843074388802,-2641.02685546875,300.7139587402344,0.5534136891365051,0.050000000745058,0.2287138402462005,291.1606750488281,291.1499938964844,274.8500061035156,271.3481750488281,286.0443420410156,293.2811279296875,291.16070556640625,1.0,0.2020121812820434,0.7975760698318481,0.7975760698318481,1.0,1.0,-0.9323371648788452,0.366223007440567,0.5661141276359558,0.2283016443252563,0.0,0.0,0.2043456584215164,28.501405715942383,25.0,0.1967961192131042,-4808.8369140625,91.1958236694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2501525878906,303.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.349609375,18000.0,0.0,0.0,0.1077096983790397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481808573007583,0.1481851488351822,-4.29212150265812e-06,0.0,0.000109311651613,0.0,0.0,5.884123802185059,0.0,0.0,0.0,0.2775036692619324,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597595274448394,-1556.844970703125,304.1517639160156,0.7286934852600098,0.1091888695955276,0.0990665405988693,293.51177978515625,297.1499938964844,293.1499938964844,0.0006115260766819,-48.91957092285156,292.0246887207031,0.5549344420433044,0.050000000745058,0.048204880207777,293.2034606933594,297.1499938964844,293.1499938964844,0.1552644670009613,-2533.7294921875,304.1587829589844,0.9322325587272644,0.229111909866333,0.1611408740282058,293.19354248046875,297.1499938964844,293.1499938964844,0.1731280982494354,-3742.982666015625,304.15447998046875,0.9629037380218506,0.2507083714008331,0.2381271421909332,293.2812194824219,297.1499938964844,293.1499938964844,0.0078119975514709,-2633.78662109375,300.690185546875,0.5549344420433044,0.050000000745058,0.2286631911993026,291.1609191894531,291.1499938964844,274.8500061035156,271.35040283203125,286.04522705078125,293.2842712402344,291.1610107421875,1.0,0.2012737244367599,0.7975890040397644,0.7975890040397644,1.0,1.0,-0.9303225874900818,0.3654868900775909,0.5648356676101685,0.227448895573616,0.0,0.0,0.2035940587520599,28.197418212890625,25.0,0.6704379320144653,-4798.8994140625,90.3196792602539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2536315917969,303.4926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1074706986546516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477603912353515,0.1477646827697754,-4.29136753155035e-06,0.0,0.00010906910029,0.0,0.0,5.865771293640137,0.0,0.0,0.0,0.2774324715137481,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593747273087501,-1550.2138671875,304.1518249511719,0.730236828327179,0.1087474673986435,0.0986519530415535,293.5227355957031,297.1499938964844,293.1499938964844,0.0005155100952833,-39.683475494384766,291.8699645996094,0.5574055910110474,0.050000000745058,0.0481878966093063,293.2108459472656,297.1499938964844,293.1499938964844,0.1529120057821273,-2502.839111328125,304.1597900390625,0.9317963123321532,0.2262547016143798,0.1591767817735672,293.1929016113281,297.1499938964844,293.1499938964844,0.1722605228424072,-3728.007080078125,304.1544189453125,0.965240716934204,0.2497398555278778,0.2371938824653625,293.2821655273437,297.1499938964844,293.1499938964844,0.0077503095380961,-2619.304931640625,300.642333984375,0.5574055910110474,0.050000000745058,0.2285826355218887,291.1619873046875,291.1499938964844,274.8500061035156,271.35479736328125,286.046875,293.2914733886719,291.1620788574219,1.0,0.1999672502279281,0.7976148128509521,0.7976148128509521,1.0,1.0,-0.926230251789093,0.3640196621417999,0.5622105598449707,0.2256495058536529,0.0,0.0,0.2019270211458206,27.697858810424805,25.0,1.260724425315857,-4777.54541015625,88.73615264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,303.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1069763526320457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146839827299118,0.1468441039323806,-4.289773187338142e-06,0.0,0.0001085674011847,0.0,0.0,5.825704097747803,0.0,0.0,0.0,0.2772778570652008,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593747273087501,-1550.2138671875,304.1518249511719,0.730236828327179,0.1087474673986435,0.0986519530415535,293.5227355957031,297.1499938964844,293.1499938964844,0.0005155100952833,-39.683475494384766,291.8699645996094,0.5574055910110474,0.050000000745058,0.0481878966093063,293.2108459472656,297.1499938964844,293.1499938964844,0.1529120057821273,-2502.839111328125,304.1597900390625,0.9317963123321532,0.2262547016143798,0.1591767817735672,293.1929016113281,297.1499938964844,293.1499938964844,0.1722605228424072,-3728.007080078125,304.1544189453125,0.965240716934204,0.2497398555278778,0.2371938824653625,293.2821655273437,297.1499938964844,293.1499938964844,0.0077503095380961,-2619.304931640625,300.642333984375,0.5574055910110474,0.050000000745058,0.2285826355218887,291.1619873046875,291.1499938964844,274.8500061035156,271.35479736328125,286.046875,293.2914733886719,291.1620788574219,1.0,0.1999672502279281,0.7976148128509521,0.7976148128509521,1.0,1.0,-0.926230251789093,0.3640196621417999,0.5622105598449707,0.2256495058536529,0.0,0.0,0.2019270211458206,27.697858810424805,25.0,1.260724425315857,-4777.54541015625,88.73615264892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602233886719,303.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1069763526320457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146839827299118,0.1468441039323806,-4.289773187338142e-06,0.0,0.0001085674011847,0.0,0.0,5.825704097747803,0.0,0.0,0.0,0.2772778570652008,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589899159967899,-1543.5982666015625,304.15185546875,0.7310866713523865,0.1082923933863639,0.0982361584901809,293.53466796875,297.1499938964844,293.1499938964844,0.0005487690214067,-43.84916687011719,291.7082214355469,0.5591981410980225,0.050000000745058,0.048175860196352,293.2184143066406,297.1499938964844,293.1499938964844,0.1503892242908477,-2469.62353515625,304.16070556640625,0.9298485517501832,0.2231776714324951,0.1570618003606796,293.1922912597656,297.1499938964844,293.1499938964844,0.1714091747999191,-3713.302978515625,304.15435791015625,0.966571569442749,0.2487763166427612,0.2362725585699081,293.2832336425781,297.1499938964844,293.1499938964844,0.0076896380633115,-2605.005859375,300.59381103515625,0.5591981410980225,0.050000000745058,0.2285255342721939,291.16278076171875,291.1499938964844,274.8500061035156,271.35919189453125,286.04803466796875,293.2996826171875,291.162841796875,1.0,0.198845237493515,0.7976406216621399,0.7976406216621399,1.0,1.0,-0.9220038056373596,0.362554520368576,0.5594492554664612,0.2236690670251846,0.0,0.0,0.2001642882823944,27.31883430480957,25.0,1.0251604318618774,-4754.8583984375,87.32832336425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1064581573009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458498239517212,0.145854115486145,-4.28802786700544e-06,0.0,0.0001080415022443,0.0,0.0,5.782635688781738,0.0,0.0,0.0,0.2771116495132446,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589899159967899,-1543.5982666015625,304.15185546875,0.7310866713523865,0.1082923933863639,0.0982361584901809,293.53466796875,297.1499938964844,293.1499938964844,0.0005487690214067,-43.84916687011719,291.7082214355469,0.5591981410980225,0.050000000745058,0.048175860196352,293.2184143066406,297.1499938964844,293.1499938964844,0.1503892242908477,-2469.62353515625,304.16070556640625,0.9298485517501832,0.2231776714324951,0.1570618003606796,293.1922912597656,297.1499938964844,293.1499938964844,0.1714091747999191,-3713.302978515625,304.15435791015625,0.966571569442749,0.2487763166427612,0.2362725585699081,293.2832336425781,297.1499938964844,293.1499938964844,0.0076896380633115,-2605.005859375,300.59381103515625,0.5591981410980225,0.050000000745058,0.2285255342721939,291.16278076171875,291.1499938964844,274.8500061035156,271.35919189453125,286.04803466796875,293.2996826171875,291.162841796875,1.0,0.198845237493515,0.7976406216621399,0.7976406216621399,1.0,1.0,-0.9220038056373596,0.362554520368576,0.5594492554664612,0.2236690670251846,0.0,0.0,0.2001642882823944,27.31883430480957,25.0,1.0251604318618774,-4754.8583984375,87.32832336425781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,303.4765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.1064581573009491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458498239517212,0.145854115486145,-4.28802786700544e-06,0.0,0.0001080415022443,0.0,0.0,5.782635688781738,0.0,0.0,0.0,0.2771116495132446,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0585921108722686,-1536.7744140625,304.1518859863281,0.7313382625579834,0.1078139767050743,0.0978043973445892,293.5476989746094,297.1499938964844,293.1499938964844,0.0004163515986874,-20.27723693847656,291.5394287109375,0.560437798500061,0.050000000745058,0.0481676720082759,293.2260131835937,297.1499938964844,293.1499938964844,0.1477113217115402,-2434.25830078125,304.1615905761719,0.92661452293396,0.2198997437953949,0.1548066586256027,293.1917724609375,297.1499938964844,293.1499938964844,0.1705684065818786,-3698.771240234375,304.1543273925781,0.9670979976654052,0.2478126138448715,0.235355868935585,293.2843933105469,297.1499938964844,293.1499938964844,0.0076297027990221,-2590.8232421875,300.5445861816406,0.560437798500061,0.050000000745058,0.2284867018461227,291.1632080078125,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3089904785156,291.1632385253906,1.0,0.1978591978549957,0.7976788282394409,0.7976788282394409,1.0,1.0,-0.9176220297813416,0.3611035346984863,0.5565184950828552,0.2214527875185012,0.0,0.0,0.1983692944049835,27.031482696533203,25.0,0.6098425984382629,-4731.751953125,86.04530334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,303.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1059174835681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144842192530632,0.1448464691638946,-4.286222065275069e-06,0.0,0.0001074927786248,0.0,0.0,5.738825798034668,0.0,0.0,0.0,0.276942104101181,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0585921108722686,-1536.7744140625,304.1518859863281,0.7313382625579834,0.1078139767050743,0.0978043973445892,293.5476989746094,297.1499938964844,293.1499938964844,0.0004163515986874,-20.27723693847656,291.5394287109375,0.560437798500061,0.050000000745058,0.0481676720082759,293.2260131835937,297.1499938964844,293.1499938964844,0.1477113217115402,-2434.25830078125,304.1615905761719,0.92661452293396,0.2198997437953949,0.1548066586256027,293.1917724609375,297.1499938964844,293.1499938964844,0.1705684065818786,-3698.771240234375,304.1543273925781,0.9670979976654052,0.2478126138448715,0.235355868935585,293.2843933105469,297.1499938964844,293.1499938964844,0.0076297027990221,-2590.8232421875,300.5445861816406,0.560437798500061,0.050000000745058,0.2284867018461227,291.1632080078125,291.1499938964844,274.8500061035156,271.3636169433594,286.04833984375,293.3089904785156,291.1632385253906,1.0,0.1978591978549957,0.7976788282394409,0.7976788282394409,1.0,1.0,-0.9176220297813416,0.3611035346984863,0.5565184950828552,0.2214527875185012,0.0,0.0,0.1983692944049835,27.031482696533203,25.0,0.6098425984382629,-4731.751953125,86.04530334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27276611328125,303.4666442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.072265625,18000.0,0.0,0.0,0.1059174835681915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144842192530632,0.1448464691638946,-4.286222065275069e-06,0.0,0.0001074927786248,0.0,0.0,5.738825798034668,0.0,0.0,0.0,0.276942104101181,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581767670810222,-1529.665283203125,304.1519470214844,0.7310740351676941,0.1073084622621536,0.0973519682884216,293.5619201660156,297.1499938964844,293.1499938964844,0.0003522539627738,-9.872225761413574,291.36236572265625,0.5612162947654724,0.050000000745058,0.0481626018881797,293.23358154296875,297.1499938964844,293.1499938964844,0.1448902934789657,-2396.875732421875,304.16241455078125,0.9222714304924012,0.2164356559514999,0.1524203568696975,293.1913146972656,297.1499938964844,293.1499938964844,0.1697345227003097,-3684.346435546875,304.1542663574219,0.966957986354828,0.2468458265066146,0.2344400137662887,293.2856140136719,297.1499938964844,293.1499938964844,0.0075703239999711,-2576.708740234375,300.49468994140625,0.5612162947654724,0.050000000745058,0.2284626364707946,291.163330078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.3195495605469,291.1632995605469,1.0,0.1969773471355438,0.7977170348167419,0.7977170348167419,1.0,1.0,-0.9130805134773254,0.3596781492233276,0.553402304649353,0.2189633548259735,0.0,0.0,0.1965799778699875,26.816335678100582,25.0,0.1704023778438568,-4708.578125,84.85479736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,303.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1053579375147819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438383013010025,0.1438425928354263,-4.2844067138503306e-06,0.0,0.0001069249119609,0.0,0.0,5.695224285125732,0.0,0.0,0.0,0.2767731547355652,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581767670810222,-1529.665283203125,304.1519470214844,0.7310740351676941,0.1073084622621536,0.0973519682884216,293.5619201660156,297.1499938964844,293.1499938964844,0.0003522539627738,-9.872225761413574,291.36236572265625,0.5612162947654724,0.050000000745058,0.0481626018881797,293.23358154296875,297.1499938964844,293.1499938964844,0.1448902934789657,-2396.875732421875,304.16241455078125,0.9222714304924012,0.2164356559514999,0.1524203568696975,293.1913146972656,297.1499938964844,293.1499938964844,0.1697345227003097,-3684.346435546875,304.1542663574219,0.966957986354828,0.2468458265066146,0.2344400137662887,293.2856140136719,297.1499938964844,293.1499938964844,0.0075703239999711,-2576.708740234375,300.49468994140625,0.5612162947654724,0.050000000745058,0.2284626364707946,291.163330078125,291.1499938964844,274.8500061035156,271.3680114746094,286.0475769042969,293.3195495605469,291.1632995605469,1.0,0.1969773471355438,0.7977170348167419,0.7977170348167419,1.0,1.0,-0.9130805134773254,0.3596781492233276,0.553402304649353,0.2189633548259735,0.0,0.0,0.1965799778699875,26.816335678100582,25.0,0.1704023778438568,-4708.578125,84.85479736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784118652344,303.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1053579375147819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438383013010025,0.1438425928354263,-4.2844067138503306e-06,0.0,0.0001069249119609,0.0,0.0,5.695224285125732,0.0,0.0,0.0,0.2767731547355652,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579615011811256,-1525.9864501953125,304.1519775390625,0.7307758331298828,0.107044793665409,0.0971170663833618,293.5694885253906,297.1499938964844,293.1499938964844,0.0003096982836723,-4.5273118019104,291.2706298828125,0.561461865901947,0.050000000745058,0.0481610186398029,293.2373352050781,297.1499938964844,293.1499938964844,0.1434317082166671,-2377.49365234375,304.1628112792969,0.9197514057159424,0.2146406322717666,0.1511825323104858,293.1911315917969,297.1499938964844,293.1499938964844,0.1693190038204193,-3677.15380859375,304.1542358398437,0.9666789770126344,0.2463605403900146,0.2339814901351928,293.2862548828125,297.1499938964844,293.1499938964844,0.0075407838448882,-2569.65966796875,300.469482421875,0.561461865901947,0.050000000745058,0.2284551262855529,291.1632995605469,291.1499938964844,274.8500061035156,271.3702087402344,286.0467529296875,293.3253173828125,291.16326904296875,1.0,0.1965667307376861,0.7977361083030701,0.7977361083030701,1.0,1.0,-0.910751461982727,0.3589779138565063,0.5517735481262207,0.2176116853952407,0.0,0.0,0.1956977248191833,26.730358123779297,25.0,-0.0214393455535173,-4697.06787109375,84.28580474853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2809753417969,303.4510192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.105072870850563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433441936969757,0.1433484852313995,-4.283509042579681e-06,0.0,0.0001066356126102,0.0,0.0,5.673781871795654,0.0,0.0,0.0,0.2766900062561035,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577405989170074,-1522.2152099609375,304.15203857421875,0.7303786277770996,0.1067734807729721,0.096875861287117,293.577392578125,297.1499938964844,293.1499938964844,0.0002236300788354,-0.0002744699304457,291.1767272949219,0.5616243481636047,0.050000000745058,0.0481599792838096,293.24102783203125,297.1499938964844,293.1499938964844,0.14194355905056,-2357.68017578125,304.1631774902344,0.9170345067977904,0.212806761264801,0.1499169468879699,293.1909484863281,297.1499938964844,293.1499938964844,0.1689038127660751,-3669.962890625,304.1542358398437,0.966277539730072,0.2458736449480056,0.2335220575332641,293.2868957519531,297.1499938964844,293.1499938964844,0.0075113140046596,-2562.60693359375,300.4441223144531,0.5616243481636047,0.050000000745058,0.228450208902359,291.1632080078125,291.1499938964844,274.8500061035156,271.3724365234375,286.04559326171875,293.3314208984375,291.16314697265625,1.0,0.196172758936882,0.7977586984634399,0.7977586984634399,1.0,1.0,-0.9083842635154724,0.358286440372467,0.5500978231430054,0.2161894589662552,0.0,0.0,0.1948274970054626,26.656553268432617,25.0,-0.1868117004632949,-4685.64013671875,83.73089599609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28326416015625,303.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1047854050993919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428576558828354,0.142861932516098,-4.282623194740154e-06,0.0,0.0001063438612618,0.0,0.0,5.65268087387085,0.0,0.0,0.0,0.2766081392765045,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572789721190929,-1514.3453369140625,304.1521301269531,0.7293232679367065,0.1062027737498283,0.0963719710707664,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5617418885231018,0.050000000745058,0.048159260302782,293.24822998046875,297.1499938964844,293.1499938964844,0.1388904303312301,-2316.90185546875,304.16387939453125,0.9111526012420654,0.209036648273468,0.1473126411437988,293.190673828125,297.1499938964844,293.1499938964844,0.1680714040994644,-3655.53271484375,304.1542053222656,0.9651613235473632,0.2448921799659729,0.232598602771759,293.28826904296875,297.1499938964844,293.1499938964844,0.0074524651281535,-2548.452880859375,300.3928527832031,0.5617418885231018,0.050000000745058,0.2284467965364456,291.1629333496094,291.1499938964844,274.8500061035156,271.3768310546875,286.0427551269531,293.3451232910156,291.1628723144531,1.0,0.1954239159822464,0.7978039383888245,0.7978039383888245,1.0,1.0,-0.9035401344299316,0.3569275438785553,0.546612560749054,0.2131437808275222,0.0,0.0,0.1931225955486297,26.53866195678711,25.0,-0.343695193529129,-4662.97900390625,82.65354919433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,303.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1042069122195243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419092863798141,0.1419135630130767,-4.280896064301487e-06,0.0,0.0001057567715179,0.0,0.0,5.611594676971436,0.0,0.0,0.0,0.2764487266540527,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572789721190929,-1514.3453369140625,304.1521301269531,0.7293232679367065,0.1062027737498283,0.0963719710707664,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16412353515625,0.5617418885231018,0.050000000745058,0.048159260302782,293.24822998046875,297.1499938964844,293.1499938964844,0.1388904303312301,-2316.90185546875,304.16387939453125,0.9111526012420654,0.209036648273468,0.1473126411437988,293.190673828125,297.1499938964844,293.1499938964844,0.1680714040994644,-3655.53271484375,304.1542053222656,0.9651613235473632,0.2448921799659729,0.232598602771759,293.28826904296875,297.1499938964844,293.1499938964844,0.0074524651281535,-2548.452880859375,300.3928527832031,0.5617418885231018,0.050000000745058,0.2284467965364456,291.1629333496094,291.1499938964844,274.8500061035156,271.3768310546875,286.0427551269531,293.3451232910156,291.1628723144531,1.0,0.1954239159822464,0.7978039383888245,0.7978039383888245,1.0,1.0,-0.9035401344299316,0.3569275438785553,0.546612560749054,0.2131437808275222,0.0,0.0,0.1931225955486297,26.53866195678711,25.0,-0.343695193529129,-4662.97900390625,82.65354919433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870178222656,303.43511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8046875,18000.0,0.0,0.0,0.1042069122195243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419092863798141,0.1419135630130767,-4.280896064301487e-06,0.0,0.0001057567715179,0.0,0.0,5.611594676971436,0.0,0.0,0.0,0.2764487266540527,4.0,0.0,1.0
743340,293.1683959960937,297.1499938964844,293.1499938964844,0.0567805618047714,-1505.8621826171875,304.1522521972656,0.7279374003410339,0.105586253106594,0.0958295166492462,293.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5616239905357361,0.050000000745058,0.0481600798666477,293.2551574707031,297.1499938964844,293.1499938964844,0.1357448101043701,-2274.699462890625,304.1644897460937,0.9048919081687928,0.2051444500684738,0.1446200311183929,293.1905212402344,297.1499938964844,293.1499938964844,0.167228490114212,-3640.896728515625,304.1542053222656,0.9636719822883606,0.243895336985588,0.23166324198246,293.2897033691406,297.1499938964844,293.1499938964844,0.0073935068212449,-2534.1572265625,300.34088134765625,0.5616239905357361,0.050000000745058,0.228450670838356,291.1627197265625,291.1499938964844,274.8500061035156,271.3812255859375,286.0393371582031,293.3608093261719,291.1626892089844,1.0,0.1947159320116043,0.7978491187095642,0.7978491187095642,1.0,1.0,-0.8985399603843689,0.3555856645107269,0.5429543256759644,0.2098560482263565,0.0,0.0,0.1914402097463607,26.4541244506836,25.0,-0.2585958242416382,-4640.3505859375,81.60792541503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,303.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1036288142204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409841328859329,0.1409884095191955,-4.279225777281681e-06,0.0,0.0001051700746756,0.0,0.0,5.571588516235352,0.0,0.0,0.0,0.2762936651706695,4.0,0.0,1.0
743400,293.1683959960937,297.1499938964844,293.1499938964844,0.0567805618047714,-1505.8621826171875,304.1522521972656,0.7279374003410339,0.105586253106594,0.0958295166492462,293.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5616239905357361,0.050000000745058,0.0481600798666477,293.2551574707031,297.1499938964844,293.1499938964844,0.1357448101043701,-2274.699462890625,304.1644897460937,0.9048919081687928,0.2051444500684738,0.1446200311183929,293.1905212402344,297.1499938964844,293.1499938964844,0.167228490114212,-3640.896728515625,304.1542053222656,0.9636719822883606,0.243895336985588,0.23166324198246,293.2897033691406,297.1499938964844,293.1499938964844,0.0073935068212449,-2534.1572265625,300.34088134765625,0.5616239905357361,0.050000000745058,0.228450670838356,291.1627197265625,291.1499938964844,274.8500061035156,271.3812255859375,286.0393371582031,293.3608093261719,291.1626892089844,1.0,0.1947159320116043,0.7978491187095642,0.7978491187095642,1.0,1.0,-0.8985399603843689,0.3555856645107269,0.5429543256759644,0.2098560482263565,0.0,0.0,0.1914402097463607,26.4541244506836,25.0,-0.2585958242416382,-4640.3505859375,81.60792541503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894897460937,303.42431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7109375,18000.0,0.0,0.0,0.1036288142204284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409841328859329,0.1409884095191955,-4.279225777281681e-06,0.0,0.0001051700746756,0.0,0.0,5.571588516235352,0.0,0.0,0.0,0.2762936651706695,4.0,0.0,1.0
