time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562458038330078,-1496.7774658203125,304.1523742675781,0.7262802720069885,0.1049282923340797,0.0952494665980339,293.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5613294839859009,0.050000000745058,0.0481620505452156,293.26171875,297.1499938964844,293.1499938964844,0.1325262933969497,-2231.3134765625,304.1650085449219,0.8984754681587219,0.2011517882347107,0.1418546140193939,293.1904296875,297.1499938964844,293.1499938964844,0.166373148560524,-3626.0224609375,304.1542358398437,0.9618843197822572,0.2428836673498153,0.2307143062353134,293.291259765625,297.1499938964844,293.1499938964844,0.0073343222029507,-2519.685302734375,300.28814697265625,0.5613294839859009,0.050000000745058,0.2284600287675857,291.1626281738281,291.1499938964844,274.8500061035156,271.3856201171875,286.0353088378906,293.3779602050781,291.1626281738281,1.0,0.1940365433692932,0.79790198802948,0.79790198802948,1.0,1.0,-0.8933989405632019,0.3542499840259552,0.5391489863395691,0.2063774019479751,0.0,0.0,0.1897614002227783,26.39459800720215,25.0,-0.1332433372735977,-4617.5625,80.58395385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,303.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1030558198690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400686353445053,0.1400729119777679,-4.27758868681849e-06,0.0,0.0001045885583152,0.0,0.0,5.532074451446533,0.0,0.0,0.0,0.2761407494544983,4.0,0.0,1.0
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562458038330078,-1496.7774658203125,304.1523742675781,0.7262802720069885,0.1049282923340797,0.0952494665980339,293.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5613294839859009,0.050000000745058,0.0481620505452156,293.26171875,297.1499938964844,293.1499938964844,0.1325262933969497,-2231.3134765625,304.1650085449219,0.8984754681587219,0.2011517882347107,0.1418546140193939,293.1904296875,297.1499938964844,293.1499938964844,0.166373148560524,-3626.0224609375,304.1542358398437,0.9618843197822572,0.2428836673498153,0.2307143062353134,293.291259765625,297.1499938964844,293.1499938964844,0.0073343222029507,-2519.685302734375,300.28814697265625,0.5613294839859009,0.050000000745058,0.2284600287675857,291.1626281738281,291.1499938964844,274.8500061035156,271.3856201171875,286.0353088378906,293.3779602050781,291.1626281738281,1.0,0.1940365433692932,0.79790198802948,0.79790198802948,1.0,1.0,-0.8933989405632019,0.3542499840259552,0.5391489863395691,0.2063774019479751,0.0,0.0,0.1897614002227783,26.39459800720215,25.0,-0.1332433372735977,-4617.5625,80.58395385742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29071044921875,303.4129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6640625,18000.0,0.0,0.0,0.1030558198690414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400686353445053,0.1400729119777679,-4.27758868681849e-06,0.0,0.0001045885583152,0.0,0.0,5.532074451446533,0.0,0.0,0.0,0.2761407494544983,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556800663471221,-1487.187255859375,304.15252685546875,0.7244123220443726,0.1042363196611404,0.0946379452943801,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5609081983566284,0.050000000745058,0.0481648631393909,293.2682189941406,297.1499938964844,293.1499938964844,0.1292151659727096,-2186.4453125,304.16552734375,0.8916409015655518,0.197003424167633,0.1389963924884796,293.190185546875,297.1499938964844,293.1499938964844,0.1655320823192596,-3611.38623046875,304.1542358398437,0.959909439086914,0.2419077754020691,0.2297828644514084,293.2929077148437,297.1499938964844,293.1499938964844,0.0072748819366097,-2505.026611328125,300.23468017578125,0.5609081983566284,0.050000000745058,0.2284733653068542,291.16265869140625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310363769531,293.3964233398437,291.1626281738281,1.0,0.1933768838644027,0.7979549169540405,0.7979549169540405,1.0,1.0,-0.888135552406311,0.352906584739685,0.535228967666626,0.2027670890092849,0.0,0.0,0.1880758106708526,26.35354423522949,25.0,0.0287345200777053,-4594.525390625,79.57506561279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,303.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1024906933307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391573399305343,0.1391616016626358,-4.275969786249334e-06,0.0,0.0001040150236804,0.0,0.0,5.492807388305664,0.0,0.0,0.0,0.2759889364242553,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556800663471221,-1487.187255859375,304.15252685546875,0.7244123220443726,0.1042363196611404,0.0946379452943801,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.5609081983566284,0.050000000745058,0.0481648631393909,293.2682189941406,297.1499938964844,293.1499938964844,0.1292151659727096,-2186.4453125,304.16552734375,0.8916409015655518,0.197003424167633,0.1389963924884796,293.190185546875,297.1499938964844,293.1499938964844,0.1655320823192596,-3611.38623046875,304.1542358398437,0.959909439086914,0.2419077754020691,0.2297828644514084,293.2929077148437,297.1499938964844,293.1499938964844,0.0072748819366097,-2505.026611328125,300.23468017578125,0.5609081983566284,0.050000000745058,0.2284733653068542,291.16265869140625,291.1499938964844,274.8500061035156,271.3900451660156,286.0310363769531,293.3964233398437,291.1626281738281,1.0,0.1933768838644027,0.7979549169540405,0.7979549169540405,1.0,1.0,-0.888135552406311,0.352906584739685,0.535228967666626,0.2027670890092849,0.0,0.0,0.1880758106708526,26.35354423522949,25.0,0.0287345200777053,-4594.525390625,79.57506561279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,303.40106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1024906933307647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391573399305343,0.1391616016626358,-4.275969786249334e-06,0.0,0.0001040150236804,0.0,0.0,5.492807388305664,0.0,0.0,0.0,0.2759889364242553,4.0,0.0,1.0
743700,293.1708374023437,297.1499938964844,293.1499938964844,0.0553871169686317,-1482.2296142578125,304.1526184082031,0.7234148383140564,0.1038797572255134,0.0943222865462303,293.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5606628060340881,0.050000000745058,0.0481665022671222,293.2714233398437,297.1499938964844,293.1499938964844,0.1275145709514618,-2163.304443359375,304.1658020019531,0.8880558609962463,0.1948727518320083,0.1375229805707931,293.19000244140625,297.1499938964844,293.1499938964844,0.1651276499032974,-3604.34716796875,304.1541748046875,0.9588881731033324,0.2414370626211166,0.2293364107608795,293.29376220703125,297.1499938964844,293.1499938964844,0.0072450544685125,-2497.620849609375,300.20770263671875,0.5606628060340881,0.050000000745058,0.2284811437129974,291.1627197265625,291.1499938964844,274.8500061035156,271.3922424316406,286.02886962890625,293.40606689453125,291.1627197265625,1.0,0.1930523961782455,0.7979813814163208,0.7979813814163208,1.0,1.0,-0.885463535785675,0.3522273600101471,0.5332361459732056,0.2009319961071014,0.0,0.0,0.1872225254774093,26.338356018066406,25.0,0.1332103163003921,-4582.8681640625,79.07490539550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2906494140625,303.3948669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1022114977240562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386998444795608,0.1387041211128235,-4.275163064448861e-06,0.0,0.000103731676063,0.0,0.0,5.473122596740723,0.0,0.0,0.0,0.2759129106998443,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550884269177913,-1477.1806640625,304.1526794433594,0.7223834991455078,0.1035174503922462,0.0940010845661163,293.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5604011416435242,0.050000000745058,0.0481682494282722,293.2745666503906,297.1499938964844,293.1499938964844,0.1257959008216858,-2139.8525390625,304.1660461425781,0.8843936920166016,0.1927199512720108,0.1360303610563278,293.1897888183594,297.1499938964844,293.1499938964844,0.1647285372018814,-3597.39697265625,304.1541442871094,0.9578452110290528,0.2409703880548477,0.2288962602615356,293.29461669921875,297.1499938964844,293.1499938964844,0.0072151580825448,-2490.1650390625,300.1805419921875,0.5604011416435242,0.050000000745058,0.2284894436597824,291.1628112792969,291.1499938964844,274.8500061035156,271.3944396972656,286.02667236328125,293.41583251953125,291.1628112792969,1.0,0.1927306205034256,0.7980124354362488,0.7980124354362488,1.0,1.0,-0.8827701807022095,0.3515420258045196,0.5312281250953674,0.1990884840488433,0.0,0.0,0.186359092593193,26.325870513916016,25.0,0.2218403965234756,-4571.1025390625,78.57728576660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2902526855469,303.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1019345447421073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382388174533844,0.138243094086647,-4.274354068911634e-06,0.0,0.0001034505985444,0.0,0.0,5.453303337097168,0.0,0.0,0.0,0.2758364379405975,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544776022434234,-1466.875,304.1528015136719,0.7202386856079102,0.1027796491980552,0.0933457762002945,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.559843897819519,0.050000000745058,0.0481719896197319,293.28045654296875,297.1499938964844,293.1499938964844,0.1223293617367744,-2092.350341796875,304.1664733886719,0.8769135475158691,0.188367411494255,0.1330083161592483,293.1894226074219,297.1499938964844,293.1499938964844,0.163935512304306,-3583.57373046875,304.1540832519531,0.955695390701294,0.2400387972593307,0.2280211597681045,293.2963256835937,297.1499938964844,293.1499938964844,0.0071552097797393,-2475.1201171875,300.125732421875,0.559843897819519,0.050000000745058,0.2285071760416031,291.1630249023437,291.1499938964844,274.8500061035156,271.3988342285156,286.0220642089844,293.4354248046875,291.1630554199219,1.0,0.1920932978391647,0.7980746626853943,0.7980746626853943,1.0,1.0,-0.8773316144943237,0.3501518964767456,0.5271797180175781,0.1953920423984527,0.0,0.0,0.1846052259206771,26.30707740783692,25.0,0.3071877658367157,-4547.3056640625,77.58906555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,303.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.101386658847332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373061686754226,0.1373104453086853,-4.272723344911356e-06,0.0,0.0001028945698635,0.0,0.0,5.413257122039795,0.0,0.0,0.0,0.2756820321083069,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544776022434234,-1466.875,304.1528015136719,0.7202386856079102,0.1027796491980552,0.0933457762002945,293.7007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.559843897819519,0.050000000745058,0.0481719896197319,293.28045654296875,297.1499938964844,293.1499938964844,0.1223293617367744,-2092.350341796875,304.1664733886719,0.8769135475158691,0.188367411494255,0.1330083161592483,293.1894226074219,297.1499938964844,293.1499938964844,0.163935512304306,-3583.57373046875,304.1540832519531,0.955695390701294,0.2400387972593307,0.2280211597681045,293.2963256835937,297.1499938964844,293.1499938964844,0.0071552097797393,-2475.1201171875,300.125732421875,0.559843897819519,0.050000000745058,0.2285071760416031,291.1630249023437,291.1499938964844,274.8500061035156,271.3988342285156,286.0220642089844,293.4354248046875,291.1630554199219,1.0,0.1920932978391647,0.7980746626853943,0.7980746626853943,1.0,1.0,-0.8773316144943237,0.3501518964767456,0.5271797180175781,0.1953920423984527,0.0,0.0,0.1846052259206771,26.30707740783692,25.0,0.3071877658367157,-4547.3056640625,77.58906555175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2891540527344,303.3752136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.712890625,18000.0,0.0,0.0,0.101386658847332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1373061686754226,0.1373104453086853,-4.272723344911356e-06,0.0,0.0001028945698635,0.0,0.0,5.413257122039795,0.0,0.0,0.0,0.2756820321083069,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538542084395885,-1456.384765625,304.15289306640625,0.7180007696151733,0.1020306125283241,0.0926787853240966,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.559251606464386,0.050000000745058,0.0481759831309318,293.2859802246094,297.1499938964844,293.1499938964844,0.1188279464840889,-2044.086669921875,304.16680908203125,0.869260847568512,0.1839422136545181,0.1299386620521545,293.1890869140625,297.1499938964844,293.1499938964844,0.1631430238485336,-3569.739990234375,304.154052734375,0.9534631371498108,0.2391047179698944,0.2271448373794555,293.298095703125,297.1499938964844,293.1499938964844,0.007095122244209,-2459.91748046875,300.0702819824219,0.559251606464386,0.050000000745058,0.2285261154174804,291.16326904296875,291.1499938964844,274.8500061035156,271.4032287597656,286.0172119140625,293.4548645019531,291.16326904296875,1.0,0.1914617270231247,0.798136830329895,0.798136830329895,1.0,1.0,-0.8718222379684448,0.3487306833267212,0.5230915546417236,0.1916940808296203,0.0,0.0,0.1828218251466751,26.29512023925781,25.0,0.3148027658462524,-4523.25830078125,76.6078109741211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,303.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1008455529808998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363630592823028,0.1363673359155655,-4.2710771595011465e-06,0.0,0.0001023454169626,0.0,0.0,5.3728203773498535,0.0,0.0,0.0,0.2755261957645416,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538542084395885,-1456.384765625,304.15289306640625,0.7180007696151733,0.1020306125283241,0.0926787853240966,293.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.559251606464386,0.050000000745058,0.0481759831309318,293.2859802246094,297.1499938964844,293.1499938964844,0.1188279464840889,-2044.086669921875,304.16680908203125,0.869260847568512,0.1839422136545181,0.1299386620521545,293.1890869140625,297.1499938964844,293.1499938964844,0.1631430238485336,-3569.739990234375,304.154052734375,0.9534631371498108,0.2391047179698944,0.2271448373794555,293.298095703125,297.1499938964844,293.1499938964844,0.007095122244209,-2459.91748046875,300.0702819824219,0.559251606464386,0.050000000745058,0.2285261154174804,291.16326904296875,291.1499938964844,274.8500061035156,271.4032287597656,286.0172119140625,293.4548645019531,291.16326904296875,1.0,0.1914617270231247,0.798136830329895,0.798136830329895,1.0,1.0,-0.8718222379684448,0.3487306833267212,0.5230915546417236,0.1916940808296203,0.0,0.0,0.1828218251466751,26.29512023925781,25.0,0.3148027658462524,-4523.25830078125,76.6078109741211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,303.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.744140625,18000.0,0.0,0.0,0.1008455529808998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363630592823028,0.1363673359155655,-4.2710771595011465e-06,0.0,0.0001023454169626,0.0,0.0,5.3728203773498535,0.0,0.0,0.0,0.2755261957645416,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532246753573417,-1445.8184814453125,304.1529846191406,0.715688943862915,0.1012784466147422,0.0920072644948959,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5586356520652771,0.050000000745058,0.0481801554560661,293.291259765625,297.1499938964844,293.1499938964844,0.1152777969837188,-1994.843017578125,304.1671142578125,0.8614413142204285,0.1794248670339584,0.1268072873353958,293.1888122558594,297.1499938964844,293.1499938964844,0.1623513251543045,-3555.90234375,304.1540222167969,0.9511673450469972,0.2381718009710312,0.226268395781517,293.2998046875,297.1499938964844,293.1499938964844,0.0070349518209695,-2444.56640625,300.0142822265625,0.5586356520652771,0.050000000745058,0.2285459190607071,291.1635131835937,291.1499938964844,274.8500061035156,271.4076538085937,286.01220703125,293.4739990234375,291.1635131835937,1.0,0.1908331662416458,0.7982070446014404,0.7982070446014404,1.0,1.0,-0.8662344813346863,0.3472613096237182,0.518973171710968,0.188030257821083,0.0,0.0,0.181005373597145,26.288818359375,25.0,0.3605213761329651,-4498.96728515625,75.63060760498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,303.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1003093868494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354100853204727,0.1354143619537353,-4.269419605407165e-06,0.0,0.0001018012771965,0.0,0.0,5.332023143768311,0.0,0.0,0.0,0.2753690183162689,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532246753573417,-1445.8184814453125,304.1529846191406,0.715688943862915,0.1012784466147422,0.0920072644948959,293.7418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5586356520652771,0.050000000745058,0.0481801554560661,293.291259765625,297.1499938964844,293.1499938964844,0.1152777969837188,-1994.843017578125,304.1671142578125,0.8614413142204285,0.1794248670339584,0.1268072873353958,293.1888122558594,297.1499938964844,293.1499938964844,0.1623513251543045,-3555.90234375,304.1540222167969,0.9511673450469972,0.2381718009710312,0.226268395781517,293.2998046875,297.1499938964844,293.1499938964844,0.0070349518209695,-2444.56640625,300.0142822265625,0.5586356520652771,0.050000000745058,0.2285459190607071,291.1635131835937,291.1499938964844,274.8500061035156,271.4076538085937,286.01220703125,293.4739990234375,291.1635131835937,1.0,0.1908331662416458,0.7982070446014404,0.7982070446014404,1.0,1.0,-0.8662344813346863,0.3472613096237182,0.518973171710968,0.188030257821083,0.0,0.0,0.181005373597145,26.288818359375,25.0,0.3605213761329651,-4498.96728515625,75.63060760498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865905761719,303.34722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.779296875,18000.0,0.0,0.0,0.1003093868494033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354100853204727,0.1354143619537353,-4.269419605407165e-06,0.0,0.0001018012771965,0.0,0.0,5.332023143768311,0.0,0.0,0.0,0.2753690183162689,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525953397154808,-1435.2813720703125,304.1530456542969,0.7133296728134155,0.1005311608314514,0.0913383290171623,293.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5580145716667175,0.050000000745058,0.0481843911111354,293.2962951660156,297.1499938964844,293.1499938964844,0.1116798371076583,-1944.6064453125,304.1674194335937,0.8534972071647644,0.1748236566781997,0.1236138269305229,293.18853759765625,297.1499938964844,293.1499938964844,0.1615640819072723,-3542.1259765625,304.15399169921875,0.948845624923706,0.2372456341981887,0.2253971099853515,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747604429721,-2429.076171875,299.9578552246094,0.5580145716667175,0.050000000745058,0.2285660058259964,291.163818359375,291.1499938964844,274.8500061035156,271.4120483398437,286.0072937011719,293.4923400878906,291.1638488769531,1.0,0.1902057975530624,0.7982772588729858,0.7982772588729858,1.0,1.0,-0.8605818748474121,0.3457291424274444,0.51485276222229,0.184453934431076,0.0,0.0,0.1791415512561798,26.28622817993164,25.0,0.4596564471721649,-4474.3583984375,74.65707397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,303.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.0997758656740188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344410926103592,0.1344453692436218,-4.2677447709138505e-06,0.0,0.0001012598149827,0.0,0.0,5.290611267089844,0.0,0.0,0.0,0.2752096056938171,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525953397154808,-1435.2813720703125,304.1530456542969,0.7133296728134155,0.1005311608314514,0.0913383290171623,293.76043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5580145716667175,0.050000000745058,0.0481843911111354,293.2962951660156,297.1499938964844,293.1499938964844,0.1116798371076583,-1944.6064453125,304.1674194335937,0.8534972071647644,0.1748236566781997,0.1236138269305229,293.18853759765625,297.1499938964844,293.1499938964844,0.1615640819072723,-3542.1259765625,304.15399169921875,0.948845624923706,0.2372456341981887,0.2253971099853515,293.3014831542969,297.1499938964844,293.1499938964844,0.0069747604429721,-2429.076171875,299.9578552246094,0.5580145716667175,0.050000000745058,0.2285660058259964,291.163818359375,291.1499938964844,274.8500061035156,271.4120483398437,286.0072937011719,293.4923400878906,291.1638488769531,1.0,0.1902057975530624,0.7982772588729858,0.7982772588729858,1.0,1.0,-0.8605818748474121,0.3457291424274444,0.51485276222229,0.184453934431076,0.0,0.0,0.1791415512561798,26.28622817993164,25.0,0.4596564471721649,-4474.3583984375,74.65707397460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,303.332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8359375,18000.0,0.0,0.0,0.0997758656740188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344410926103592,0.1344453692436218,-4.2677447709138505e-06,0.0,0.0001012598149827,0.0,0.0,5.290611267089844,0.0,0.0,0.0,0.2752096056938171,4.0,0.0,1.0
744300,293.17498779296875,297.1499938964844,293.1499938964844,0.0522826984524726,-1430.05615234375,304.1530456542969,0.7121416926383972,0.1001616418361663,0.0910068899393081,293.7691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.5577090978622437,0.050000000745058,0.0481864809989929,293.2986755371094,297.1499938964844,293.1499938964844,0.1098695546388626,-1919.201904296875,304.16754150390625,0.849503219127655,0.172502189874649,0.1219993531703949,293.1883850097656,297.1499938964844,293.1499938964844,0.161173015832901,-3535.276611328125,304.15399169921875,0.9476882219314576,0.2367857694625854,0.2249644249677658,293.30230712890625,297.1499938964844,293.1499938964844,0.0069446852430701,-2421.2861328125,299.92950439453125,0.5577090978622437,0.050000000745058,0.2285759299993515,291.1640014648437,291.1499938964844,274.8500061035156,271.41424560546875,286.0048522949219,293.5009765625,291.1640319824219,1.0,0.1898923367261886,0.7983123660087585,0.7983123660087585,1.0,1.0,-0.8577413558959961,0.3449372053146362,0.5128040909767151,0.1827175170183181,0.0,0.0,0.1781885027885437,26.285558700561523,25.0,0.5039162039756775,-4461.92578125,74.17231750488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851257324219,303.32537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.0995092689990997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339486092329025,0.1339528709650039,-4.2668980313465e-06,0.0,0.0001009892584988,0.0,0.0,5.269590377807617,0.0,0.0,0.0,0.2751287817955017,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519725754857063,-1424.87939453125,304.153076171875,0.7109546661376953,0.0997962281107902,0.0906785950064659,293.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641540527344,0.5574116110801697,0.050000000745058,0.0481885261833667,293.3009338378906,297.1499938964844,293.1499938964844,0.1080593541264534,-1893.7113037109373,304.1676330566406,0.8455150127410889,0.170177936553955,0.1203796565532684,293.188232421875,297.1499938964844,293.1499938964844,0.1607837229967117,-3528.454345703125,304.1539611816406,0.9465407133102416,0.2363277077674865,0.2245335578918457,293.3031005859375,297.1499938964844,293.1499938964844,0.0069146314635872,-2413.468994140625,299.90106201171875,0.5574116110801697,0.050000000745058,0.2285856157541275,291.1642150878906,291.1499938964844,274.8500061035156,271.4164428710937,286.0023803710937,293.5091247558594,291.16424560546875,1.0,0.1895790547132492,0.7983565330505371,0.7983565330505371,1.0,1.0,-0.8549001216888428,0.3441285192966461,0.510771632194519,0.1810284852981567,0.0,0.0,0.1772218495607376,26.284780502319336,25.0,0.5233720541000366,-4449.4267578125,73.68965148925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,303.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.912109375,18000.0,0.0,0.0,0.0992422699928283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334506124258041,0.1334548741579055,-4.266043106326833e-06,0.0,0.0001007182872854,0.0,0.0,5.248351573944092,0.0,0.0,0.0,0.2750471234321594,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.05136389285326,-1414.7374267578125,304.1530456542969,0.7086045145988464,0.0990816131234169,0.0900351777672767,293.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.556853711605072,0.050000000745058,0.0481923781335353,293.3048400878906,297.1499938964844,293.1499938964844,0.1044690683484077,-1842.8944091796875,304.1677551269531,0.8376198410987854,0.1655597984790802,0.1171510070562362,293.18798828125,297.1499938964844,293.1499938964844,0.1600091457366943,-3514.870361328125,304.1539306640625,0.9442928433418274,0.2354131489992141,0.223674476146698,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546859547495,-2397.78564453125,299.843994140625,0.556853711605072,0.050000000745058,0.2286038845777511,291.16455078125,291.1499938964844,274.8500061035156,271.4208374023437,285.99737548828125,293.5233764648437,291.16455078125,1.0,0.1889539211988449,0.7984447479248047,0.7984447479248047,1.0,1.0,-0.8492480516433716,0.3424634039402008,0.5067846179008484,0.1778212338685989,0.0,0.0,0.175259530544281,26.281394958496094,25.0,0.4336851239204407,-4424.37646484375,72.7337875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.0987057760357856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324425190687179,0.1324467957019806,-4.26431279265671e-06,0.0,0.0001001738128252,0.0,0.0,5.205403804779053,0.0,0.0,0.0,0.274882048368454,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.05136389285326,-1414.7374267578125,304.1530456542969,0.7086045145988464,0.0990816131234169,0.0900351777672767,293.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.556853711605072,0.050000000745058,0.0481923781335353,293.3048400878906,297.1499938964844,293.1499938964844,0.1044690683484077,-1842.8944091796875,304.1677551269531,0.8376198410987854,0.1655597984790802,0.1171510070562362,293.18798828125,297.1499938964844,293.1499938964844,0.1600091457366943,-3514.870361328125,304.1539306640625,0.9442928433418274,0.2354131489992141,0.223674476146698,293.3045959472656,297.1499938964844,293.1499938964844,0.0068546859547495,-2397.78564453125,299.843994140625,0.556853711605072,0.050000000745058,0.2286038845777511,291.16455078125,291.1499938964844,274.8500061035156,271.4208374023437,285.99737548828125,293.5233764648437,291.16455078125,1.0,0.1889539211988449,0.7984447479248047,0.7984447479248047,1.0,1.0,-0.8492480516433716,0.3424634039402008,0.5067846179008484,0.1778212338685989,0.0,0.0,0.175259530544281,26.281394958496094,25.0,0.4336851239204407,-4424.37646484375,72.7337875366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.30230712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.96875,18000.0,0.0,0.0,0.0987057760357856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324425190687179,0.1324467957019806,-4.26431279265671e-06,0.0,0.0001001738128252,0.0,0.0,5.205403804779053,0.0,0.0,0.0,0.274882048368454,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507756359875202,-1404.9603271484375,304.15301513671875,0.7063387632369995,0.0983937755227088,0.0894138813018798,293.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5563618540763855,0.050000000745058,0.048195794224739,293.3077392578125,297.1499938964844,293.1499938964844,0.1009674072265625,-1792.9925537109375,304.16766357421875,0.8299121260643005,0.1610471308231353,0.1139804124832153,293.1877746582031,297.1499938964844,293.1499938964844,0.1592352241277694,-3501.28466796875,304.1539001464844,0.942126214504242,0.2344926595687866,0.2228118330240249,293.30596923828125,297.1499938964844,293.1499938964844,0.0067950384691357,-2382.068115234375,299.78668212890625,0.5563618540763855,0.050000000745058,0.22862009704113,291.1647033691406,291.1499938964844,274.8500061035156,271.4252319335937,285.9920959472656,293.5340576171875,291.1646728515625,1.0,0.1883324682712555,0.798533022403717,0.798533022403717,1.0,1.0,-0.8436849117279053,0.3407403230667114,0.5029446482658386,0.174889862537384,0.0,0.0,0.1732875108718872,26.273685455322266,25.0,0.1741528958082199,-4399.57275390625,71.79574584960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,303.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.0981651172041893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314318627119064,0.1314361244440078,-4.2625697460607626e-06,0.0,9.962511103367432e-05,0.0,0.0,5.162398338317871,0.0,0.0,0.0,0.2747166752815246,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507756359875202,-1404.9603271484375,304.15301513671875,0.7063387632369995,0.0983937755227088,0.0894138813018798,293.8055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647033691406,0.5563618540763855,0.050000000745058,0.048195794224739,293.3077392578125,297.1499938964844,293.1499938964844,0.1009674072265625,-1792.9925537109375,304.16766357421875,0.8299121260643005,0.1610471308231353,0.1139804124832153,293.1877746582031,297.1499938964844,293.1499938964844,0.1592352241277694,-3501.28466796875,304.1539001464844,0.942126214504242,0.2344926595687866,0.2228118330240249,293.30596923828125,297.1499938964844,293.1499938964844,0.0067950384691357,-2382.068115234375,299.78668212890625,0.5563618540763855,0.050000000745058,0.22862009704113,291.1647033691406,291.1499938964844,274.8500061035156,271.4252319335937,285.9920959472656,293.5340576171875,291.1646728515625,1.0,0.1883324682712555,0.798533022403717,0.798533022403717,1.0,1.0,-0.8436849117279053,0.3407403230667114,0.5029446482658386,0.174889862537384,0.0,0.0,0.1732875108718872,26.273685455322266,25.0,0.1741528958082199,-4399.57275390625,71.79574584960938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,303.2862854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.0981651172041893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314318627119064,0.1314361244440078,-4.2625697460607626e-06,0.0,9.962511103367432e-05,0.0,0.0,5.162398338317871,0.0,0.0,0.0,0.2747166752815246,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502154119312763,-1395.6737060546875,304.1529541015625,0.7042365670204163,0.0977429151535034,0.0888217687606811,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5559552907943726,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976180359721183,-1744.94970703125,304.1673583984375,0.8224702477455139,0.1567263305187225,0.1109270751476287,293.18768310546875,297.1499938964844,293.1499938964844,0.1584550887346267,-3487.576904296875,304.1539001464844,0.9400588274002076,0.2335559874773025,0.2219355255365371,293.30718994140625,297.1499938964844,293.1499938964844,0.0067358184605836,-2366.363525390625,299.7292175292969,0.5559552907943726,0.050000000745058,0.2286335676908493,291.16455078125,291.1499938964844,274.8500061035156,271.4296569824219,285.9858093261719,293.53936767578125,291.1644592285156,1.0,0.1877178400754928,0.7986332774162292,0.7986332774162292,1.0,1.0,-0.838277280330658,0.3389720916748047,0.4993051886558532,0.1722905188798904,0.0,0.0,0.1713549494743347,26.259456634521484,25.0,-0.3445447087287903,-4375.5888671875,70.88294219970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.0976211875677108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13044074177742,0.1304450035095214,-4.260846253600903e-06,0.0,9.907309140544383e-05,0.0,0.0,5.120267391204834,0.0,0.0,0.0,0.2745544910430908,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502154119312763,-1395.6737060546875,304.1529541015625,0.7042365670204163,0.0977429151535034,0.0888217687606811,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5559552907943726,0.050000000745058,0.0481986328959465,293.309326171875,297.1499938964844,293.1499938964844,0.0976180359721183,-1744.94970703125,304.1673583984375,0.8224702477455139,0.1567263305187225,0.1109270751476287,293.18768310546875,297.1499938964844,293.1499938964844,0.1584550887346267,-3487.576904296875,304.1539001464844,0.9400588274002076,0.2335559874773025,0.2219355255365371,293.30718994140625,297.1499938964844,293.1499938964844,0.0067358184605836,-2366.363525390625,299.7292175292969,0.5559552907943726,0.050000000745058,0.2286335676908493,291.16455078125,291.1499938964844,274.8500061035156,271.4296569824219,285.9858093261719,293.53936767578125,291.1644592285156,1.0,0.1877178400754928,0.7986332774162292,0.7986332774162292,1.0,1.0,-0.838277280330658,0.3389720916748047,0.4993051886558532,0.1722905188798904,0.0,0.0,0.1713549494743347,26.259456634521484,25.0,-0.3445447087287903,-4375.5888671875,70.88294219970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8671875,18000.0,0.0,0.0,0.0976211875677108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13044074177742,0.1304450035095214,-4.260846253600903e-06,0.0,9.907309140544383e-05,0.0,0.0,5.120267391204834,0.0,0.0,0.0,0.2745544910430908,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497078001499176,-1387.288818359375,304.1528015136719,0.7023947238922119,0.0971593260765075,0.0882823392748832,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5556594133377075,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944838151335716,-1699.798095703125,304.1667785644531,0.8153624534606934,0.1526856422424316,0.1080532968044281,293.18768310546875,297.1499938964844,293.1499938964844,0.1576713919639587,-3473.803466796875,304.1539001464844,0.9381285309791564,0.2326022684574127,0.2210420072078704,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774836741387,-2350.834228515625,299.67169189453125,0.5556594133377075,0.050000000745058,0.2286434322595596,291.1636657714844,291.1499938964844,274.8500061035156,271.4340515136719,285.9772033691406,293.5365905761719,291.1634216308594,1.0,0.1871147751808166,0.7987335324287415,0.7987335324287415,1.0,1.0,-0.8331224918365479,0.3371860086917877,0.4959364831447601,0.1700765788555145,0.0,0.0,0.1695843786001205,26.2356071472168,25.0,-1.3945426940917969,-4353.5,70.00621032714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,303.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.0970788970589637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295182406902313,0.1295225024223327,-4.259198703948641e-06,0.0,9.8522737971507e-05,0.0,0.0,5.081055164337158,0.0,0.0,0.0,0.2744030356407165,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497078001499176,-1387.288818359375,304.1528015136719,0.7023947238922119,0.0971593260765075,0.0882823392748832,293.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.5556594133377075,0.050000000745058,0.0482007153332233,293.309326171875,297.1499938964844,293.1499938964844,0.0944838151335716,-1699.798095703125,304.1667785644531,0.8153624534606934,0.1526856422424316,0.1080532968044281,293.18768310546875,297.1499938964844,293.1499938964844,0.1576713919639587,-3473.803466796875,304.1539001464844,0.9381285309791564,0.2326022684574127,0.2210420072078704,293.3081970214844,297.1499938964844,293.1499938964844,0.0066774836741387,-2350.834228515625,299.67169189453125,0.5556594133377075,0.050000000745058,0.2286434322595596,291.1636657714844,291.1499938964844,274.8500061035156,271.4340515136719,285.9772033691406,293.5365905761719,291.1634216308594,1.0,0.1871147751808166,0.7987335324287415,0.7987335324287415,1.0,1.0,-0.8331224918365479,0.3371860086917877,0.4959364831447601,0.1700765788555145,0.0,0.0,0.1695843786001205,26.2356071472168,25.0,-1.3945426940917969,-4353.5,70.00621032714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853088378906,303.2535095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.0970788970589637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1295182406902313,0.1295225024223327,-4.259198703948641e-06,0.0,9.8522737971507e-05,0.0,0.0,5.081055164337158,0.0,0.0,0.0,0.2744030356407165,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494783967733383,-1383.5101318359375,304.1527099609375,0.7015916705131531,0.0968943387269973,0.0880371555685997,293.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.5555581450462341,0.050000000745058,0.0482014343142509,293.3086853027344,297.1499938964844,293.1499938964844,0.0930143371224403,-1678.595703125,304.1664123535156,0.8119504451751709,0.1507961302995681,0.1067021638154983,293.1877136230469,297.1499938964844,293.1499938964844,0.1572777181863784,-3466.883056640625,304.1539306640625,0.9372228980064392,0.2321171909570694,0.2205881029367447,293.30859375,297.1499938964844,293.1499938964844,0.0066486564464867,-2343.13916015625,299.6429748535156,0.5555581450462341,0.050000000745058,0.228646844625473,291.16290283203125,291.1499938964844,274.8500061035156,271.4362487792969,285.9725036621094,293.53271484375,291.16265869140625,1.0,0.1868193298578262,0.7987836599349976,0.7987836599349976,1.0,1.0,-0.8306666612625122,0.3362938463687897,0.4943728148937225,0.1691290587186813,0.0,0.0,0.1687990128993988,26.219512939453125,25.0,-1.8570419549942017,-4343.451171875,69.58463287353516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.24591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.0968114659190177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291050761938095,0.1291093379259109,-4.258437456883257e-06,0.0,9.825133020058274e-05,0.0,0.0,5.063482284545898,0.0,0.0,0.0,0.2743348181247711,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492627397179603,-1379.9630126953125,304.1526184082031,0.7008611559867859,0.0966443717479705,0.0878062099218368,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5554875135421753,0.050000000745058,0.0482019372284412,293.3075561523437,297.1499938964844,293.1499938964844,0.0916171222925186,-1658.4296875,304.1659545898437,0.8086398243904114,0.1490061581134796,0.10541682690382,293.18780517578125,297.1499938964844,293.1499938964844,0.1568794697523117,-3459.87841796875,304.1539306640625,0.9363531470298768,0.2316240668296814,0.2201273739337921,293.3089294433594,297.1499938964844,293.1499938964844,0.0066200415603816,-2335.4775390625,299.6142883300781,0.5554875135421753,0.050000000745058,0.2286492437124252,291.1620788574219,291.1499938964844,274.8500061035156,271.4384460449219,285.9677429199219,293.52752685546875,291.16180419921875,1.0,0.1865287721157074,0.7988427877426147,0.7988427877426147,1.0,1.0,-0.8282972574234009,0.3354030549526214,0.4928942024707794,0.1682946532964706,0.0,0.0,0.1680794060230255,26.20081901550293,25.0,-2.1601600646972656,-4334.0615234375,69.17516326904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,303.23883056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.0965487658977508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287269443273544,0.1287312060594558,-4.257733053236734e-06,0.0,9.798472456168383e-05,0.0,0.0,5.047399997711182,0.0,0.0,0.0,0.2742722034454345,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488651618361473,-1373.4326171875,304.15240478515625,0.6995983123779297,0.0961824655532836,0.0873802676796913,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5554367303848267,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890645384788513,-1621.60302734375,304.1648864746094,0.8024209141731262,0.1457620412111282,0.1030706316232681,293.1881103515625,297.1499938964844,293.1499938964844,0.1560589969158172,-3445.426513671875,304.15399169921875,0.934706211090088,0.2306049615144729,0.21917724609375,293.3094482421875,297.1499938964844,293.1499938964844,0.0065633323974907,-2320.204345703125,299.55718994140625,0.5554367303848267,0.050000000745058,0.2286510318517685,291.1603698730469,291.1499938964844,274.8500061035156,271.4428405761719,285.95855712890625,293.5135803222656,291.1600952148437,1.0,0.1859647035598755,0.7989611029624939,0.7989611029624939,1.0,1.0,-0.8238322734832764,0.3336236774921417,0.490208625793457,0.1669806987047195,0.0,0.0,0.1668154001235962,26.15618133544922,25.0,-2.321871995925904,-4316.98388671875,68.39501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,303.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.0960446372628212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280655860900879,0.1280698478221893,-4.256495230947621e-06,0.0,9.74731010501273e-05,0.0,0.0,5.019286155700684,0.0,0.0,0.0,0.274162620306015,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488651618361473,-1373.4326171875,304.15240478515625,0.6995983123779297,0.0961824655532836,0.0873802676796913,293.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5554367303848267,0.050000000745058,0.0482023172080516,293.3038635253906,297.1499938964844,293.1499938964844,0.0890645384788513,-1621.60302734375,304.1648864746094,0.8024209141731262,0.1457620412111282,0.1030706316232681,293.1881103515625,297.1499938964844,293.1499938964844,0.1560589969158172,-3445.426513671875,304.15399169921875,0.934706211090088,0.2306049615144729,0.21917724609375,293.3094482421875,297.1499938964844,293.1499938964844,0.0065633323974907,-2320.204345703125,299.55718994140625,0.5554367303848267,0.050000000745058,0.2286510318517685,291.1603698730469,291.1499938964844,274.8500061035156,271.4428405761719,285.95855712890625,293.5135803222656,291.1600952148437,1.0,0.1859647035598755,0.7989611029624939,0.7989611029624939,1.0,1.0,-0.8238322734832764,0.3336236774921417,0.490208625793457,0.1669806987047195,0.0,0.0,0.1668154001235962,26.15618133544922,25.0,-2.321871995925904,-4316.98388671875,68.39501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815246582031,303.2259216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.55859375,18000.0,0.0,0.0,0.0960446372628212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280655860900879,0.1280698478221893,-4.256495230947621e-06,0.0,9.74731010501273e-05,0.0,0.0,5.019286155700684,0.0,0.0,0.0,0.274162620306015,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485030524432659,-1367.49072265625,304.1522216796875,0.6985710263252258,0.0957628935575485,0.0869935899972915,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5555019974708557,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0868010893464088,-1588.988037109375,304.1636962890625,0.7969235181808472,0.1428491771221161,0.1009952276945114,293.1880798339844,297.1499938964844,293.1499938964844,0.1552410423755645,-3431.006103515625,304.1540222167969,0.9332512021064758,0.2296403050422668,0.2182345390319824,293.3097839355469,297.1499938964844,293.1499938964844,0.0065071666613221,-2304.936279296875,299.50054931640625,0.5555019974708557,0.050000000745058,0.2286489903926849,291.1589050292969,291.1499938964844,274.8500061035156,271.4472351074219,285.9510498046875,293.4966125488281,291.1587219238281,1.0,0.1854264289140701,0.799079418182373,0.799079418182373,1.0,1.0,-0.8197428584098816,0.3318415284156799,0.4879013299942016,0.1661647111177444,0.0,0.0,0.1657321751117706,26.103116989135746,25.0,-1.8937413692474363,-4301.50927734375,67.6689682006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,303.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.0955779775977134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275065094232559,0.1275107562541961,-4.255457042745547e-06,0.0,9.699949441710488e-05,0.0,0.0,4.995550632476807,0.0,0.0,0.0,0.274070143699646,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485030524432659,-1367.49072265625,304.1522216796875,0.6985710263252258,0.0957628935575485,0.0869935899972915,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.5555019974708557,0.050000000745058,0.048201885074377,293.29901123046875,297.1499938964844,293.1499938964844,0.0868010893464088,-1588.988037109375,304.1636962890625,0.7969235181808472,0.1428491771221161,0.1009952276945114,293.1880798339844,297.1499938964844,293.1499938964844,0.1552410423755645,-3431.006103515625,304.1540222167969,0.9332512021064758,0.2296403050422668,0.2182345390319824,293.3097839355469,297.1499938964844,293.1499938964844,0.0065071666613221,-2304.936279296875,299.50054931640625,0.5555019974708557,0.050000000745058,0.2286489903926849,291.1589050292969,291.1499938964844,274.8500061035156,271.4472351074219,285.9510498046875,293.4966125488281,291.1587219238281,1.0,0.1854264289140701,0.799079418182373,0.799079418182373,1.0,1.0,-0.8197428584098816,0.3318415284156799,0.4879013299942016,0.1661647111177444,0.0,0.0,0.1657321751117706,26.103116989135746,25.0,-1.8937413692474363,-4301.50927734375,67.6689682006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,303.21417236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.166015625,18000.0,0.0,0.0,0.0955779775977134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275065094232559,0.1275107562541961,-4.255457042745547e-06,0.0,9.699949441710488e-05,0.0,0.0,4.995550632476807,0.0,0.0,0.0,0.274070143699646,4.0,0.0,1.0
