time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481694117188453,-1362.013916015625,304.15203857421875,0.6977400779724121,0.0953813269734382,0.086641140282154,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5556597709655762,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846746936440467,-1558.380615234375,304.1626892089844,0.7918175458908081,0.1401194334030151,0.0990515947341919,293.18731689453125,297.1499938964844,293.1499938964844,0.1545413732528686,-3418.6904296875,304.1538391113281,0.9321877360343932,0.2288311719894409,0.21744105219841,293.3099365234375,297.1499938964844,293.1499938964844,0.006451454013586,-2289.615966796875,299.44451904296875,0.5556597709655762,0.050000000745058,0.2286438792943954,291.1581115722656,291.1499938964844,274.8500061035156,271.4516296386719,285.9459533691406,293.47900390625,291.1580505371094,1.0,0.1849172860383987,0.7992070913314819,0.7992070913314819,1.0,1.0,-0.8160273432731628,0.3300964534282684,0.4859308898448944,0.1657447814941406,0.0,0.0,0.1647082418203354,26.04372215270996,25.0,-1.045366883277893,-4286.73095703125,66.99842834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694702148437,303.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.0951562151312828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126996710896492,0.1270009726285934,-4.254553914506687e-06,0.0,9.657145710662007e-05,0.0,0.0,4.973974227905273,0.0,0.0,0.0,0.2739866077899933,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481694117188453,-1362.013916015625,304.15203857421875,0.6977400779724121,0.0953813269734382,0.086641140282154,293.82666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581726074219,0.5556597709655762,0.050000000745058,0.0482008047401905,293.2938537597656,297.1499938964844,293.1499938964844,0.0846746936440467,-1558.380615234375,304.1626892089844,0.7918175458908081,0.1401194334030151,0.0990515947341919,293.18731689453125,297.1499938964844,293.1499938964844,0.1545413732528686,-3418.6904296875,304.1538391113281,0.9321877360343932,0.2288311719894409,0.21744105219841,293.3099365234375,297.1499938964844,293.1499938964844,0.006451454013586,-2289.615966796875,299.44451904296875,0.5556597709655762,0.050000000745058,0.2286438792943954,291.1581115722656,291.1499938964844,274.8500061035156,271.4516296386719,285.9459533691406,293.47900390625,291.1580505371094,1.0,0.1849172860383987,0.7992070913314819,0.7992070913314819,1.0,1.0,-0.8160273432731628,0.3300964534282684,0.4859308898448944,0.1657447814941406,0.0,0.0,0.1647082418203354,26.04372215270996,25.0,-1.045366883277893,-4286.73095703125,66.99842834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694702148437,303.2024841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.994140625,18000.0,0.0,0.0,0.0951562151312828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126996710896492,0.1270009726285934,-4.254553914506687e-06,0.0,9.657145710662007e-05,0.0,0.0,4.973974227905273,0.0,0.0,0.0,0.2739866077899933,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478651747107505,-1357.02001953125,304.15185546875,0.6970466375350952,0.0950370132923126,0.0863222703337669,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5558580160140991,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.082682266831398,-1529.7589111328125,304.16180419921875,0.7870499491691589,0.1375592947006225,0.0972364395856857,293.1863098144531,297.1499938964844,293.1499938964844,0.1539061665534973,-3407.503662109375,304.15362548828125,0.9313183426856996,0.2280900031328201,0.2167274355888366,293.3099060058594,297.1499938964844,293.1499938964844,0.006396418903023,-2274.333740234375,299.3890380859375,0.5558580160140991,0.050000000745058,0.2286374270915985,291.1578063964844,291.1499938964844,274.8500061035156,271.4560241699219,285.9426574707031,293.4617919921875,291.15777587890625,1.0,0.1844384223222732,0.799334704875946,0.799334704875946,1.0,1.0,-0.812600314617157,0.3284026682376861,0.4841976463794708,0.1655709147453308,0.0,0.0,0.1636921465396881,25.98380470275879,25.0,-0.4150004684925079,-4272.02734375,66.37689208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,303.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.0947815254330635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264957189559936,0.1264999806880951,-4.253695806255564e-06,0.0,9.619120100978762e-05,0.0,0.0,4.95281982421875,0.0,0.0,0.0,0.2739052474498749,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478651747107505,-1357.02001953125,304.15185546875,0.6970466375350952,0.0950370132923126,0.0863222703337669,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5558580160140991,0.050000000745058,0.0481994487345218,293.2885131835937,297.1499938964844,293.1499938964844,0.082682266831398,-1529.7589111328125,304.16180419921875,0.7870499491691589,0.1375592947006225,0.0972364395856857,293.1863098144531,297.1499938964844,293.1499938964844,0.1539061665534973,-3407.503662109375,304.15362548828125,0.9313183426856996,0.2280900031328201,0.2167274355888366,293.3099060058594,297.1499938964844,293.1499938964844,0.006396418903023,-2274.333740234375,299.3890380859375,0.5558580160140991,0.050000000745058,0.2286374270915985,291.1578063964844,291.1499938964844,274.8500061035156,271.4560241699219,285.9426574707031,293.4617919921875,291.15777587890625,1.0,0.1844384223222732,0.799334704875946,0.799334704875946,1.0,1.0,-0.812600314617157,0.3284026682376861,0.4841976463794708,0.1655709147453308,0.0,0.0,0.1636921465396881,25.98380470275879,25.0,-0.4150004684925079,-4272.02734375,66.37689208984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,303.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.94921875,18000.0,0.0,0.0,0.0947815254330635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264957189559936,0.1264999806880951,-4.253695806255564e-06,0.0,9.619120100978762e-05,0.0,0.0,4.95281982421875,0.0,0.0,0.0,0.2739052474498749,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477236658334732,-1354.697021484375,304.1517944335937,0.696739912033081,0.0948789864778518,0.0861748978495597,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5559629797935486,0.050000000745058,0.0481987297534942,293.2858581542969,297.1499938964844,293.1499938964844,0.0817229971289634,-1516.0037841796875,304.1614074707031,0.7847530841827393,0.1363285034894943,0.0963648706674575,293.1857604980469,297.1499938964844,293.1499938964844,0.1536018550395965,-3402.137451171875,304.15350341796875,0.930919885635376,0.2277361005544662,0.2163875252008438,293.3098449707031,297.1499938964844,293.1499938964844,0.0063690841197967,-2266.689697265625,299.3614807128906,0.5559629797935486,0.050000000745058,0.2286340147256851,291.1578063964844,291.1499938964844,274.8500061035156,271.4582214355469,285.9416809082031,293.45330810546875,291.1578063964844,1.0,0.184209406375885,0.7993985414505005,0.7993985414505005,1.0,1.0,-0.8109645247459412,0.3275625109672546,0.4834020137786865,0.1655676513910293,0.0,0.0,0.1631732285022735,25.95493125915528,25.0,-0.1077241674065589,-4264.64013671875,66.08122253417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25640869140625,303.18310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.95703125,18000.0,0.0,0.0,0.0946100950241088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126243770122528,0.1262480169534683,-4.253271981724538e-06,0.0,9.601721831131728e-05,0.0,0.0,4.94219446182251,0.0,0.0,0.0,0.2738644778728485,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475923828780651,-1352.5428466796875,304.1517028808594,0.6964699029922485,0.0947366058826446,0.0860387161374092,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5560726523399353,0.050000000745058,0.0481979772448539,293.283203125,297.1499938964844,293.1499938964844,0.0807862654328346,-1502.5909423828125,304.1610412597656,0.7825117707252502,0.1351293176412582,0.0955152660608291,293.1852111816406,297.1499938964844,293.1499938964844,0.1533064395189285,-3396.92529296875,304.1534118652344,0.9305462837219238,0.2273948192596435,0.2160583883523941,293.30975341796875,297.1499938964844,293.1499938964844,0.006341965869069,-2259.07373046875,299.3340759277344,0.5560726523399353,0.050000000745058,0.2286304533481598,291.1578674316406,291.1499938964844,274.8500061035156,271.4604187011719,285.9406433105469,293.4441833496094,291.1578674316406,1.0,0.1839870661497116,0.7994685173034668,0.7994685173034668,1.0,1.0,-0.8093812465667725,0.3267284333705902,0.4826527833938598,0.165618360042572,0.0,0.0,0.1626419425010681,25.926589965820312,25.0,0.0607305839657783,-4257.25537109375,65.79534912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2518005371094,303.1761169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.986328125,18000.0,0.0,0.0,0.0944481566548347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259864568710327,0.1259907037019729,-4.252844064467354e-06,0.0,9.58528762566857e-05,0.0,0.0,4.931353569030762,0.0,0.0,0.0,0.2738229632377624,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473779775202274,-1349.0325927734375,304.1514892578125,0.6960989832878113,0.0945117771625518,0.0858165174722671,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5563156604766846,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789843052625656,-1476.8555908203125,304.1603698730469,0.7782174348831177,0.1328282803297042,0.0938837975263595,293.1839599609375,297.1499938964844,293.1499938964844,0.1527530401945114,-3387.162109375,304.1531982421875,0.9299023747444152,0.2267569750547409,0.2154402285814285,293.30938720703125,297.1499938964844,293.1499938964844,0.0062885335646569,-2244.00048828125,299.2797241210937,0.5563156604766846,0.050000000745058,0.228622555732727,291.15789794921875,291.1499938964844,274.8500061035156,271.4648132324219,285.9388427734375,293.42462158203125,291.1578674316406,1.0,0.1835629940032959,0.799608588218689,0.799608588218689,1.0,1.0,-0.8064031600952148,0.3250938951969147,0.4813092947006225,0.1658788323402404,0.0,0.0,0.1615848243236541,25.870037078857425,25.0,-0.0164074674248695,-4242.7275390625,65.25546264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,303.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0941500067710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254680752754211,0.1254723221063614,-4.251972768543055e-06,0.0,9.555028373142704e-05,0.0,0.0,4.909514427185059,0.0,0.0,0.0,0.2737393379211426,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473779775202274,-1349.0325927734375,304.1514892578125,0.6960989832878113,0.0945117771625518,0.0858165174722671,293.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5563156604766846,0.050000000745058,0.0481963120400905,293.2779235839844,297.1499938964844,293.1499938964844,0.0789843052625656,-1476.8555908203125,304.1603698730469,0.7782174348831177,0.1328282803297042,0.0938837975263595,293.1839599609375,297.1499938964844,293.1499938964844,0.1527530401945114,-3387.162109375,304.1531982421875,0.9299023747444152,0.2267569750547409,0.2154402285814285,293.30938720703125,297.1499938964844,293.1499938964844,0.0062885335646569,-2244.00048828125,299.2797241210937,0.5563156604766846,0.050000000745058,0.228622555732727,291.15789794921875,291.1499938964844,274.8500061035156,271.4648132324219,285.9388427734375,293.42462158203125,291.1578674316406,1.0,0.1835629940032959,0.799608588218689,0.799608588218689,1.0,1.0,-0.8064031600952148,0.3250938951969147,0.4813092947006225,0.1658788323402404,0.0,0.0,0.1615848243236541,25.870037078857425,25.0,-0.0164074674248695,-4242.7275390625,65.25546264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,303.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.001953125,18000.0,0.0,0.0,0.0941500067710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1254680752754211,0.1254723221063614,-4.251972768543055e-06,0.0,9.555028373142704e-05,0.0,0.0,4.909514427185059,0.0,0.0,0.0,0.2737393379211426,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472329705953598,-1346.66943359375,304.1512451171875,0.6959725618362427,0.0943673476576805,0.0856663808226585,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5565928816795349,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772780254483223,-1452.579345703125,304.1597595214844,0.7741866707801819,0.1306600868701934,0.0923432260751724,293.1825561523437,297.1499938964844,293.1499938964844,0.1522531807422638,-3378.34716796875,304.1529541015625,0.9294079542160034,0.2261811047792434,0.2148796319961547,293.3088073730469,297.1499938964844,293.1499938964844,0.0062362239696085,-2229.1572265625,299.22607421875,0.5565928816795349,0.050000000745058,0.2286135554313659,291.1577453613281,291.1499938964844,274.8500061035156,271.4692077636719,285.9378356933594,293.4043273925781,291.1576843261719,1.0,0.1831665486097335,0.7997485995292664,0.7997485995292664,1.0,1.0,-0.8036882281303406,0.3235139846801758,0.4801742136478424,0.1663409024477005,0.0,0.0,0.1605634540319442,25.813093185424805,25.0,-0.1865732371807098,-4228.87353515625,64.75849914550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,303.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.0938811376690864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124966099858284,0.1249703541398048,-4.25111329604988e-06,0.0,9.527742076897994e-05,0.0,0.0,4.888363361358643,0.0,0.0,0.0,0.2736580669879913,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472329705953598,-1346.66943359375,304.1512451171875,0.6959725618362427,0.0943673476576805,0.0856663808226585,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5565928816795349,0.050000000745058,0.0481944121420383,293.27264404296875,297.1499938964844,293.1499938964844,0.0772780254483223,-1452.579345703125,304.1597595214844,0.7741866707801819,0.1306600868701934,0.0923432260751724,293.1825561523437,297.1499938964844,293.1499938964844,0.1522531807422638,-3378.34716796875,304.1529541015625,0.9294079542160034,0.2261811047792434,0.2148796319961547,293.3088073730469,297.1499938964844,293.1499938964844,0.0062362239696085,-2229.1572265625,299.22607421875,0.5565928816795349,0.050000000745058,0.2286135554313659,291.1577453613281,291.1499938964844,274.8500061035156,271.4692077636719,285.9378356933594,293.4043273925781,291.1576843261719,1.0,0.1831665486097335,0.7997485995292664,0.7997485995292664,1.0,1.0,-0.8036882281303406,0.3235139846801758,0.4801742136478424,0.1663409024477005,0.0,0.0,0.1605634540319442,25.813093185424805,25.0,-0.1865732371807098,-4228.87353515625,64.75849914550781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2342834472656,303.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9375,18000.0,0.0,0.0,0.0938811376690864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124966099858284,0.1249703541398048,-4.25111329604988e-06,0.0,9.527742076897994e-05,0.0,0.0,4.888363361358643,0.0,0.0,0.0,0.2736580669879913,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471587814390659,-1345.4737548828125,304.15093994140625,0.6961079835891724,0.0943068116903305,0.0855900049209594,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5569146871566772,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.0756962373852729,-1430.1708984375,304.1591491699219,0.7705160975456238,0.1286796033382415,0.0909206420183181,293.18096923828125,297.1499938964844,293.1499938964844,0.1518098413944244,-3370.53369140625,304.1527099609375,0.9290882349014282,0.225673496723175,0.2143812030553817,293.3079833984375,297.1499938964844,293.1499938964844,0.0061850692145526,-2214.5537109375,299.1731872558594,0.5569146871566772,0.050000000745058,0.228603109717369,291.157470703125,291.1499938964844,274.8500061035156,271.4736022949219,285.93731689453125,293.383056640625,291.15740966796875,1.0,0.1827987730503082,0.7998963594436646,0.7998963594436646,1.0,1.0,-0.801275908946991,0.3220135569572449,0.4792623519897461,0.1669951528310775,0.0,0.0,0.159584105014801,25.754064559936523,25.0,-0.4120240807533264,-4215.927734375,64.30754852294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,303.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0936367586255073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244849264621734,0.1244891807436943,-4.2502856558712665e-06,0.0,9.502940520178528e-05,0.0,0.0,4.868098258972168,0.0,0.0,0.0,0.2735801339149475,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471587814390659,-1345.4737548828125,304.15093994140625,0.6961079835891724,0.0943068116903305,0.0855900049209594,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5569146871566772,0.050000000745058,0.0481922142207622,293.26708984375,297.1499938964844,293.1499938964844,0.0756962373852729,-1430.1708984375,304.1591491699219,0.7705160975456238,0.1286796033382415,0.0909206420183181,293.18096923828125,297.1499938964844,293.1499938964844,0.1518098413944244,-3370.53369140625,304.1527099609375,0.9290882349014282,0.225673496723175,0.2143812030553817,293.3079833984375,297.1499938964844,293.1499938964844,0.0061850692145526,-2214.5537109375,299.1731872558594,0.5569146871566772,0.050000000745058,0.228603109717369,291.157470703125,291.1499938964844,274.8500061035156,271.4736022949219,285.93731689453125,293.383056640625,291.15740966796875,1.0,0.1827987730503082,0.7998963594436646,0.7998963594436646,1.0,1.0,-0.801275908946991,0.3220135569572449,0.4792623519897461,0.1669951528310775,0.0,0.0,0.159584105014801,25.754064559936523,25.0,-0.4120240807533264,-4215.927734375,64.30754852294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265930175781,303.1330261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.85546875,18000.0,0.0,0.0,0.0936367586255073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244849264621734,0.1244891807436943,-4.2502856558712665e-06,0.0,9.502940520178528e-05,0.0,0.0,4.868098258972168,0.0,0.0,0.0,0.2735801339149475,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471608825027942,-1345.5367431640625,304.150634765625,0.6965299844741821,0.0943336188793182,0.0855919942259788,293.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5572909712791443,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742734521627426,-1410.1090087890625,304.1584777832031,0.7673078179359436,0.126904547214508,0.0896455720067024,293.17926025390625,297.1499938964844,293.1499938964844,0.1514305174350738,-3363.861572265625,304.1524353027344,0.9289699792861938,0.2252386212348938,0.2139510363340377,293.30694580078125,297.1499938964844,293.1499938964844,0.0061352029442787,-2200.248291015625,299.1211242675781,0.5572909712791443,0.050000000745058,0.2285909354686737,291.15692138671875,291.1499938964844,274.8500061035156,271.4779968261719,285.9371337890625,293.3609619140625,291.15679931640625,1.0,0.1824618428945541,0.8000441789627075,0.8000441789627075,1.0,1.0,-0.7992140650749207,0.3206208348274231,0.4785932302474975,0.1678305566310882,0.0,0.0,0.1586949676275253,25.69143295288086,25.0,-0.7805454134941101,-4204.25439453125,63.90718078613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,303.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0934135541319847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240418255329132,0.1240460723638534,-4.249506673659198e-06,0.0,9.48028828133829e-05,0.0,0.0,4.849428653717041,0.0,0.0,0.0,0.2735081613063812,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471608825027942,-1345.5367431640625,304.150634765625,0.6965299844741821,0.0943336188793182,0.0855919942259788,293.7854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.156982421875,0.5572909712791443,0.050000000745058,0.0481896474957466,293.2611999511719,297.1499938964844,293.1499938964844,0.0742734521627426,-1410.1090087890625,304.1584777832031,0.7673078179359436,0.126904547214508,0.0896455720067024,293.17926025390625,297.1499938964844,293.1499938964844,0.1514305174350738,-3363.861572265625,304.1524353027344,0.9289699792861938,0.2252386212348938,0.2139510363340377,293.30694580078125,297.1499938964844,293.1499938964844,0.0061352029442787,-2200.248291015625,299.1211242675781,0.5572909712791443,0.050000000745058,0.2285909354686737,291.15692138671875,291.1499938964844,274.8500061035156,271.4779968261719,285.9371337890625,293.3609619140625,291.15679931640625,1.0,0.1824618428945541,0.8000441789627075,0.8000441789627075,1.0,1.0,-0.7992140650749207,0.3206208348274231,0.4785932302474975,0.1678305566310882,0.0,0.0,0.1586949676275253,25.69143295288086,25.0,-0.7805454134941101,-4204.25439453125,63.90718078613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196960449219,303.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.697265625,18000.0,0.0,0.0,0.0934135541319847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240418255329132,0.1240460723638534,-4.249506673659198e-06,0.0,9.48028828133829e-05,0.0,0.0,4.849428653717041,0.0,0.0,0.0,0.2735081613063812,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471899472177028,-1346.029296875,304.15045166015625,0.69683837890625,0.094378188252449,0.0856219679117202,293.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5574914216995239,0.050000000745058,0.0481882840394973,293.25830078125,297.1499938964844,293.1499938964844,0.0736094042658805,-1400.775146484375,304.1581420898437,0.7658364772796631,0.1260715872049331,0.0890518799424171,293.1783447265625,297.1499938964844,293.1499938964844,0.1512641310691833,-3360.938720703125,304.1523132324219,0.9289730787277222,0.2250472009181976,0.2137613296508789,293.30633544921875,297.1499938964844,293.1499938964844,0.0061107384972274,-2193.201904296875,299.0954284667969,0.5574914216995239,0.050000000745058,0.2285844683647155,291.1565856933594,291.1499938964844,274.8500061035156,271.4801940917969,285.9374389648437,293.35015869140625,291.1564636230469,1.0,0.1823055893182754,0.800118088722229,0.800118088722229,1.0,1.0,-0.7983005046844482,0.3199609220027923,0.4783396124839782,0.1683078557252884,0.0,0.0,0.1582924574613571,25.659957885742188,25.0,-0.8497516512870789,-4198.927734375,63.725215911865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,303.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.0933097153902053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1238413602113723,0.1238456070423126,-4.2491478779993486e-06,0.0,9.469750511925668e-05,0.0,0.0,4.840980052947998,0.0,0.0,0.0,0.2734754383563995,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472344942390918,-1346.775634765625,304.1502990722656,0.6971976161003113,0.0944404974579811,0.0856683254241943,293.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5576949715614319,0.050000000745058,0.0481868982315063,293.25543212890625,297.1499938964844,293.1499938964844,0.0729660093784332,-1391.7479248046875,304.1578369140625,0.7644209265708923,0.1252647340297699,0.0884777903556823,293.17742919921875,297.1499938964844,293.1499938964844,0.1511100679636001,-3358.23291015625,304.15216064453125,0.9290052652359008,0.2248707115650177,0.2135860323905944,293.3056945800781,297.1499938964844,293.1499938964844,0.0060865604318678,-2186.213134765625,299.07000732421875,0.5576949715614319,0.050000000745058,0.2285779118537902,291.1562805175781,291.1499938964844,274.8500061035156,271.4823913574219,285.9381103515625,293.3396911621094,291.1561889648437,1.0,0.1821567118167877,0.8001947402954102,0.8001947402954102,1.0,1.0,-0.7974473237991333,0.3193192481994629,0.4781280755996704,0.1688174158334732,0.0,0.0,0.1579067707061767,25.628995895385746,25.0,-0.8061245679855347,-4193.83642578125,63.55343627929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135009765625,303.10791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51171875,18000.0,0.0,0.0,0.0932105407118797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236513704061508,0.123655617237091,-4.248810455464991e-06,0.0,9.459684952162206e-05,0.0,0.0,4.832976818084717,0.0,0.0,0.0,0.2734444737434387,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473647229373455,-1348.94091796875,304.1499938964844,0.6980487704277039,0.0946130976080894,0.0858052298426628,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5581068396568298,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717299059033393,-1374.4501953125,304.15728759765625,0.761725664138794,0.1237184256315231,0.0873787999153137,293.175537109375,297.1499938964844,293.1499938964844,0.1508339792490005,-3353.38232421875,304.15191650390625,0.9291427135467528,0.2245582342147827,0.2132745832204818,293.30426025390625,297.1499938964844,293.1499938964844,0.0060389782302081,-2172.3798828125,299.0198669433594,0.5581068396568298,0.050000000745058,0.2285646647214889,291.1558837890625,291.1499938964844,274.8500061035156,271.4867858886719,285.9404602050781,293.3198547363281,291.1558532714844,1.0,0.1818795055150985,0.8003480434417725,0.8003480434417725,1.0,1.0,-0.7958997488021851,0.3180844783782959,0.4778152704238891,0.1699183881282806,0.0,0.0,0.1571534276008606,25.56903648376465,25.0,-0.4865070581436157,-4184.06640625,63.237430572509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0930246487259864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232869029045105,0.1232911497354507,-4.248177447152557e-06,0.0,9.44081912166439e-05,0.0,0.0,4.8176469802856445,0.0,0.0,0.0,0.2733853459358215,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473647229373455,-1348.94091796875,304.1499938964844,0.6980487704277039,0.0946130976080894,0.0858052298426628,293.7542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5581068396568298,0.050000000745058,0.0481841079890728,293.2499084472656,297.1499938964844,293.1499938964844,0.0717299059033393,-1374.4501953125,304.15728759765625,0.761725664138794,0.1237184256315231,0.0873787999153137,293.175537109375,297.1499938964844,293.1499938964844,0.1508339792490005,-3353.38232421875,304.15191650390625,0.9291427135467528,0.2245582342147827,0.2132745832204818,293.30426025390625,297.1499938964844,293.1499938964844,0.0060389782302081,-2172.3798828125,299.0198669433594,0.5581068396568298,0.050000000745058,0.2285646647214889,291.1558837890625,291.1499938964844,274.8500061035156,271.4867858886719,285.9404602050781,293.3198547363281,291.1558532714844,1.0,0.1818795055150985,0.8003480434417725,0.8003480434417725,1.0,1.0,-0.7958997488021851,0.3180844783782959,0.4778152704238891,0.1699183881282806,0.0,0.0,0.1571534276008606,25.56903648376465,25.0,-0.4865070581436157,-4184.06640625,63.237430572509766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2078552246094,303.09722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.0930246487259864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232869029045105,0.1232911497354507,-4.248177447152557e-06,0.0,9.44081912166439e-05,0.0,0.0,4.8176469802856445,0.0,0.0,0.0,0.2733853459358215,4.0,0.0,1.0
746340,293.1564025878906,297.1499938964844,293.1499938964844,0.0475519709289073,-1352.03955078125,304.1496887207031,0.6990799307823181,0.0948573276400566,0.0860037207603454,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5585212707519531,0.050000000745058,0.0481813140213489,293.2445983886719,297.1499938964844,293.1499938964844,0.0705594420433044,-1358.128173828125,304.1568298339844,0.7592042684555054,0.122262455523014,0.0863436385989189,293.1736145019531,297.1499938964844,293.1499938964844,0.1506013721227646,-3349.293701171875,304.15167236328125,0.9293748140335084,0.2243039011955261,0.2130170166492462,293.3026733398437,297.1499938964844,293.1499938964844,0.0059924642555415,-2158.749755859375,298.9707336425781,0.5585212707519531,0.050000000745058,0.2285514026880264,291.15582275390625,291.1499938964844,274.8500061035156,271.4911804199219,285.94512939453125,293.3032531738281,291.1558532714844,1.0,0.1816305518150329,0.8005013465881348,0.8005013465881348,1.0,1.0,-0.794567346572876,0.3169253766536712,0.4776419699192047,0.1711057424545288,0.0,0.0,0.1563851684331894,25.51194190979004,25.0,0.0595966018736362,-4174.314453125,62.95870971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,303.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0928537547588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229230314493179,0.1229272782802581,-4.247569449944422e-06,0.0,9.423476149095222e-05,0.0,0.0,4.8023762702941895,0.0,0.0,0.0,0.2733267545700073,4.0,0.0,1.0
746400,293.1564025878906,297.1499938964844,293.1499938964844,0.0475519709289073,-1352.03955078125,304.1496887207031,0.6990799307823181,0.0948573276400566,0.0860037207603454,293.73699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5585212707519531,0.050000000745058,0.0481813140213489,293.2445983886719,297.1499938964844,293.1499938964844,0.0705594420433044,-1358.128173828125,304.1568298339844,0.7592042684555054,0.122262455523014,0.0863436385989189,293.1736145019531,297.1499938964844,293.1499938964844,0.1506013721227646,-3349.293701171875,304.15167236328125,0.9293748140335084,0.2243039011955261,0.2130170166492462,293.3026733398437,297.1499938964844,293.1499938964844,0.0059924642555415,-2158.749755859375,298.9707336425781,0.5585212707519531,0.050000000745058,0.2285514026880264,291.15582275390625,291.1499938964844,274.8500061035156,271.4911804199219,285.94512939453125,293.3032531738281,291.1558532714844,1.0,0.1816305518150329,0.8005013465881348,0.8005013465881348,1.0,1.0,-0.794567346572876,0.3169253766536712,0.4776419699192047,0.1711057424545288,0.0,0.0,0.1563851684331894,25.51194190979004,25.0,0.0595966018736362,-4174.314453125,62.95870971679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202880859375,303.08709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.412109375,18000.0,0.0,0.0,0.0928537547588348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229230314493179,0.1229272782802581,-4.247569449944422e-06,0.0,9.423476149095222e-05,0.0,0.0,4.8023762702941895,0.0,0.0,0.0,0.2733267545700073,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478484332561492,-1356.925537109375,304.1492919921875,0.7005178332328796,0.095268614590168,0.0863265022635459,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5589811205863953,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694597214460372,-1342.8358154296875,304.1563720703125,0.7569382190704346,0.1209229230880737,0.0853834748268127,293.1714172363281,297.1499938964844,293.1499938964844,0.1504217684268951,-3346.122314453125,304.1513977050781,0.9298206567764282,0.2241517901420593,0.2128424197435379,293.3009948730469,297.1499938964844,293.1499938964844,0.005946503020823,-2145.08447265625,298.92303466796875,0.5589811205863953,0.050000000745058,0.2285367399454116,291.1571350097656,291.1499938964844,274.8500061035156,271.4955749511719,285.9584045410156,293.3011474609375,291.1575012207031,1.0,0.1814105361700058,0.8006587028503418,0.8006587028503418,1.0,1.0,-0.7935716509819031,0.3159092962741852,0.4776623249053955,0.1723702102899551,0.0,0.0,0.1553685218095779,25.45103454589844,25.0,2.203432321548462,-4162.7744140625,62.72623825073242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.0926898717880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224863305687904,0.1224905773997306,-4.246921889716759e-06,0.0,9.4068433099892e-05,0.0,0.0,4.784150123596191,0.0,0.0,0.0,0.2732576429843902,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478484332561492,-1356.925537109375,304.1492919921875,0.7005178332328796,0.095268614590168,0.0863265022635459,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5589811205863953,0.050000000745058,0.0481782220304012,293.2394104003906,297.1499938964844,293.1499938964844,0.0694597214460372,-1342.8358154296875,304.1563720703125,0.7569382190704346,0.1209229230880737,0.0853834748268127,293.1714172363281,297.1499938964844,293.1499938964844,0.1504217684268951,-3346.122314453125,304.1513977050781,0.9298206567764282,0.2241517901420593,0.2128424197435379,293.3009948730469,297.1499938964844,293.1499938964844,0.005946503020823,-2145.08447265625,298.92303466796875,0.5589811205863953,0.050000000745058,0.2285367399454116,291.1571350097656,291.1499938964844,274.8500061035156,271.4955749511719,285.9584045410156,293.3011474609375,291.1575012207031,1.0,0.1814105361700058,0.8006587028503418,0.8006587028503418,1.0,1.0,-0.7935716509819031,0.3159092962741852,0.4776623249053955,0.1723702102899551,0.0,0.0,0.1553685218095779,25.45103454589844,25.0,2.203432321548462,-4162.7744140625,62.72623825073242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.07745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.771484375,18000.0,0.0,0.0,0.0926898717880249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224863305687904,0.1224905773997306,-4.246921889716759e-06,0.0,9.4068433099892e-05,0.0,0.0,4.784150123596191,0.0,0.0,0.0,0.2732576429843902,4.0,0.0,1.0
746580,293.1505432128906,297.1499938964844,293.1499938964844,0.0482615828514099,-1363.736083984375,304.1488342285156,0.702353298664093,0.0957924872636795,0.0867750942707061,293.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5594773888587952,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.0684346407651901,-1328.6295166015625,304.1559753417969,0.7549082040786743,0.1196741759777069,0.0844948589801788,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150165081024,-3344.24560546875,304.151123046875,0.93047833442688,0.2240839153528213,0.2127580493688583,293.2991943359375,297.1499938964844,293.1499938964844,0.0059014768339693,-2131.5859375,298.8764953613281,0.5594773888587952,0.050000000745058,0.2285209894180297,291.1591186523437,291.1499938964844,274.8500061035156,271.4999389648437,285.9712829589844,293.2993469238281,291.1593322753906,1.0,0.1812220960855484,0.8008160591125488,0.8008160591125488,1.0,1.0,-0.7929195165634155,0.3150514364242553,0.4778680503368377,0.173682615160942,0.0,0.0,0.1540083885192871,25.38747787475586,25.0,2.2263028621673584,-4149.2998046875,62.542266845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,303.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.0925188511610031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218705996870994,0.1218748465180397,-4.246030584909022e-06,0.0,9.389487240696326e-05,0.0,0.0,4.758493423461914,0.0,0.0,0.0,0.2731615900993347,4.0,0.0,1.0
746640,293.1505432128906,297.1499938964844,293.1499938964844,0.0482615828514099,-1363.736083984375,304.1488342285156,0.702353298664093,0.0957924872636795,0.0867750942707061,293.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5594773888587952,0.050000000745058,0.048174899071455,293.2344055175781,297.1499938964844,293.1499938964844,0.0684346407651901,-1328.6295166015625,304.1559753417969,0.7549082040786743,0.1196741759777069,0.0844948589801788,293.1690673828125,297.1499938964844,293.1499938964844,0.1503150165081024,-3344.24560546875,304.151123046875,0.93047833442688,0.2240839153528213,0.2127580493688583,293.2991943359375,297.1499938964844,293.1499938964844,0.0059014768339693,-2131.5859375,298.8764953613281,0.5594773888587952,0.050000000745058,0.2285209894180297,291.1591186523437,291.1499938964844,274.8500061035156,271.4999389648437,285.9712829589844,293.2993469238281,291.1593322753906,1.0,0.1812220960855484,0.8008160591125488,0.8008160591125488,1.0,1.0,-0.7929195165634155,0.3150514364242553,0.4778680503368377,0.173682615160942,0.0,0.0,0.1540083885192871,25.38747787475586,25.0,2.2263028621673584,-4149.2998046875,62.542266845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19696044921875,303.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.0925188511610031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218705996870994,0.1218748465180397,-4.246030584909022e-06,0.0,9.389487240696326e-05,0.0,0.0,4.758493423461914,0.0,0.0,0.0,0.2731615900993347,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484929010272026,-1367.556640625,304.14862060546875,0.7033282518386841,0.0960757881402969,0.0870226472616195,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5597193241119385,0.050000000745058,0.0481732860207557,293.2320251464844,297.1499938964844,293.1499938964844,0.0679458007216453,-1321.877197265625,304.15576171875,0.753937840461731,0.1190748661756515,0.0840696468949318,293.1679077148437,297.1499938964844,293.1499938964844,0.1502877175807953,-3343.780029296875,304.1509704589844,0.9308354258537292,0.2240711450576782,0.212738424539566,293.2982788085937,297.1499938964844,293.1499938964844,0.0058794650249183,-2124.99560546875,298.8533630371094,0.5597193241119385,0.050000000745058,0.2285133302211761,291.1596374511719,291.1499938964844,274.8500061035156,271.50213623046875,285.9775085449219,293.2984313964844,291.1597595214844,1.0,0.1811393499374389,0.8008947372436523,0.8008947372436523,1.0,1.0,-0.7926716804504395,0.314663290977478,0.4780083894729614,0.1743379235267639,0.0,0.0,0.1533070653676986,25.357397079467773,25.0,1.6875499486923218,-4142.50439453125,62.46440887451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968688964844,303.05303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.092425987124443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1215396299958229,0.1215438768267631,-4.245505351718748e-06,0.0,9.380062692798674e-05,0.0,0.0,4.744659900665283,0.0,0.0,0.0,0.2731091678142547,4.0,0.0,1.0
746760,293.14764404296875,297.1499938964844,293.1499938964844,0.0487344525754451,-1371.5504150390625,304.1484375,0.7043197751045227,0.0963685810565948,0.0872795730829238,293.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5599537491798401,0.050000000745058,0.048171728849411,293.229736328125,297.1499938964844,293.1499938964844,0.0674686729907989,-1315.300048828125,304.15557861328125,0.7529847025871277,0.1184884384274482,0.0836539790034294,293.1667785644531,297.1499938964844,293.1499938964844,0.1502728015184402,-3343.537841796875,304.1508178710937,0.9311981201171876,0.2240685820579528,0.2127291858196258,293.2973327636719,297.1499938964844,293.1499938964844,0.0058577763848006,-2118.5029296875,298.8303527832031,0.5599537491798401,0.050000000745058,0.228505939245224,291.1599426269531,291.1499938964844,274.8500061035156,271.5043334960937,285.9835205078125,293.2974853515625,291.1600036621094,1.0,0.1810630112886428,0.8009722828865051,0.8009722828865051,1.0,1.0,-0.7924594283103943,0.3142970204353332,0.478162407875061,0.1749842911958694,0.0,0.0,0.152612879872322,25.3287353515625,25.0,1.097567439079285,-4135.9052734375,62.393836975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972961425781,303.04443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.509765625,18000.0,0.0,0.0,0.092327632009983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212103366851806,0.1212145760655403,-4.244965111865895e-06,0.0,9.370080806547776e-05,0.0,0.0,4.73088264465332,0.0,0.0,0.0,0.2730566561222076,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492442585527896,-1379.99169921875,304.14813232421875,0.7063354849815369,0.0969793945550918,0.0878180563449859,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5603951215744019,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.0665463879704475,-1302.623779296875,304.1552734375,0.7511183619499207,0.1173508167266845,0.0828489810228347,293.1645812988281,297.1499938964844,293.1499938964844,0.1502765268087387,-3343.656494140625,304.1505432128906,0.9319271445274352,0.2240916490554809,0.2127391397953033,293.2954406738281,297.1499938964844,293.1499938964844,0.0058152638375759,-2105.7724609375,298.7846069335937,0.5603951215744019,0.050000000745058,0.2284920513629913,291.1599426269531,291.1499938964844,274.8500061035156,271.5087280273437,285.9949035644531,293.29559326171875,291.1598815917969,1.0,0.1809293329715728,0.8011273741722107,0.8011273741722107,1.0,1.0,-0.7921314835548401,0.3136328160762787,0.4784986674785614,0.1762316226959228,0.0,0.0,0.1512826383113861,25.276084899902344,25.0,-0.0208141598850488,-4123.54150390625,62.27356719970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,303.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.0921135023236274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205746009945869,0.1205788478255271,-4.243891453370452e-06,0.0,9.348349703941494e-05,0.0,0.0,4.704267978668213,0.0,0.0,0.0,0.2729546725749969,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492442585527896,-1379.99169921875,304.14813232421875,0.7063354849815369,0.0969793945550918,0.0878180563449859,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5603951215744019,0.050000000745058,0.0481688007712364,293.22540283203125,297.1499938964844,293.1499938964844,0.0665463879704475,-1302.623779296875,304.1552734375,0.7511183619499207,0.1173508167266845,0.0828489810228347,293.1645812988281,297.1499938964844,293.1499938964844,0.1502765268087387,-3343.656494140625,304.1505432128906,0.9319271445274352,0.2240916490554809,0.2127391397953033,293.2954406738281,297.1499938964844,293.1499938964844,0.0058152638375759,-2105.7724609375,298.7846069335937,0.5603951215744019,0.050000000745058,0.2284920513629913,291.1599426269531,291.1499938964844,274.8500061035156,271.5087280273437,285.9949035644531,293.29559326171875,291.1598815917969,1.0,0.1809293329715728,0.8011273741722107,0.8011273741722107,1.0,1.0,-0.7921314835548401,0.3136328160762787,0.4784986674785614,0.1762316226959228,0.0,0.0,0.1512826383113861,25.276084899902344,25.0,-0.0208141598850488,-4123.54150390625,62.27356719970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,303.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.0921135023236274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205746009945869,0.1205788478255271,-4.243891453370452e-06,0.0,9.348349703941494e-05,0.0,0.0,4.704267978668213,0.0,0.0,0.0,0.2729546725749969,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497821569442749,-1388.9149169921875,304.1478576660156,0.7083703279495239,0.0976171046495437,0.0883826687932014,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5607962012290955,0.050000000745058,0.0481661520898342,293.2214050292969,297.1499938964844,293.1499938964844,0.0656579360365867,-1290.4580078125,304.1549987792969,0.7492830753326416,0.1162507608532905,0.0820722728967666,293.1624755859375,297.1499938964844,293.1499938964844,0.1503172665834427,-3344.437744140625,304.1502990722656,0.9326449036598206,0.2241464555263519,0.2127808183431625,293.29351806640625,297.1499938964844,293.1499938964844,0.0057738004252314,-2093.3408203125,298.7392578125,0.5607962012290955,0.050000000745058,0.2284794896841049,291.1593017578125,291.1499938964844,274.8500061035156,271.5131225585937,286.005126953125,293.2936706542969,291.1591491699219,1.0,0.1808181405067443,0.8012824654579163,0.8012824654579163,1.0,1.0,-0.791908860206604,0.3130598068237304,0.4788490235805511,0.1773886084556579,0.0,0.0,0.1500816345214843,25.22946548461914,25.0,-0.915069341659546,-4112.572265625,62.17728042602539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,303.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.0918797627091407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199945658445358,0.119998812675476,-4.242881459504133e-06,0.0,9.324627899331972e-05,0.0,0.0,4.6799726486206055,0.0,0.0,0.0,0.2728610634803772,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497821569442749,-1388.9149169921875,304.1478576660156,0.7083703279495239,0.0976171046495437,0.0883826687932014,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5607962012290955,0.050000000745058,0.0481661520898342,293.2214050292969,297.1499938964844,293.1499938964844,0.0656579360365867,-1290.4580078125,304.1549987792969,0.7492830753326416,0.1162507608532905,0.0820722728967666,293.1624755859375,297.1499938964844,293.1499938964844,0.1503172665834427,-3344.437744140625,304.1502990722656,0.9326449036598206,0.2241464555263519,0.2127808183431625,293.29351806640625,297.1499938964844,293.1499938964844,0.0057738004252314,-2093.3408203125,298.7392578125,0.5607962012290955,0.050000000745058,0.2284794896841049,291.1593017578125,291.1499938964844,274.8500061035156,271.5131225585937,286.005126953125,293.2936706542969,291.1591491699219,1.0,0.1808181405067443,0.8012824654579163,0.8012824654579163,1.0,1.0,-0.791908860206604,0.3130598068237304,0.4788490235805511,0.1773886084556579,0.0,0.0,0.1500816345214843,25.22946548461914,25.0,-0.915069341659546,-4112.572265625,62.17728042602539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.202392578125,303.01324462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.0918797627091407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199945658445358,0.119998812675476,-4.242881459504133e-06,0.0,9.324627899331972e-05,0.0,0.0,4.6799726486206055,0.0,0.0,0.0,0.2728610634803772,4.0,0.0,1.0
