time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.0503414049744606,-1398.2091064453125,304.14764404296875,0.7103790044784546,0.0982753410935401,0.0889675766229629,293.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5611528754234314,0.050000000745058,0.0481638014316558,293.2178039550781,297.1499938964844,293.1499938964844,0.0647951662540435,-1278.685791015625,304.15478515625,0.7474579215049744,0.1151798292994499,0.0813176855444908,293.1605224609375,297.1499938964844,293.1499938964844,0.1503886580467224,-3345.764892578125,304.15008544921875,0.933337152004242,0.2242285460233688,0.2128497511148452,293.2916259765625,297.1499938964844,293.1499938964844,0.0057332296855747,-2081.15087890625,298.6943359375,0.5611528754234314,0.050000000745058,0.2284683436155319,291.1582336425781,291.1499938964844,274.8500061035156,271.5175170898437,286.0140075683594,293.29180908203125,291.1580505371094,1.0,0.1807271242141723,0.8014360666275024,0.8014360666275024,1.0,1.0,-0.7917718887329102,0.3125804960727691,0.479191392660141,0.1784241646528244,0.0,0.0,0.1490585207939148,25.18875312805176,25.0,-1.5181642770767212,-4103.25634765625,62.10182571411133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,303.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.091633602976799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194952353835105,0.1194994747638702,-4.24198742621229e-06,0.0,9.299645171267912e-05,0.0,0.0,4.659046173095703,0.0,0.0,0.0,0.2727800607681274,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.0503414049744606,-1398.2091064453125,304.14764404296875,0.7103790044784546,0.0982753410935401,0.0889675766229629,293.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5611528754234314,0.050000000745058,0.0481638014316558,293.2178039550781,297.1499938964844,293.1499938964844,0.0647951662540435,-1278.685791015625,304.15478515625,0.7474579215049744,0.1151798292994499,0.0813176855444908,293.1605224609375,297.1499938964844,293.1499938964844,0.1503886580467224,-3345.764892578125,304.15008544921875,0.933337152004242,0.2242285460233688,0.2128497511148452,293.2916259765625,297.1499938964844,293.1499938964844,0.0057332296855747,-2081.15087890625,298.6943359375,0.5611528754234314,0.050000000745058,0.2284683436155319,291.1582336425781,291.1499938964844,274.8500061035156,271.5175170898437,286.0140075683594,293.29180908203125,291.1580505371094,1.0,0.1807271242141723,0.8014360666275024,0.8014360666275024,1.0,1.0,-0.7917718887329102,0.3125804960727691,0.479191392660141,0.1784241646528244,0.0,0.0,0.1490585207939148,25.18875312805176,25.0,-1.5181642770767212,-4103.25634765625,62.10182571411133,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20538330078125,303.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.90234375,18000.0,0.0,0.0,0.091633602976799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194952353835105,0.1194994747638702,-4.24198742621229e-06,0.0,9.299645171267912e-05,0.0,0.0,4.659046173095703,0.0,0.0,0.0,0.2727800607681274,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509143620729446,-1407.7479248046875,304.1474609375,0.7123253345489502,0.0989465191960334,0.0895659551024437,293.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5614644885063171,0.050000000745058,0.0481617599725723,293.2145080566406,297.1499938964844,293.1499938964844,0.063949279487133,-1267.182861328125,304.15460205078125,0.7456237077713013,0.1141285821795463,0.0805785357952117,293.1587219238281,297.1499938964844,293.1499938964844,0.1504832804203033,-3347.503173828125,304.14990234375,0.9339931011199952,0.2243320196866989,0.2129402607679367,293.289794921875,297.1499938964844,293.1499938964844,0.0056934435851871,-2069.158935546875,298.6498107910156,0.5614644885063171,0.050000000745058,0.2284586429595947,291.1568908691406,291.1499938964844,274.8500061035156,271.5219116210937,286.0213623046875,293.2899475097656,291.1566772460937,1.0,0.1806526929140091,0.8015896677970886,0.8015896677970886,1.0,1.0,-0.7916975617408752,0.3121938109397888,0.4795037806034088,0.1793122142553329,0.0,0.0,0.1482263356447219,25.1533260345459,25.0,-1.9052473306655884,-4095.577880859375,62.04289627075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,302.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0913855135440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190838813781738,0.119088128209114,-4.2412298171257135e-06,0.0,9.274468175135552e-05,0.0,0.0,4.641794681549072,0.0,0.0,0.0,0.2727129757404327,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509143620729446,-1407.7479248046875,304.1474609375,0.7123253345489502,0.0989465191960334,0.0895659551024437,293.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5614644885063171,0.050000000745058,0.0481617599725723,293.2145080566406,297.1499938964844,293.1499938964844,0.063949279487133,-1267.182861328125,304.15460205078125,0.7456237077713013,0.1141285821795463,0.0805785357952117,293.1587219238281,297.1499938964844,293.1499938964844,0.1504832804203033,-3347.503173828125,304.14990234375,0.9339931011199952,0.2243320196866989,0.2129402607679367,293.289794921875,297.1499938964844,293.1499938964844,0.0056934435851871,-2069.158935546875,298.6498107910156,0.5614644885063171,0.050000000745058,0.2284586429595947,291.1568908691406,291.1499938964844,274.8500061035156,271.5219116210937,286.0213623046875,293.2899475097656,291.1566772460937,1.0,0.1806526929140091,0.8015896677970886,0.8015896677970886,1.0,1.0,-0.7916975617408752,0.3121938109397888,0.4795037806034088,0.1793122142553329,0.0,0.0,0.1482263356447219,25.1533260345459,25.0,-1.9052473306655884,-4095.577880859375,62.04289627075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2075500488281,302.9891967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5546875,18000.0,0.0,0.0,0.0913855135440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190838813781738,0.119088128209114,-4.2412298171257135e-06,0.0,9.274468175135552e-05,0.0,0.0,4.641794681549072,0.0,0.0,0.0,0.2727129757404327,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512042827904224,-1412.5811767578125,304.1473999023437,0.7132720351219177,0.099285177886486,0.0898685827851295,293.5956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15631103515625,0.5616024136543274,0.050000000745058,0.0481608547270298,293.2130126953125,297.1499938964844,293.1499938964844,0.0635309517383575,-1261.50830078125,304.1545104980469,0.7446985840797424,0.1136085912585258,0.0802133902907371,293.1578674316406,297.1499938964844,293.1499938964844,0.1505381315946579,-3348.505126953125,304.1498107910156,0.9343043565750122,0.2243907749652862,0.2129926979541778,293.28887939453125,297.1499938964844,293.1499938964844,0.0056738052517175,-2063.224609375,298.6277160644531,0.5616024136543274,0.050000000745058,0.2284543663263321,291.1561584472656,291.1499938964844,274.8500061035156,271.52410888671875,286.0244140625,293.2890319824219,291.15594482421875,1.0,0.1806212216615677,0.8016664385795593,0.8016664385795593,1.0,1.0,-0.791679322719574,0.3120350539684295,0.479644238948822,0.1796955168247223,0.0,0.0,0.1478901207447052,25.137601852416992,25.0,-2.0306785106658936,-4092.376953125,62.01893997192383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081298828125,302.9842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.369140625,18000.0,0.0,0.0,0.0912641808390617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189149916172027,0.1189192309975624,-4.2409092202433385e-06,0.0,9.262153616873547e-05,0.0,0.0,4.63470458984375,0.0,0.0,0.0,0.2726852595806122,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.051495473831892,-1417.4398193359375,304.1473388671875,0.7141997814178467,0.0996249616146087,0.090172566473484,293.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5617283582687378,0.050000000745058,0.0481600314378738,293.2115783691406,297.1499938964844,293.1499938964844,0.0631148517131805,-1255.873046875,304.1544494628906,0.7437663674354553,0.1130916476249694,0.0798505768179893,293.15704345703125,297.1499938964844,293.1499938964844,0.1505971699953079,-3349.58056640625,304.1497497558594,0.9346031546592712,0.2244536578655243,0.2130492478609085,293.2880249023437,297.1499938964844,293.1499938964844,0.005654330831021,-2057.328125,298.6056823730469,0.5617283582687378,0.050000000745058,0.2284504622220993,291.1553955078125,291.1499938964844,274.8500061035156,271.5262756347656,286.02703857421875,293.2881774902344,291.1551818847656,1.0,0.1805932074785232,0.801741898059845,0.801741898059845,1.0,1.0,-0.7916709184646606,0.3118985891342163,0.4797723293304443,0.1800364851951599,0.0,0.0,0.1476088315248489,25.12314987182617,25.0,-2.113900661468506,-4089.599365234375,61.99818801879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,302.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.0911468341946601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187716647982597,0.1187759116291999,-4.240630460117245e-06,0.0,9.250245057046412e-05,0.0,0.0,4.628681659698486,0.0,0.0,0.0,0.2726615965366363,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520791262388229,-1427.19140625,304.1472473144531,0.7159971594810486,0.1003052070736885,0.0907822176814079,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5619456768035889,0.050000000745058,0.0481586158275604,293.2089538574219,297.1499938964844,293.1499938964844,0.0622871480882167,-1244.6907958984375,304.15435791015625,0.7418777942657471,0.112064354121685,0.0791303664445877,293.1554870605469,297.1499938964844,293.1499938964844,0.1507254987955093,-3351.90966796875,304.1496276855469,0.9351628422737122,0.2245896607637405,0.2131729423999786,293.28631591796875,297.1499938964844,293.1499938964844,0.0056158080697059,-2045.6265869140625,298.5619201660156,0.5619456768035889,0.050000000745058,0.2284437268972396,291.15386962890625,291.1499938964844,274.8500061035156,271.5306701660156,286.03106689453125,293.2864685058594,291.15362548828125,1.0,0.1805461347103119,0.8018927574157715,0.8018927574157715,1.0,1.0,-0.7916769981384277,0.3116898238658905,0.4799871742725372,0.1805904656648636,0.0,0.0,0.147205963730812,25.09773635864257,25.0,-2.1867618560791016,-4085.2431640625,61.96480178833008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,302.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.802734375,18000.0,0.0,0.0,0.0909299328923225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185594722628593,0.118563711643219,-4.240195721649798e-06,0.0,9.228232374880464e-05,0.0,0.0,4.619743347167969,0.0,0.0,0.0,0.2726261615753174,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520791262388229,-1427.19140625,304.1472473144531,0.7159971594810486,0.1003052070736885,0.0907822176814079,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.5619456768035889,0.050000000745058,0.0481586158275604,293.2089538574219,297.1499938964844,293.1499938964844,0.0622871480882167,-1244.6907958984375,304.15435791015625,0.7418777942657471,0.112064354121685,0.0791303664445877,293.1554870605469,297.1499938964844,293.1499938964844,0.1507254987955093,-3351.90966796875,304.1496276855469,0.9351628422737122,0.2245896607637405,0.2131729423999786,293.28631591796875,297.1499938964844,293.1499938964844,0.0056158080697059,-2045.6265869140625,298.5619201660156,0.5619456768035889,0.050000000745058,0.2284437268972396,291.15386962890625,291.1499938964844,274.8500061035156,271.5306701660156,286.03106689453125,293.2864685058594,291.15362548828125,1.0,0.1805461347103119,0.8018927574157715,0.8018927574157715,1.0,1.0,-0.7916769981384277,0.3116898238658905,0.4799871742725372,0.1805904656648636,0.0,0.0,0.147205963730812,25.09773635864257,25.0,-2.1867618560791016,-4085.2431640625,61.96480178833008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,302.9720153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.802734375,18000.0,0.0,0.0,0.0909299328923225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185594722628593,0.118563711643219,-4.240195721649798e-06,0.0,9.228232374880464e-05,0.0,0.0,4.619743347167969,0.0,0.0,0.0,0.2726261615753174,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526610054075717,-1436.93115234375,304.147216796875,0.7177164554595947,0.1009828299283981,0.0913907811045646,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.56211918592453,0.050000000745058,0.0481574833393096,293.2066345214844,297.1499938964844,293.1499938964844,0.0614617876708507,-1233.5760498046875,304.1542663574219,0.7399511933326721,0.1110416948795318,0.0784144476056099,293.1540832519531,297.1499938964844,293.1499938964844,0.1508643478155136,-3354.4208984375,304.1495056152344,0.9356707334518432,0.2247364372014999,0.2133078426122665,293.2846984863281,297.1499938964844,293.1499938964844,0.0055777765810489,-2034.0225830078125,298.5184631347656,0.56211918592453,0.050000000745058,0.2284383773803711,291.1523132324219,291.1499938964844,274.8500061035156,271.5350646972656,286.0334777832031,293.28485107421875,291.1520690917969,1.0,0.1805090904235839,0.802043616771698,0.802043616771698,1.0,1.0,-0.7917023301124573,0.3115589022636413,0.4801434278488159,0.1809784919023513,0.0,0.0,0.1470062434673309,25.076560974121094,25.0,-2.176480293273926,-4082.369873046875,61.94001770019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,302.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0907440111041069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184417977929115,0.1184460371732711,-4.239918325765757e-06,0.0,9.2093636339996e-05,0.0,0.0,4.614748954772949,0.0,0.0,0.0,0.272605836391449,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526610054075717,-1436.93115234375,304.147216796875,0.7177164554595947,0.1009828299283981,0.0913907811045646,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.56211918592453,0.050000000745058,0.0481574833393096,293.2066345214844,297.1499938964844,293.1499938964844,0.0614617876708507,-1233.5760498046875,304.1542663574219,0.7399511933326721,0.1110416948795318,0.0784144476056099,293.1540832519531,297.1499938964844,293.1499938964844,0.1508643478155136,-3354.4208984375,304.1495056152344,0.9356707334518432,0.2247364372014999,0.2133078426122665,293.2846984863281,297.1499938964844,293.1499938964844,0.0055777765810489,-2034.0225830078125,298.5184631347656,0.56211918592453,0.050000000745058,0.2284383773803711,291.1523132324219,291.1499938964844,274.8500061035156,271.5350646972656,286.0334777832031,293.28485107421875,291.1520690917969,1.0,0.1805090904235839,0.802043616771698,0.802043616771698,1.0,1.0,-0.7917023301124573,0.3115589022636413,0.4801434278488159,0.1809784919023513,0.0,0.0,0.1470062434673309,25.076560974121094,25.0,-2.176480293273926,-4082.369873046875,61.94001770019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203369140625,302.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0907440111041069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184417977929115,0.1184460371732711,-4.239918325765757e-06,0.0,9.2093636339996e-05,0.0,0.0,4.614748954772949,0.0,0.0,0.0,0.272605836391449,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375201582908,-1446.5986328125,304.1471862792969,0.7193582057952881,0.1016544476151466,0.091994896531105,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5622521042823792,0.050000000745058,0.0481566190719604,293.2046203613281,297.1499938964844,293.1499938964844,0.0606352947652339,-1222.4815673828125,304.1542358398437,0.7379823327064514,0.1100205332040786,0.0777002498507499,293.1528015136719,297.1499938964844,293.1499938964844,0.151010662317276,-3357.058349609375,304.1494445800781,0.936127781867981,0.2248916029930114,0.2134515047073364,293.283203125,297.1499938964844,293.1499938964844,0.0055401748977601,-2022.494384765625,298.475341796875,0.5622521042823792,0.050000000745058,0.2284342795610427,291.1508178710937,291.1499938964844,274.8500061035156,271.5394592285156,286.03448486328125,293.2833251953125,291.15057373046875,1.0,0.1804803609848022,0.8021901249885559,0.8021901249885559,1.0,1.0,-0.7917367219924927,0.3114939630031585,0.4802427589893341,0.181215688586235,0.0,0.0,0.1470008045434951,25.059295654296875,25.0,-2.0632898807525635,-4080.884033203125,61.921871185302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,302.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0905979946255683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184156537055969,0.1184198930859565,-4.239796453475719e-06,0.0,9.194544691126794e-05,0.0,0.0,4.613574504852295,0.0,0.0,0.0,0.2726001739501953,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532375201582908,-1446.5986328125,304.1471862792969,0.7193582057952881,0.1016544476151466,0.091994896531105,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.5622521042823792,0.050000000745058,0.0481566190719604,293.2046203613281,297.1499938964844,293.1499938964844,0.0606352947652339,-1222.4815673828125,304.1542358398437,0.7379823327064514,0.1100205332040786,0.0777002498507499,293.1528015136719,297.1499938964844,293.1499938964844,0.151010662317276,-3357.058349609375,304.1494445800781,0.936127781867981,0.2248916029930114,0.2134515047073364,293.283203125,297.1499938964844,293.1499938964844,0.0055401748977601,-2022.494384765625,298.475341796875,0.5622521042823792,0.050000000745058,0.2284342795610427,291.1508178710937,291.1499938964844,274.8500061035156,271.5394592285156,286.03448486328125,293.2833251953125,291.15057373046875,1.0,0.1804803609848022,0.8021901249885559,0.8021901249885559,1.0,1.0,-0.7917367219924927,0.3114939630031585,0.4802427589893341,0.181215688586235,0.0,0.0,0.1470008045434951,25.059295654296875,25.0,-2.0632898807525635,-4080.884033203125,61.921871185302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1977233886719,302.960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08203125,18000.0,0.0,0.0,0.0905979946255683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184156537055969,0.1184198930859565,-4.239796453475719e-06,0.0,9.194544691126794e-05,0.0,0.0,4.613574504852295,0.0,0.0,0.0,0.2726001739501953,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.05380604788661,-1456.1492919921875,304.14715576171875,0.7209271788597107,0.1023180410265922,0.0925923883914947,293.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5623496174812317,0.050000000745058,0.0481559894979,293.20281982421875,297.1499938964844,293.1499938964844,0.0598054528236389,-1211.37744140625,304.1542053222656,0.7359721064567566,0.1089993640780448,0.0769864022731781,293.15167236328125,297.1499938964844,293.1499938964844,0.1511615365743637,-3359.770263671875,304.1493835449219,0.936539351940155,0.2250534743070602,0.2136020958423614,293.28179931640625,297.1499938964844,293.1499938964844,0.0055029299110174,-2011.0140380859373,298.4324645996094,0.5623496174812317,0.050000000745058,0.2284312695264816,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.03436279296875,293.2818908691406,291.1492614746094,1.0,0.1804583519697189,0.802336573600769,0.802336573600769,1.0,1.0,-0.7917734384536743,0.3114818334579468,0.4802916347980499,0.1813268065452575,0.0,0.0,0.1471653431653976,25.045467376708984,25.0,-1.8381693363189693,-4080.61083984375,61.90871810913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,302.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0904984846711158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184714064002037,0.1184756457805633,-4.239818281348562e-06,0.0,9.184445661958308e-05,0.0,0.0,4.615822792053223,0.0,0.0,0.0,0.2726077139377594,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.05380604788661,-1456.1492919921875,304.14715576171875,0.7209271788597107,0.1023180410265922,0.0925923883914947,293.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5623496174812317,0.050000000745058,0.0481559894979,293.20281982421875,297.1499938964844,293.1499938964844,0.0598054528236389,-1211.37744140625,304.1542053222656,0.7359721064567566,0.1089993640780448,0.0769864022731781,293.15167236328125,297.1499938964844,293.1499938964844,0.1511615365743637,-3359.770263671875,304.1493835449219,0.936539351940155,0.2250534743070602,0.2136020958423614,293.28179931640625,297.1499938964844,293.1499938964844,0.0055029299110174,-2011.0140380859373,298.4324645996094,0.5623496174812317,0.050000000745058,0.2284312695264816,291.14947509765625,291.1499938964844,274.8500061035156,271.5438232421875,286.03436279296875,293.2818908691406,291.1492614746094,1.0,0.1804583519697189,0.802336573600769,0.802336573600769,1.0,1.0,-0.7917734384536743,0.3114818334579468,0.4802916347980499,0.1813268065452575,0.0,0.0,0.1471653431653976,25.045467376708984,25.0,-1.8381693363189693,-4080.61083984375,61.90871810913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900634765625,302.9570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0904984846711158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184714064002037,0.1184756457805633,-4.239818281348562e-06,0.0,9.184445661958308e-05,0.0,0.0,4.615822792053223,0.0,0.0,0.0,0.2726077139377594,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540868043899536,-1460.871826171875,304.1471862792969,0.7216867208480835,0.1026464775204658,0.0928882583975792,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5623871088027954,0.050000000745058,0.0481557473540306,293.2020263671875,297.1499938964844,293.1499938964844,0.0593889281153678,-1205.817138671875,304.1542053222656,0.7349527478218079,0.1084886565804481,0.0766294449567794,293.151123046875,297.1499938964844,293.1499938964844,0.1512380391359329,-3361.141845703125,304.1493530273437,0.9367306232452391,0.2251365482807159,0.2136796116828918,293.2811279296875,297.1499938964844,293.1499938964844,0.005484421737492,-2005.2847900390625,298.4111633300781,0.5623871088027954,0.050000000745058,0.2284301221370697,291.1488647460937,291.1499938964844,274.8500061035156,271.5460205078125,286.033935546875,293.2812194824219,291.148681640625,1.0,0.1804494261741638,0.802409827709198,0.802409827709198,1.0,1.0,-0.7917914986610413,0.3114911913871765,0.4803003072738647,0.1813442111015319,0.0,0.0,0.1473016142845153,25.039684295654297,25.0,-1.6881591081619265,-4080.8623046875,61.903621673583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856384277344,302.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.638671875,18000.0,0.0,0.0,0.0904675349593162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118525817990303,0.1185300573706626,-4.239877398504177e-06,0.0,9.181304631056264e-05,0.0,0.0,4.618057727813721,0.0,0.0,0.0,0.2726157903671264,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543650314211845,-1465.5556640625,304.1471862792969,0.7224310636520386,0.1029726862907409,0.0931821018457412,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.5624181628227234,0.050000000745058,0.0481555461883544,293.2012634277344,297.1499938964844,293.1499938964844,0.0589713342487812,-1200.2513427734375,304.1542053222656,0.7339249849319458,0.1079781949520111,0.0762725546956062,293.150634765625,297.1499938964844,293.1499938964844,0.1513148993253708,-3362.51806640625,304.1493225097656,0.9369137287139891,0.225221037864685,0.2137584537267685,293.2804870605469,297.1499938964844,293.1499938964844,0.0054659899324178,-1999.56201171875,298.3899230957031,0.5624181628227234,0.050000000745058,0.2284291684627533,291.1483459472656,291.1499938964844,274.8500061035156,271.5482177734375,286.0333251953125,293.28057861328125,291.148193359375,1.0,0.1804417073726654,0.8024812936782837,0.8024812936782837,1.0,1.0,-0.79180908203125,0.3115085065364837,0.4803005754947662,0.1813412457704544,0.0,0.0,0.1474673897027969,25.034563064575195,25.0,-1.5151698589324951,-4081.332275390625,61.89934539794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,302.9546203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0904495492577552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185951605439186,0.1185993999242782,-4.239965164742898e-06,0.0,9.179479820886628e-05,0.0,0.0,4.620919704437256,0.0,0.0,0.0,0.2726263105869293,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549142882227897,-1474.8140869140625,304.147216796875,0.7238808274269104,0.1036187931895256,0.0937642008066177,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624651312828064,0.050000000745058,0.04815524071455,293.19989013671875,297.1499938964844,293.1499938964844,0.058133915066719,-1189.1168212890625,304.1542053222656,0.7318500876426697,0.1069591417908668,0.0755598545074462,293.1496887207031,297.1499938964844,293.1499938964844,0.1514694541692733,-3365.279541015625,304.1492919921875,0.9372618794441224,0.2253938019275665,0.2139199674129486,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293004795908,-1988.119140625,298.34765625,0.5624651312828064,0.050000000745058,0.2284277379512787,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0317077636719,293.27935791015625,291.1473693847656,1.0,0.1804292052984237,0.8026242852210999,0.8026242852210999,1.0,1.0,-0.7918440699577332,0.3115623891353607,0.4802816808223724,0.1812878996133804,0.0,0.0,0.1478630602359771,25.02589988708496,25.0,-1.1348854303359983,-4082.780029296875,61.89290237426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,302.953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0904501900076866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187673360109329,0.1187715753912925,-4.24020709033357e-06,0.0,9.179544576909392e-05,0.0,0.0,4.628052711486816,0.0,0.0,0.0,0.2726529240608215,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549142882227897,-1474.8140869140625,304.147216796875,0.7238808274269104,0.1036187931895256,0.0937642008066177,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624651312828064,0.050000000745058,0.04815524071455,293.19989013671875,297.1499938964844,293.1499938964844,0.058133915066719,-1189.1168212890625,304.1542053222656,0.7318500876426697,0.1069591417908668,0.0755598545074462,293.1496887207031,297.1499938964844,293.1499938964844,0.1514694541692733,-3365.279541015625,304.1492919921875,0.9372618794441224,0.2253938019275665,0.2139199674129486,293.2792663574219,297.1499938964844,293.1499938964844,0.0054293004795908,-1988.119140625,298.34765625,0.5624651312828064,0.050000000745058,0.2284277379512787,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0317077636719,293.27935791015625,291.1473693847656,1.0,0.1804292052984237,0.8026242852210999,0.8026242852210999,1.0,1.0,-0.7918440699577332,0.3115623891353607,0.4802816808223724,0.1812878996133804,0.0,0.0,0.1478630602359771,25.02589988708496,25.0,-1.1348854303359983,-4082.780029296875,61.89290237426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1705322265625,302.953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0904501900076866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187673360109329,0.1187715753912925,-4.24020709033357e-06,0.0,9.179544576909392e-05,0.0,0.0,4.628052711486816,0.0,0.0,0.0,0.2726529240608215,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554540678858757,-1483.9283447265625,304.1472473144531,0.7252851128578186,0.1042566671967506,0.0943389385938644,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5624958872795105,0.050000000745058,0.0481550432741642,293.1986389160156,297.1499938964844,293.1499938964844,0.0572961382567882,-1178.013427734375,304.1542053222656,0.7297577261924744,0.1059466302394867,0.0748507604002952,293.1488647460937,297.1499938964844,293.1499938964844,0.1516249328851699,-3368.050048828125,304.1492614746094,0.9375916719436646,0.2255715131759643,0.2140862792730331,293.2781677246094,297.1499938964844,293.1499938964844,0.0053928550332784,-1976.685302734375,298.3056945800781,0.5624958872795105,0.050000000745058,0.2284267991781234,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,286.0296325683594,293.2782592773437,291.1468505859375,1.0,0.1804200559854507,0.8027672171592712,0.8027672171592712,1.0,1.0,-0.7918810248374939,0.3116390109062195,0.4802420437335968,0.1811815202236175,0.0,0.0,0.1483168303966522,25.018903732299805,25.0,-0.7660196423530579,-4084.75732421875,61.889007568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,302.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0904970616102218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189708560705185,0.1189750954508781,-4.240515409037471e-06,0.0,9.184301597997546e-05,0.0,0.0,4.636510848999023,0.0,0.0,0.0,0.2726848423480987,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554540678858757,-1483.9283447265625,304.1472473144531,0.7252851128578186,0.1042566671967506,0.0943389385938644,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5624958872795105,0.050000000745058,0.0481550432741642,293.1986389160156,297.1499938964844,293.1499938964844,0.0572961382567882,-1178.013427734375,304.1542053222656,0.7297577261924744,0.1059466302394867,0.0748507604002952,293.1488647460937,297.1499938964844,293.1499938964844,0.1516249328851699,-3368.050048828125,304.1492614746094,0.9375916719436646,0.2255715131759643,0.2140862792730331,293.2781677246094,297.1499938964844,293.1499938964844,0.0053928550332784,-1976.685302734375,298.3056945800781,0.5624958872795105,0.050000000745058,0.2284267991781234,291.1469116210937,291.1499938964844,274.8500061035156,271.5569763183594,286.0296325683594,293.2782592773437,291.1468505859375,1.0,0.1804200559854507,0.8027672171592712,0.8027672171592712,1.0,1.0,-0.7918810248374939,0.3116390109062195,0.4802420437335968,0.1811815202236175,0.0,0.0,0.1483168303966522,25.018903732299805,25.0,-0.7660196423530579,-4084.75732421875,61.889007568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1598205566406,302.952392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0904970616102218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189708560705185,0.1189750954508781,-4.240515409037471e-06,0.0,9.184301597997546e-05,0.0,0.0,4.636510848999023,0.0,0.0,0.0,0.2726848423480987,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559841692447662,-1492.89501953125,304.14727783203125,0.7266496419906616,0.1048857346177101,0.0949058979749679,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.562515139579773,0.050000000745058,0.0481549203395843,293.197509765625,297.1499938964844,293.1499938964844,0.0564651526510715,-1167.036376953125,304.1541748046875,0.7276674509048462,0.1049500629305839,0.0741511508822441,293.1481018066406,297.1499938964844,293.1499938964844,0.1517816931009292,-3370.837890625,304.1492614746094,0.9379108548164368,0.2257541567087173,0.2142573893070221,293.2771301269531,297.1499938964844,293.1499938964844,0.0053566582500934,-1965.265869140625,298.26397705078125,0.562515139579773,0.050000000745058,0.2284262180328369,291.1465759277344,291.1499938964844,274.8500061035156,271.5613708496094,286.02716064453125,293.2771911621094,291.1465148925781,1.0,0.1804139018058776,0.8029075860977173,0.8029075860977173,1.0,1.0,-0.7919263243675232,0.3117373883724212,0.4801889359951019,0.1810318976640701,0.0,0.0,0.1488025039434433,25.013015747070312,25.0,-0.4590388238430023,-4087.15380859375,61.88785552978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,302.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.090586356818676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119192749261856,0.1191969886422157,-4.240866473992355e-06,0.0,9.193363803206012e-05,0.0,0.0,4.645750045776367,0.0,0.0,0.0,0.2727199196815491,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559841692447662,-1492.89501953125,304.14727783203125,0.7266496419906616,0.1048857346177101,0.0949058979749679,293.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.562515139579773,0.050000000745058,0.0481549203395843,293.197509765625,297.1499938964844,293.1499938964844,0.0564651526510715,-1167.036376953125,304.1541748046875,0.7276674509048462,0.1049500629305839,0.0741511508822441,293.1481018066406,297.1499938964844,293.1499938964844,0.1517816931009292,-3370.837890625,304.1492614746094,0.9379108548164368,0.2257541567087173,0.2142573893070221,293.2771301269531,297.1499938964844,293.1499938964844,0.0053566582500934,-1965.265869140625,298.26397705078125,0.562515139579773,0.050000000745058,0.2284262180328369,291.1465759277344,291.1499938964844,274.8500061035156,271.5613708496094,286.02716064453125,293.2771911621094,291.1465148925781,1.0,0.1804139018058776,0.8029075860977173,0.8029075860977173,1.0,1.0,-0.7919263243675232,0.3117373883724212,0.4801889359951019,0.1810318976640701,0.0,0.0,0.1488025039434433,25.013015747070312,25.0,-0.4590388238430023,-4087.15380859375,61.88785552978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,302.95233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.154296875,18000.0,0.0,0.0,0.090586356818676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119192749261856,0.1191969886422157,-4.240866473992355e-06,0.0,9.193363803206012e-05,0.0,0.0,4.645750045776367,0.0,0.0,0.0,0.2727199196815491,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565049722790718,-1501.7208251953125,304.1473083496094,0.7279812097549438,0.105505920946598,0.0954650193452835,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.562528133392334,0.050000000745058,0.0481548383831977,293.19635009765625,297.1499938964844,293.1499938964844,0.0556493736803531,-1156.296142578125,304.1541442871094,0.7256016135215759,0.1039795950055122,0.0734676718711853,293.1474304199219,297.1499938964844,293.1499938964844,0.1519399583339691,-3373.648193359375,304.14923095703125,0.9382264614105223,0.2259408682584762,0.2144325524568557,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206905722618,-1953.8612060546875,298.2225036621094,0.562528133392334,0.050000000745058,0.2284258157014846,291.1463928222656,291.1499938964844,274.8500061035156,271.5657653808594,286.0243835449219,293.2762451171875,291.1463623046875,1.0,0.1804103106260299,0.8030479550361633,0.8030479550361633,1.0,1.0,-0.7919867038726807,0.3118570446968078,0.4801296591758728,0.1808495372533798,0.0,0.0,0.1492991745471954,25.007627487182617,25.0,-0.2297076731920242,-4089.87890625,61.889625549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,302.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.090707927942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194221824407577,0.1194264218211174,-4.241238002578029e-06,0.0,9.205701644532382e-05,0.0,0.0,4.655316352844238,0.0,0.0,0.0,0.2727563977241516,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565049722790718,-1501.7208251953125,304.1473083496094,0.7279812097549438,0.105505920946598,0.0954650193452835,293.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.562528133392334,0.050000000745058,0.0481548383831977,293.19635009765625,297.1499938964844,293.1499938964844,0.0556493736803531,-1156.296142578125,304.1541442871094,0.7256016135215759,0.1039795950055122,0.0734676718711853,293.1474304199219,297.1499938964844,293.1499938964844,0.1519399583339691,-3373.648193359375,304.14923095703125,0.9382264614105223,0.2259408682584762,0.2144325524568557,293.2761535644531,297.1499938964844,293.1499938964844,0.0053206905722618,-1953.8612060546875,298.2225036621094,0.562528133392334,0.050000000745058,0.2284258157014846,291.1463928222656,291.1499938964844,274.8500061035156,271.5657653808594,286.0243835449219,293.2762451171875,291.1463623046875,1.0,0.1804103106260299,0.8030479550361633,0.8030479550361633,1.0,1.0,-0.7919867038726807,0.3118570446968078,0.4801296591758728,0.1808495372533798,0.0,0.0,0.1492991745471954,25.007627487182617,25.0,-0.2297076731920242,-4089.87890625,61.889625549316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395874023437,302.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.123046875,18000.0,0.0,0.0,0.090707927942276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194221824407577,0.1194264218211174,-4.241238002578029e-06,0.0,9.205701644532382e-05,0.0,0.0,4.655316352844238,0.0,0.0,0.0,0.2727563977241516,4.0,0.0,1.0
748500,293.1278991699219,297.1499938964844,293.1499938964844,0.0567621067166328,-1506.08447265625,304.1473388671875,0.7286372780799866,0.105812981724739,0.095741756260395,293.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5625342130661011,0.050000000745058,0.0481548011302948,293.1957702636719,297.1499938964844,293.1499938964844,0.0552512072026729,-1151.0672607421875,304.15411376953125,0.7245887517929077,0.1035103127360344,0.0731352269649505,293.1471252441406,297.1499938964844,293.1499938964844,0.1520197242498397,-3375.0634765625,304.14923095703125,0.9383856058120728,0.2260356098413467,0.2145214825868606,293.27569580078125,297.1499938964844,293.1499938964844,0.0053027872927486,-1948.1641845703125,298.2018127441406,0.5625342130661011,0.050000000745058,0.2284256368875503,291.1463317871094,291.1499938964844,274.8500061035156,271.56793212890625,286.0228881835937,293.2757873535156,291.1463317871094,1.0,0.1804094761610031,0.803118109703064,0.803118109703064,1.0,1.0,-0.7920262813568115,0.3119252920150757,0.4801009893417358,0.180749699473381,0.0,0.0,0.1495483219623565,25.00490379333496,25.0,-0.1446337103843689,-4091.356201171875,61.891876220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1351318359375,302.9534912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.0907782763242721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195378974080085,0.1195421442389488,-4.241427632223349e-06,0.0,9.21284081414342e-05,0.0,0.0,4.660144329071045,0.0,0.0,0.0,0.2727748453617096,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.057017233222723,-1510.41845703125,304.1473693847656,0.7292895913124084,0.1061183363199234,0.0960167571902275,293.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625421404838562,0.050000000745058,0.0481547489762306,293.1950988769531,297.1499938964844,293.1499938964844,0.0548653304576873,-1146.008544921875,304.1540832519531,0.7236061096191406,0.103060059249401,0.0728138163685798,293.1468200683594,297.1499938964844,293.1499938964844,0.1521001160144806,-3376.48974609375,304.14923095703125,0.9385493993759156,0.2261316478252411,0.2146114259958267,293.2752685546875,297.1499938964844,293.1499938964844,0.0052849487401545,-1942.4752197265625,298.1811828613281,0.5625421404838562,0.050000000745058,0.2284253984689712,291.14630126953125,291.1499938964844,274.8500061035156,271.57012939453125,286.0213623046875,293.2753601074219,291.14630126953125,1.0,0.1804094314575195,0.8031871318817139,0.8031871318817139,1.0,1.0,-0.7920781373977661,0.3120011389255523,0.4800770282745361,0.1806467324495315,0.0,0.0,0.1497969180345535,25.001893997192383,25.0,-0.0813106074929237,-4092.919677734375,61.89558029174805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310119628906,302.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0908539071679115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1196536421775817,0.1196578815579414,-4.241618626110721e-06,0.0,9.220516949426384e-05,0.0,0.0,4.664975166320801,0.0,0.0,0.0,0.2727932929992676,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575229041278362,-1519.0218505859375,304.1473999023437,0.7305935025215149,0.106725089251995,0.0965628027915954,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625706911087036,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541497468948364,-1136.6524658203125,304.1539001464844,0.7217879891395569,0.102236695587635,0.0722198709845542,293.146240234375,297.1499938964844,293.1499938964844,0.1522642821073532,-3379.4013671875,304.1492004394531,0.9389039874076844,0.226328432559967,0.2147954255342483,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494583651423,-1931.1220703125,298.1400756835937,0.5625706911087036,0.050000000745058,0.228424534201622,291.1462707519531,291.1499938964844,274.8500061035156,271.57452392578125,286.01812744140625,293.2745056152344,291.1462707519531,1.0,0.1804123967885971,0.8033250570297241,0.8033250570297241,1.0,1.0,-0.7922402024269104,0.3121833801269531,0.4800568222999573,0.1804402768611908,0.0,0.0,0.1502943187952041,24.994155883789062,25.0,-0.0350440889596939,-4096.35107421875,61.90937805175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0910165458917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198851764202117,0.1198894158005714,-4.242000613885466e-06,0.0,9.237022459274158e-05,0.0,0.0,4.674642562866211,0.0,0.0,0.0,0.2728302776813507,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575229041278362,-1519.0218505859375,304.1473999023437,0.7305935025215149,0.106725089251995,0.0965628027915954,293.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5625706911087036,0.050000000745058,0.048154566437006,293.19354248046875,297.1499938964844,293.1499938964844,0.0541497468948364,-1136.6524658203125,304.1539001464844,0.7217879891395569,0.102236695587635,0.0722198709845542,293.146240234375,297.1499938964844,293.1499938964844,0.1522642821073532,-3379.4013671875,304.1492004394531,0.9389039874076844,0.226328432559967,0.2147954255342483,293.2744445800781,297.1499938964844,293.1499938964844,0.0052494583651423,-1931.1220703125,298.1400756835937,0.5625706911087036,0.050000000745058,0.228424534201622,291.1462707519531,291.1499938964844,274.8500061035156,271.57452392578125,286.01812744140625,293.2745056152344,291.1462707519531,1.0,0.1804123967885971,0.8033250570297241,0.8033250570297241,1.0,1.0,-0.7922402024269104,0.3121833801269531,0.4800568222999573,0.1804402768611908,0.0,0.0,0.1502943187952041,24.994155883789062,25.0,-0.0350440889596939,-4096.35107421875,61.90937805175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,302.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.111328125,18000.0,0.0,0.0,0.0910165458917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1198851764202117,0.1198894158005714,-4.242000613885466e-06,0.0,9.237022459274158e-05,0.0,0.0,4.674642562866211,0.0,0.0,0.0,0.2728302776813507,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580232702195644,-1527.5533447265625,304.1474304199219,0.7319013476371765,0.1073263064026832,0.0971040353178978,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626190900802612,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535210072994232,-1128.4599609375,304.1536560058594,0.7202008366584778,0.101522646844387,0.0717001482844352,293.1457214355469,297.1499938964844,293.1499938964844,0.1524336338043213,-3382.405517578125,304.1492004394531,0.9392988085746764,0.2265308499336242,0.2149848043918609,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142483182251,-1919.8172607421875,298.0990905761719,0.5626190900802612,0.050000000745058,0.2284230589866638,291.146240234375,291.1499938964844,274.8500061035156,271.5788879394531,286.01470947265625,293.2737121582031,291.1462097167969,1.0,0.1804202497005462,0.8034630417823792,0.8034630417823792,1.0,1.0,-0.79249107837677,0.3124081194400787,0.4800829589366913,0.180243119597435,0.0,0.0,0.1508007645606994,24.983932495117188,25.0,-0.0833397433161735,-4100.24267578125,61.933101654052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,302.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0911882817745208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201199367642402,0.1201241835951805,-4.242385784891667e-06,0.0,9.254451288143172e-05,0.0,0.0,4.684444904327393,0.0,0.0,0.0,0.2728677690029144,4.0,0.0,1.0
