time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580232702195644,-1527.5533447265625,304.1474304199219,0.7319013476371765,0.1073263064026832,0.0971040353178978,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5626190900802612,0.050000000745058,0.0481542535126209,293.1916198730469,297.1499938964844,293.1499938964844,0.0535210072994232,-1128.4599609375,304.1536560058594,0.7202008366584778,0.101522646844387,0.0717001482844352,293.1457214355469,297.1499938964844,293.1499938964844,0.1524336338043213,-3382.405517578125,304.1492004394531,0.9392988085746764,0.2265308499336242,0.2149848043918609,293.2736511230469,297.1499938964844,293.1499938964844,0.0052142483182251,-1919.8172607421875,298.0990905761719,0.5626190900802612,0.050000000745058,0.2284230589866638,291.146240234375,291.1499938964844,274.8500061035156,271.5788879394531,286.01470947265625,293.2737121582031,291.1462097167969,1.0,0.1804202497005462,0.8034630417823792,0.8034630417823792,1.0,1.0,-0.79249107837677,0.3124081194400787,0.4800829589366913,0.180243119597435,0.0,0.0,0.1508007645606994,24.983932495117188,25.0,-0.0833397433161735,-4100.24267578125,61.933101654052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1183776855469,302.9589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.0911882817745208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201199367642402,0.1201241835951805,-4.242385784891667e-06,0.0,9.254451288143172e-05,0.0,0.0,4.684444904327393,0.0,0.0,0.0,0.2728677690029144,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585166402161121,-1535.98486328125,304.1474609375,0.7332147359848022,0.107918195426464,0.0976376086473465,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626944899559021,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0529973320662975,-1121.6611328125,304.1533203125,0.7189024686813354,0.100945807993412,0.0712685361504554,293.1452331542969,297.1499938964844,293.1499938964844,0.1526085585355758,-3385.511474609375,304.149169921875,0.9397423267364502,0.2267365604639053,0.2151778638362884,293.2728881835937,297.1499938964844,293.1499938964844,0.0051792943850159,-1908.56396484375,298.0582275390625,0.5626944899559021,0.050000000745058,0.2284207493066787,291.1460266113281,291.1499938964844,274.8444519042969,271.579345703125,286.00982666015625,293.27294921875,291.1459350585937,1.0,0.1804343461990356,0.8035981059074402,0.8035981059074402,1.0,1.0,-0.7928417325019836,0.3126550614833832,0.4801867008209228,0.1801181882619857,0.0,0.0,0.1513430178165435,24.971315383911133,25.0,-0.436431884765625,-4105.01904296875,61.96851348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,302.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0913643315434455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203668788075447,0.1203711181879043,-4.24278232458164e-06,0.0,9.272318129660562e-05,0.0,0.0,4.694749355316162,0.0,0.0,0.0,0.2729070782661438,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585166402161121,-1535.98486328125,304.1474609375,0.7332147359848022,0.107918195426464,0.0976376086473465,293.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5626944899559021,0.050000000745058,0.0481537692248821,293.18927001953125,297.1499938964844,293.1499938964844,0.0529973320662975,-1121.6611328125,304.1533203125,0.7189024686813354,0.100945807993412,0.0712685361504554,293.1452331542969,297.1499938964844,293.1499938964844,0.1526085585355758,-3385.511474609375,304.149169921875,0.9397423267364502,0.2267365604639053,0.2151778638362884,293.2728881835937,297.1499938964844,293.1499938964844,0.0051792943850159,-1908.56396484375,298.0582275390625,0.5626944899559021,0.050000000745058,0.2284207493066787,291.1460266113281,291.1499938964844,274.8444519042969,271.579345703125,286.00982666015625,293.27294921875,291.1459350585937,1.0,0.1804343461990356,0.8035981059074402,0.8035981059074402,1.0,1.0,-0.7928417325019836,0.3126550614833832,0.4801867008209228,0.1801181882619857,0.0,0.0,0.1513430178165435,24.971315383911133,25.0,-0.436431884765625,-4105.01904296875,61.96851348876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,302.9623107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.0913643315434455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203668788075447,0.1203711181879043,-4.24278232458164e-06,0.0,9.272318129660562e-05,0.0,0.0,4.694749355316162,0.0,0.0,0.0,0.2729070782661438,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590055137872695,-1544.3668212890625,304.1474914550781,0.7345603704452515,0.1085011065006256,0.09816225618124,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5628251433372498,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526546649634838,-1117.24658203125,304.1527709960937,0.7181246280670166,0.1006097942590713,0.070985309779644,293.1448059082031,297.1499938964844,293.1499938964844,0.1527956128120422,-3388.847900390625,304.1491394042969,0.9402772188186646,0.2269453108310699,0.215373083949089,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448144949972,-1897.475341796875,298.0172119140625,0.5628251433372498,0.050000000745058,0.2284167557954788,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,286.0016784667969,293.272216796875,291.1448669433594,1.0,0.1804569810628891,0.8037331700325012,0.8037331700325012,1.0,1.0,-0.7933598756790161,0.3129274249076843,0.4804324805736542,0.1801445335149765,0.0,0.0,0.152054414153099,24.95363044738769,25.0,-1.495452642440796,-4111.7109375,62.02214431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,302.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0915431529283523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206729188561439,0.1206771656870842,-4.2432320697116666e-06,0.0,9.29046655073762e-05,0.0,0.0,4.707479953765869,0.0,0.0,0.0,0.2729551494121551,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590055137872695,-1544.3668212890625,304.1474914550781,0.7345603704452515,0.1085011065006256,0.09816225618124,293.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.5628251433372498,0.050000000745058,0.0481529273092746,293.1860046386719,297.1499938964844,293.1499938964844,0.0526546649634838,-1117.24658203125,304.1527709960937,0.7181246280670166,0.1006097942590713,0.070985309779644,293.1448059082031,297.1499938964844,293.1499938964844,0.1527956128120422,-3388.847900390625,304.1491394042969,0.9402772188186646,0.2269453108310699,0.215373083949089,293.27215576171875,297.1499938964844,293.1499938964844,0.0051448144949972,-1897.475341796875,298.0172119140625,0.5628251433372498,0.050000000745058,0.2284167557954788,291.14508056640625,291.1499938964844,274.8283386230469,271.57232666015625,286.0016784667969,293.272216796875,291.1448669433594,1.0,0.1804569810628891,0.8037331700325012,0.8037331700325012,1.0,1.0,-0.7933598756790161,0.3129274249076843,0.4804324805736542,0.1801445335149765,0.0,0.0,0.152054414153099,24.95363044738769,25.0,-1.495452642440796,-4111.7109375,62.02214431762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1113586425781,302.96661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0915431529283523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206729188561439,0.1206771656870842,-4.2432320697116666e-06,0.0,9.29046655073762e-05,0.0,0.0,4.707479953765869,0.0,0.0,0.0,0.2729551494121551,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592496879398822,-1548.564697265625,304.1474914550781,0.7352543473243713,0.1087905541062355,0.0984221920371055,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5629175901412964,0.050000000745058,0.0481523312628269,293.1839904785156,297.1499938964844,293.1499938964844,0.0525757707655429,-1116.2513427734375,304.1524353027344,0.7180051207542419,0.1005542799830436,0.0709191784262657,293.14459228515625,297.1499938964844,293.1499938964844,0.1528955847024917,-3390.637451171875,304.14910888671875,0.9405902624130248,0.2270519882440567,0.2154723405838012,293.27178955078125,297.1499938964844,293.1499938964844,0.0051277810707688,-1892.00830078125,297.9966125488281,0.5629175901412964,0.050000000745058,0.228413924574852,291.1442565917969,291.1499938964844,274.8165588378906,271.566162109375,285.9964294433594,293.2718505859375,291.1439514160156,1.0,0.1804727464914322,0.8038007020950317,0.8038007020950317,1.0,1.0,-0.7937074899673462,0.3130854964256286,0.4806219637393951,0.1802170276641845,0.0,0.0,0.1525262147188186,24.94207763671875,25.0,-2.115471601486206,-4116.1865234375,62.05855941772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11004638671875,302.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5546875,18000.0,0.0,0.0,0.0916351601481437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208738684654235,0.1208781152963638,-4.243512194079813e-06,0.0,9.2998037871439e-05,0.0,0.0,4.715824604034424,0.0,0.0,0.0,0.2729864418506622,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0594940483570098,-1552.7728271484375,304.14752197265625,0.7359632849693298,0.1090794429183006,0.0986812859773635,293.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5630269646644592,0.050000000745058,0.0481516234576702,293.18170166015625,297.1499938964844,293.1499938964844,0.0525569133460521,-1116.041259765625,304.1520080566406,0.7180613875389099,0.1005701050162315,0.0709021240472793,293.1444091796875,297.1499938964844,293.1499938964844,0.15299953520298,-3392.501708984375,304.1490783691406,0.9409327507019044,0.2271607369184494,0.2155731469392776,293.2714233398437,297.1499938964844,293.1499938964844,0.0051108519546687,-1886.578369140625,297.9759826660156,0.5630269646644592,0.050000000745058,0.2284105718135833,291.1432189941406,291.1499938964844,274.8023986816406,271.5583190917969,285.9904479980469,293.271484375,291.1428527832031,1.0,0.1804917454719543,0.8038661479949951,0.8038661479949951,1.0,1.0,-0.7941140532493591,0.3132589161396026,0.4808551371097564,0.1803268790245056,0.0,0.0,0.1530839204788208,24.92886734008789,25.0,-2.705143928527832,-4121.4833984375,62.10158157348633,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086730957031,302.9737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.267578125,18000.0,0.0,0.0,0.0917303189635276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211129650473594,0.1211172118782997,-4.24384415964596e-06,0.0,9.309461165685208e-05,0.0,0.0,4.725754737854004,0.0,0.0,0.0,0.2730235755443573,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599840357899665,-1561.230712890625,304.14752197265625,0.7374314069747925,0.1096566915512085,0.0991982370615005,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.563298225402832,0.050000000745058,0.0481498762965202,293.17645263671875,297.1499938964844,293.1499938964844,0.0527174063026905,-1118.2100830078125,304.15106201171875,0.7187507748603821,0.100835308432579,0.0710304453969001,293.1439819335937,297.1499938964844,293.1499938964844,0.1532202363014221,-3396.466064453125,304.1490173339844,0.9417116045951844,0.2273863554000854,0.215781569480896,293.2706604003906,297.1499938964844,293.1499938964844,0.0050773988477885,-1875.8541259765625,297.93475341796875,0.563298225402832,0.050000000745058,0.2284022867679596,291.140625,291.1499938964844,274.76739501953125,271.5378723144531,285.97625732421875,293.2707214355469,291.1401672363281,1.0,0.1805417835712433,0.8039970993995667,0.8039970993995667,1.0,1.0,-0.7951265573501587,0.3136638402938843,0.481462687253952,0.180658757686615,0.0,0.0,0.1545077711343765,24.89739799499512,25.0,-3.675583839416504,-4134.9072265625,62.21076202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0919379517436027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217323169112205,0.1217365637421608,-4.244715455570258e-06,0.0,9.330533066531645e-05,0.0,0.0,4.751503944396973,0.0,0.0,0.0,0.2731199860572815,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599840357899665,-1561.230712890625,304.14752197265625,0.7374314069747925,0.1096566915512085,0.0991982370615005,293.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.563298225402832,0.050000000745058,0.0481498762965202,293.17645263671875,297.1499938964844,293.1499938964844,0.0527174063026905,-1118.2100830078125,304.15106201171875,0.7187507748603821,0.100835308432579,0.0710304453969001,293.1439819335937,297.1499938964844,293.1499938964844,0.1532202363014221,-3396.466064453125,304.1490173339844,0.9417116045951844,0.2273863554000854,0.215781569480896,293.2706604003906,297.1499938964844,293.1499938964844,0.0050773988477885,-1875.8541259765625,297.93475341796875,0.563298225402832,0.050000000745058,0.2284022867679596,291.140625,291.1499938964844,274.76739501953125,271.5378723144531,285.97625732421875,293.2707214355469,291.1401672363281,1.0,0.1805417835712433,0.8039970993995667,0.8039970993995667,1.0,1.0,-0.7951265573501587,0.3136638402938843,0.481462687253952,0.180658757686615,0.0,0.0,0.1545077711343765,24.89739799499512,25.0,-3.675583839416504,-4134.9072265625,62.21076202392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051330566406,302.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0919379517436027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1217323169112205,0.1217365637421608,-4.244715455570258e-06,0.0,9.330533066531645e-05,0.0,0.0,4.751503944396973,0.0,0.0,0.0,0.2731199860572815,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604758113622665,-1569.7427978515625,304.14752197265625,0.738964319229126,0.1102349236607551,0.0997152552008628,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5636321902275085,0.050000000745058,0.0481477305293083,293.1703186035156,297.1499938964844,293.1499938964844,0.0531362816691398,-1123.7548828125,304.1500244140625,0.7201793193817139,0.101403422653675,0.0713714733719825,293.1435546875,297.1499938964844,293.1499938964844,0.1534566879272461,-3400.716796875,304.1489562988281,0.9426069259643556,0.2276249527931213,0.2160012125968933,293.2698669433594,297.1499938964844,293.1499938964844,0.0050444174557924,-1865.27294921875,297.8936767578125,0.5636321902275085,0.050000000745058,0.2283921092748642,291.1375732421875,291.1499938964844,274.7240600585937,271.5115051269531,285.95928955078125,293.2699279785156,291.1370849609375,1.0,0.1806098967790603,0.8041280508041382,0.8041280508041382,1.0,1.0,-0.7964051365852356,0.314151406288147,0.4822537302970886,0.1811285018920898,0.0,0.0,0.1563663631677627,24.860240936279297,25.0,-4.267802238464356,-4152.2470703125,62.35237121582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,302.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.0921823903918266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225580275058746,0.1225622743368148,-4.245909622113686e-06,0.0,9.355341171612964e-05,0.0,0.0,4.785898685455322,0.0,0.0,0.0,0.2732491195201874,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604758113622665,-1569.7427978515625,304.14752197265625,0.738964319229126,0.1102349236607551,0.0997152552008628,293.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5636321902275085,0.050000000745058,0.0481477305293083,293.1703186035156,297.1499938964844,293.1499938964844,0.0531362816691398,-1123.7548828125,304.1500244140625,0.7201793193817139,0.101403422653675,0.0713714733719825,293.1435546875,297.1499938964844,293.1499938964844,0.1534566879272461,-3400.716796875,304.1489562988281,0.9426069259643556,0.2276249527931213,0.2160012125968933,293.2698669433594,297.1499938964844,293.1499938964844,0.0050444174557924,-1865.27294921875,297.8936767578125,0.5636321902275085,0.050000000745058,0.2283921092748642,291.1375732421875,291.1499938964844,274.7240600585937,271.5115051269531,285.95928955078125,293.2699279785156,291.1370849609375,1.0,0.1806098967790603,0.8041280508041382,0.8041280508041382,1.0,1.0,-0.7964051365852356,0.314151406288147,0.4822537302970886,0.1811285018920898,0.0,0.0,0.1563663631677627,24.860240936279297,25.0,-4.267802238464356,-4152.2470703125,62.35237121582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09967041015625,302.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.765625,18000.0,0.0,0.0,0.0921823903918266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225580275058746,0.1225622743368148,-4.245909622113686e-06,0.0,9.355341171612964e-05,0.0,0.0,4.785898685455322,0.0,0.0,0.0,0.2732491195201874,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609690174460411,-1578.2994384765625,304.14752197265625,0.7405573725700378,0.1108154356479644,0.1002337336540222,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5640196204185486,0.050000000745058,0.0481452494859695,293.1635437011719,297.1499938964844,293.1499938964844,0.0538049191236496,-1132.573974609375,304.1488952636719,0.7223008275032043,0.1022646501660347,0.0719198063015937,293.1430969238281,297.1499938964844,293.1499938964844,0.1537072956562042,-3405.2197265625,304.1488952636719,0.9436069130897522,0.2278786152601242,0.2162342965602874,293.2690124511719,297.1499938964844,293.1499938964844,0.0050118952058255,-1854.8134765625,297.8528747558594,0.5640196204185486,0.050000000745058,0.228380337357521,291.1343688964844,291.1499938964844,274.6731872558594,271.4797058105469,285.939697265625,293.2690734863281,291.1338806152344,1.0,0.1806983798742294,0.8042535185813904,0.8042535185813904,1.0,1.0,-0.7979481220245361,0.314726859331131,0.4832212328910827,0.1817201673984527,0.0,0.0,0.1586673110723495,24.81867790222168,25.0,-4.47577428817749,-4173.5419921875,62.52808380126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,303.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.0924820601940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236022487282753,0.1236064955592155,-4.247463948559016e-06,0.0,9.385753219248728e-05,0.0,0.0,4.829497337341309,0.0,0.0,0.0,0.2734134495258331,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609690174460411,-1578.2994384765625,304.14752197265625,0.7405573725700378,0.1108154356479644,0.1002337336540222,293.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5640196204185486,0.050000000745058,0.0481452494859695,293.1635437011719,297.1499938964844,293.1499938964844,0.0538049191236496,-1132.573974609375,304.1488952636719,0.7223008275032043,0.1022646501660347,0.0719198063015937,293.1430969238281,297.1499938964844,293.1499938964844,0.1537072956562042,-3405.2197265625,304.1488952636719,0.9436069130897522,0.2278786152601242,0.2162342965602874,293.2690124511719,297.1499938964844,293.1499938964844,0.0050118952058255,-1854.8134765625,297.8528747558594,0.5640196204185486,0.050000000745058,0.228380337357521,291.1343688964844,291.1499938964844,274.6731872558594,271.4797058105469,285.939697265625,293.2690734863281,291.1338806152344,1.0,0.1806983798742294,0.8042535185813904,0.8042535185813904,1.0,1.0,-0.7979481220245361,0.314726859331131,0.4832212328910827,0.1817201673984527,0.0,0.0,0.1586673110723495,24.81867790222168,25.0,-4.47577428817749,-4173.5419921875,62.52808380126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914306640625,303.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.0924820601940155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236022487282753,0.1236064955592155,-4.247463948559016e-06,0.0,9.385753219248728e-05,0.0,0.0,4.829497337341309,0.0,0.0,0.0,0.2734134495258331,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614631585776805,-1586.889404296875,304.14752197265625,0.7422035336494446,0.1113989949226379,0.1007545441389083,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5644503235816956,0.050000000745058,0.0481425039470195,293.15625,297.1499938964844,293.1499938964844,0.0547076761722564,-1144.4832763671875,304.14776611328125,0.7250498533248901,0.1034025102853775,0.0726645439863205,293.14263916015625,297.1499938964844,293.1499938964844,0.1539706140756607,-3409.94482421875,304.1488037109375,0.944696843624115,0.2281486988067627,0.2164823412895202,293.26812744140625,297.1499938964844,293.1499938964844,0.004979801364243,-1844.453125,297.8125,0.5644503235816956,0.050000000745058,0.2283673137426376,291.1311950683594,291.1499938964844,274.61553955078125,271.44305419921875,285.9176025390625,293.2681884765625,291.1307373046875,1.0,0.1808088421821594,0.8043789267539978,0.8043789267539978,1.0,1.0,-0.7997457385063171,0.3153931200504303,0.4843525886535644,0.1824157685041427,0.0,0.0,0.1613910049200058,24.774057388305664,25.0,-4.390111923217773,-4198.654296875,62.73850631713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,303.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.0928549394011497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248635798692703,0.1248678267002105,-4.249390258337371e-06,0.0,9.423595474800096e-05,0.0,0.0,4.882293701171875,0.0,0.0,0.0,0.2736130952835083,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614631585776805,-1586.889404296875,304.14752197265625,0.7422035336494446,0.1113989949226379,0.1007545441389083,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5644503235816956,0.050000000745058,0.0481425039470195,293.15625,297.1499938964844,293.1499938964844,0.0547076761722564,-1144.4832763671875,304.14776611328125,0.7250498533248901,0.1034025102853775,0.0726645439863205,293.14263916015625,297.1499938964844,293.1499938964844,0.1539706140756607,-3409.94482421875,304.1488037109375,0.944696843624115,0.2281486988067627,0.2164823412895202,293.26812744140625,297.1499938964844,293.1499938964844,0.004979801364243,-1844.453125,297.8125,0.5644503235816956,0.050000000745058,0.2283673137426376,291.1311950683594,291.1499938964844,274.61553955078125,271.44305419921875,285.9176025390625,293.2681884765625,291.1307373046875,1.0,0.1808088421821594,0.8043789267539978,0.8043789267539978,1.0,1.0,-0.7997457385063171,0.3153931200504303,0.4843525886535644,0.1824157685041427,0.0,0.0,0.1613910049200058,24.774057388305664,25.0,-4.390111923217773,-4198.654296875,62.73850631713867,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,303.0384826660156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08203125,18000.0,0.0,0.0,0.0928549394011497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248635798692703,0.1248678267002105,-4.249390258337371e-06,0.0,9.423595474800096e-05,0.0,0.0,4.882293701171875,0.0,0.0,0.0,0.2736130952835083,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617104545235633,-1591.1942138671875,304.14752197265625,0.7430440187454224,0.1116920262575149,0.1010159850120544,293.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5646787285804749,0.050000000745058,0.0481410510838031,293.1524658203125,297.1499938964844,293.1499938964844,0.0552412196993827,-1151.531982421875,304.147216796875,0.7266393303871155,0.1040692999958992,0.0731066092848777,293.14239501953125,297.1499938964844,293.1499938964844,0.1541067510843277,-3412.384765625,304.1487731933594,0.9452707171440125,0.2282901555299759,0.2166122943162918,293.26763916015625,297.1499938964844,293.1499938964844,0.0049639078788459,-1839.30517578125,297.7925109863281,0.5646787285804749,0.050000000745058,0.2283604145050048,291.12969970703125,291.1499938964844,274.5843811035156,271.42303466796875,285.9056701660156,293.2677307128906,291.1292419433594,1.0,0.1808726489543914,0.8044416308403015,0.8044416308403015,1.0,1.0,-0.8007360100746155,0.3157608211040497,0.4849751591682434,0.1827963143587112,0.0,0.0,0.1629014909267425,24.75098991394043,25.0,-4.272741317749023,-4212.580078125,62.85674285888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07275390625,303.0499572753906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.0930739119648933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255731731653213,0.1255774199962616,-4.25049256591592e-06,0.0,9.445819159736855e-05,0.0,0.0,4.912055015563965,0.0,0.0,0.0,0.2737259268760681,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619578100740909,-1595.503662109375,304.14752197265625,0.7438943982124329,0.1119858771562576,0.1012781113386154,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5649139881134033,0.050000000745058,0.0481395572423934,293.1485900878906,297.1499938964844,293.1499938964844,0.0558238290250301,-1159.2408447265625,304.14666748046875,0.7283555269241333,0.1047951579093933,0.0735907778143882,293.14215087890625,297.1499938964844,293.1499938964844,0.1542456001043319,-3414.870849609375,304.14874267578125,0.9458606243133544,0.2284357994794845,0.2167460918426513,293.2671813964844,297.1499938964844,293.1499938964844,0.0049481093883514,-1834.1759033203125,297.77264404296875,0.5649139881134033,0.050000000745058,0.2283533364534378,291.12823486328125,291.1499938964844,274.55181884765625,271.4020080566406,285.8931884765625,293.2672424316406,291.1278076171875,1.0,0.1809419989585876,0.8044987916946411,0.8044987916946411,1.0,1.0,-0.801781952381134,0.3161501288414001,0.4856318235397339,0.1831943094730377,0.0,0.0,0.1645006537437439,24.72762489318848,25.0,-4.120998382568359,-4227.35205078125,62.98320007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0648193359375,303.0618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.26953125,18000.0,0.0,0.0,0.0933157280087471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263315230607986,0.1263357698917389,-4.251681275491137e-06,0.0,9.470360237173736e-05,0.0,0.0,4.943904876708984,0.0,0.0,0.0,0.2738468050956726,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.062452558428049,-1604.134033203125,304.14752197265625,0.7456212043762207,0.1125760599970817,0.101804532110691,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.565401017665863,0.050000000745058,0.0481364764273166,293.1407775878906,297.1499938964844,293.1499938964844,0.0571318715810775,-1176.5992431640625,304.1455993652344,0.7321571707725525,0.1064198762178421,0.0746830627322197,293.1416320800781,297.1499938964844,293.1499938964844,0.1545315086841583,-3419.983154296875,304.148681640625,0.9470827579498292,0.2287401109933853,0.2170259356498718,293.2662048339844,297.1499938964844,293.1499938964844,0.0049167997203767,-1823.9720458984373,297.7333374023437,0.565401017665863,0.050000000745058,0.2283387184143066,291.1255187988281,291.1499938964844,274.4827880859375,271.3571472167969,285.8665771484375,293.26629638671875,291.1251220703125,1.0,0.1810981184244156,0.8046129941940308,0.8046129941940308,1.0,1.0,-0.8040392994880676,0.3169974088668823,0.4870418906211853,0.1840347647666931,0.0,0.0,0.1679544448852539,24.680482864379883,25.0,-3.743403434753418,-4259.41357421875,63.26133728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,303.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.0938757136464119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279930025339126,0.1279972493648529,-4.254323357599787e-06,0.0,9.5271912869066e-05,0.0,0.0,5.013839721679688,0.0,0.0,0.0,0.2741127908229828,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.062452558428049,-1604.134033203125,304.14752197265625,0.7456212043762207,0.1125760599970817,0.101804532110691,293.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1257629394531,0.565401017665863,0.050000000745058,0.0481364764273166,293.1407775878906,297.1499938964844,293.1499938964844,0.0571318715810775,-1176.5992431640625,304.1455993652344,0.7321571707725525,0.1064198762178421,0.0746830627322197,293.1416320800781,297.1499938964844,293.1499938964844,0.1545315086841583,-3419.983154296875,304.148681640625,0.9470827579498292,0.2287401109933853,0.2170259356498718,293.2662048339844,297.1499938964844,293.1499938964844,0.0049167997203767,-1823.9720458984373,297.7333374023437,0.565401017665863,0.050000000745058,0.2283387184143066,291.1255187988281,291.1499938964844,274.4827880859375,271.3571472167969,285.8665771484375,293.26629638671875,291.1251220703125,1.0,0.1810981184244156,0.8046129941940308,0.8046129941940308,1.0,1.0,-0.8040392994880676,0.3169974088668823,0.4870418906211853,0.1840347647666931,0.0,0.0,0.1679544448852539,24.680482864379883,25.0,-3.743403434753418,-4259.41357421875,63.26133728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0465393066406,303.0870666503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.0938757136464119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279930025339126,0.1279972493648529,-4.254323357599787e-06,0.0,9.5271912869066e-05,0.0,0.0,5.013839721679688,0.0,0.0,0.0,0.2741127908229828,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629469975829124,-1612.7725830078125,304.14752197265625,0.7473747134208679,0.1131692230701446,0.1023336425423622,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5659019947052002,0.050000000745058,0.0481333211064338,293.1329040527344,297.1499938964844,293.1499938964844,0.0586095489561557,-1196.3037109375,304.14459228515625,0.7364028096199036,0.1082531362771987,0.0759253203868866,293.1410827636719,297.1499938964844,293.1499938964844,0.1548278182744979,-3425.271484375,304.14862060546875,0.9483474493026732,0.2290615141391754,0.2173218727111816,293.26519775390625,297.1499938964844,293.1499938964844,0.0048858546651899,-1813.8350830078125,297.694580078125,0.5659019947052002,0.050000000745058,0.2283237427473068,291.1230773925781,291.1499938964844,274.4092712402344,271.3089599609375,285.837890625,293.2652893066406,291.12274169921875,1.0,0.1812770813703537,0.8047272562980652,0.8047272562980652,1.0,1.0,-0.8064987063407898,0.3179353475570678,0.4885633289813995,0.1849136054515838,0.0,0.0,0.1717094331979751,24.63359642028809,25.0,-3.310784101486206,-4294.638671875,63.571685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255126953125,303.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.0945419296622276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298336237668991,0.1298378854990005,-4.2572987695166375e-06,0.0,9.59480385063216e-05,0.0,0.0,5.091556072235107,0.0,0.0,0.0,0.2744091153144836,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629469975829124,-1612.7725830078125,304.14752197265625,0.7473747134208679,0.1131692230701446,0.1023336425423622,293.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5659019947052002,0.050000000745058,0.0481333211064338,293.1329040527344,297.1499938964844,293.1499938964844,0.0586095489561557,-1196.3037109375,304.14459228515625,0.7364028096199036,0.1082531362771987,0.0759253203868866,293.1410827636719,297.1499938964844,293.1499938964844,0.1548278182744979,-3425.271484375,304.14862060546875,0.9483474493026732,0.2290615141391754,0.2173218727111816,293.26519775390625,297.1499938964844,293.1499938964844,0.0048858546651899,-1813.8350830078125,297.694580078125,0.5659019947052002,0.050000000745058,0.2283237427473068,291.1230773925781,291.1499938964844,274.4092712402344,271.3089599609375,285.837890625,293.2652893066406,291.12274169921875,1.0,0.1812770813703537,0.8047272562980652,0.8047272562980652,1.0,1.0,-0.8064987063407898,0.3179353475570678,0.4885633289813995,0.1849136054515838,0.0,0.0,0.1717094331979751,24.63359642028809,25.0,-3.310784101486206,-4294.638671875,63.571685791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0255126953125,303.11358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.779296875,18000.0,0.0,0.0,0.0945419296622276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298336237668991,0.1298378854990005,-4.2572987695166375e-06,0.0,9.59480385063216e-05,0.0,0.0,5.091556072235107,0.0,0.0,0.0,0.2744091153144836,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634406059980392,-1621.4102783203125,304.14752197265625,0.7491436004638672,0.113764651119709,0.1028649732470512,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.566406786441803,0.050000000745058,0.0481301546096801,293.1250915527344,297.1499938964844,293.1499938964844,0.060233399271965,-1218.0821533203125,304.1437072753906,0.7410427331924438,0.1102702096104621,0.0773002803325653,293.1405334472656,297.1499938964844,293.1499938964844,0.1551340222358703,-3430.72705078125,304.1485900878906,0.9496374130249025,0.2293994128704071,0.2176335304975509,293.26416015625,297.1499938964844,293.1499938964844,0.0048552667722105,-1803.763427734375,297.6563720703125,0.566406786441803,0.050000000745058,0.2283087223768234,291.1209716796875,291.1499938964844,274.3319396972656,271.25799560546875,285.80718994140625,293.2642517089844,291.1206970214844,1.0,0.181478276848793,0.804831326007843,0.804831326007843,1.0,1.0,-0.8091387748718262,0.3189661204814911,0.4901726841926574,0.185796245932579,0.0,0.0,0.175721675157547,24.587810516357425,25.0,-2.8669657707214355,-4332.84521484375,63.91251754760742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,303.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.0953167974948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131837710738182,0.1318419724702835,-4.2605875023582485e-06,0.0,9.673443128122015e-05,0.0,0.0,5.176455497741699,0.0,0.0,0.0,0.2747335135936737,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634406059980392,-1621.4102783203125,304.14752197265625,0.7491436004638672,0.113764651119709,0.1028649732470512,293.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.566406786441803,0.050000000745058,0.0481301546096801,293.1250915527344,297.1499938964844,293.1499938964844,0.060233399271965,-1218.0821533203125,304.1437072753906,0.7410427331924438,0.1102702096104621,0.0773002803325653,293.1405334472656,297.1499938964844,293.1499938964844,0.1551340222358703,-3430.72705078125,304.1485900878906,0.9496374130249025,0.2293994128704071,0.2176335304975509,293.26416015625,297.1499938964844,293.1499938964844,0.0048552667722105,-1803.763427734375,297.6563720703125,0.566406786441803,0.050000000745058,0.2283087223768234,291.1209716796875,291.1499938964844,274.3319396972656,271.25799560546875,285.80718994140625,293.2642517089844,291.1206970214844,1.0,0.181478276848793,0.804831326007843,0.804831326007843,1.0,1.0,-0.8091387748718262,0.3189661204814911,0.4901726841926574,0.185796245932579,0.0,0.0,0.175721675157547,24.587810516357425,25.0,-2.8669657707214355,-4332.84521484375,63.91251754760742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,303.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.107421875,18000.0,0.0,0.0,0.0953167974948883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131837710738182,0.1318419724702835,-4.2605875023582485e-06,0.0,9.673443128122015e-05,0.0,0.0,5.176455497741699,0.0,0.0,0.0,0.2747335135936737,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639325603842735,-1630.0322265625,304.14752197265625,0.7509151697158813,0.1143609881401062,0.1033975332975387,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5669053792953491,0.050000000745058,0.0481270402669906,293.1174621582031,297.1499938964844,293.1499938964844,0.0619818344712257,-1241.68359375,304.14288330078125,0.7460321187973022,0.11244797706604,0.0787919163703918,293.1399841308594,297.1499938964844,293.1499938964844,0.1554496735334396,-3436.34130859375,304.1485290527344,0.950935125350952,0.2297528386116027,0.2179601788520813,293.2631225585937,297.1499938964844,293.1499938964844,0.0048250225372612,-1793.7550048828125,297.6186828613281,0.5669053792953491,0.050000000745058,0.2282939553260803,291.1191711425781,291.1499938964844,274.2515869140625,271.2047424316406,285.7745056152344,293.2632141113281,291.11895751953125,1.0,0.1817009150981903,0.8049353361129761,0.8049353361129761,1.0,1.0,-0.8119387626647949,0.3200946152210235,0.4918441772460937,0.1866464018821716,0.0,0.0,0.1799535453319549,24.54387283325196,25.0,-2.444865226745605,-4373.9091796875,64.28202056884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,303.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.0961998403072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339917331933975,0.1339959949254989,-4.264171366230585e-06,0.0,9.763061098055914e-05,0.0,0.0,5.268028736114502,0.0,0.0,0.0,0.2750841975212097,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639325603842735,-1630.0322265625,304.14752197265625,0.7509151697158813,0.1143609881401062,0.1033975332975387,293.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5669053792953491,0.050000000745058,0.0481270402669906,293.1174621582031,297.1499938964844,293.1499938964844,0.0619818344712257,-1241.68359375,304.14288330078125,0.7460321187973022,0.11244797706604,0.0787919163703918,293.1399841308594,297.1499938964844,293.1499938964844,0.1554496735334396,-3436.34130859375,304.1485290527344,0.950935125350952,0.2297528386116027,0.2179601788520813,293.2631225585937,297.1499938964844,293.1499938964844,0.0048250225372612,-1793.7550048828125,297.6186828613281,0.5669053792953491,0.050000000745058,0.2282939553260803,291.1191711425781,291.1499938964844,274.2515869140625,271.2047424316406,285.7745056152344,293.2632141113281,291.11895751953125,1.0,0.1817009150981903,0.8049353361129761,0.8049353361129761,1.0,1.0,-0.8119387626647949,0.3200946152210235,0.4918441772460937,0.1866464018821716,0.0,0.0,0.1799535453319549,24.54387283325196,25.0,-2.444865226745605,-4373.9091796875,64.28202056884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,303.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.486328125,18000.0,0.0,0.0,0.0961998403072357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339917331933975,0.1339959949254989,-4.264171366230585e-06,0.0,9.763061098055914e-05,0.0,0.0,5.268028736114502,0.0,0.0,0.0,0.2750841975212097,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641775280237197,-1634.3306884765625,304.14752197265625,0.7517974972724915,0.1146588921546936,0.103663794696331,293.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.5671492218971252,0.050000000745058,0.0481255240738391,293.1137390136719,297.1499938964844,293.1499938964844,0.0628962814807891,-1254.0909423828125,304.1425170898437,0.7486433386802673,0.1135900542140007,0.0795765593647956,293.1396789550781,297.1499938964844,293.1499938964844,0.1556107997894287,-3439.203857421875,304.14849853515625,0.9515814185142516,0.2299349457025528,0.2181287854909896,293.2626037597656,297.1499938964844,293.1499938964844,0.0048100329004228,-1788.7767333984375,297.6000366210937,0.5671492218971252,0.050000000745058,0.2282867580652237,291.1183776855469,291.1499938964844,274.2105407714844,271.1774597167969,285.75738525390625,293.2626953125,291.1181640625,1.0,0.1818199753761291,0.804987370967865,0.804987370967865,1.0,1.0,-0.8133919835090637,0.3206965029239654,0.4926954507827759,0.1870482265949249,0.0,0.0,0.1821413338184356,24.52281188964844,25.0,-2.2445995807647705,-4395.48095703125,64.47689819335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.189453125,18000.0,0.0,0.0,0.0966809689998626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351212263107299,0.1351254880428314,-4.266069026925834e-06,0.0,9.811889322008938e-05,0.0,0.0,5.316179275512695,0.0,0.0,0.0,0.2752688825130462,4.0,0.0,1.0
750360,293.1268615722656,297.1499938964844,293.1499938964844,0.064421534538269,-1638.6153564453125,304.1475524902344,0.7526749968528748,0.1149562001228332,0.1039297133684158,293.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177978515625,0.5673878788948059,0.050000000745058,0.0481240414083004,293.110107421875,297.1499938964844,293.1499938964844,0.063833363354206,-1266.8511962890625,304.1421813964844,0.7513217329978943,0.1147628650069236,0.0803838297724723,293.139404296875,297.1499938964844,293.1499938964844,0.1557739078998565,-3442.09912109375,304.1484680175781,0.9522228240966796,0.2301202714443206,0.2183005958795547,293.2620849609375,297.1499938964844,293.1499938964844,0.0047951112501323,-1783.80908203125,297.5814819335937,0.5673878788948059,0.050000000745058,0.2282797396183014,291.11767578125,291.1499938964844,274.16900634765625,271.1498107910156,285.73980712890625,293.2621765136719,291.1174621582031,1.0,0.1819438934326172,0.8050323128700256,0.8050323128700256,1.0,1.0,-0.8148759603500366,0.3213230967521667,0.4935528337955475,0.1874279081821441,0.0,0.0,0.1843702644109726,24.502460479736328,25.0,-2.04724645614624,-4417.71630859375,64.67800903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,303.1991577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.90625,18000.0,0.0,0.0,0.0971871390938758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362831145524978,0.1362873762845993,-4.268033990229014e-06,0.0,9.863259765552355e-05,0.0,0.0,5.36580753326416,0.0,0.0,0.0,0.2754594087600708,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649054124951362,-1647.1217041015625,304.1475524902344,0.7544066309928894,0.1155474334955215,0.1044591441750526,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5678445100784302,0.050000000745058,0.0481212139129638,293.1031494140625,297.1499938964844,293.1499938964844,0.0657657459378242,-1293.3089599609375,304.1415710449219,0.7568525671958923,0.1171899139881134,0.0820585563778877,293.13885498046875,297.1499938964844,293.1499938964844,0.156105101108551,-3447.9716796875,304.1484375,0.9534823894500732,0.2304995059967041,0.2186528891324997,293.2610778808594,297.1499938964844,293.1499938964844,0.0047654826194047,-1773.910400390625,297.54473876953125,0.5678445100784302,0.050000000745058,0.2282663285732269,291.1164245605469,291.1499938964844,274.0848693847656,271.0936889648437,285.7032470703125,293.2611694335937,291.11627197265625,1.0,0.1822057366371154,0.8051221370697021,0.8051221370697021,1.0,1.0,-0.8179246783256531,0.3226515054702759,0.4952731430530548,0.1881076991558075,0.0,0.0,0.1889338046312332,24.464242935180664,25.0,-1.655938744544983,-4464.11767578125,65.0977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,303.22955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.0982717499136924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386974453926086,0.1387017220258712,-4.272157639206853e-06,0.0,9.97333336272277e-05,0.0,0.0,5.469245910644531,0.0,0.0,0.0,0.275857150554657,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649054124951362,-1647.1217041015625,304.1475524902344,0.7544066309928894,0.1155474334955215,0.1044591441750526,293.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5678445100784302,0.050000000745058,0.0481212139129638,293.1031494140625,297.1499938964844,293.1499938964844,0.0657657459378242,-1293.3089599609375,304.1415710449219,0.7568525671958923,0.1171899139881134,0.0820585563778877,293.13885498046875,297.1499938964844,293.1499938964844,0.156105101108551,-3447.9716796875,304.1484375,0.9534823894500732,0.2304995059967041,0.2186528891324997,293.2610778808594,297.1499938964844,293.1499938964844,0.0047654826194047,-1773.910400390625,297.54473876953125,0.5678445100784302,0.050000000745058,0.2282663285732269,291.1164245605469,291.1499938964844,274.0848693847656,271.0936889648437,285.7032470703125,293.2611694335937,291.11627197265625,1.0,0.1822057366371154,0.8051221370697021,0.8051221370697021,1.0,1.0,-0.8179246783256531,0.3226515054702759,0.4952731430530548,0.1881076991558075,0.0,0.0,0.1889338046312332,24.464242935180664,25.0,-1.655938744544983,-4464.11767578125,65.0977783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,303.22955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37890625,18000.0,0.0,0.0,0.0982717499136924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386974453926086,0.1387017220258712,-4.272157639206853e-06,0.0,9.97333336272277e-05,0.0,0.0,5.469245910644531,0.0,0.0,0.0,0.275857150554657,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0653818771243095,-1655.5096435546875,304.1475830078125,0.7560943961143494,0.1161315590143203,0.1049831509590148,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5682673454284668,0.050000000745058,0.0481186062097549,293.0966186523437,297.1499938964844,293.1499938964844,0.0677573308348655,-1320.77783203125,304.1410827636719,0.7625592947006226,0.1197037994861602,0.0837983861565589,293.1383361816406,297.1499938964844,293.1499938964844,0.156441181898117,-3453.92138671875,304.1484069824219,0.9546976685523988,0.2308877855539322,0.2190145999193191,293.2601013183594,297.1499938964844,293.1499938964844,0.0047361096367239,-1764.0513916015625,297.50836181640625,0.5682673454284668,0.050000000745058,0.228253960609436,291.115478515625,291.1499938964844,274.0,271.0369567871094,285.6648864746094,293.2601928710937,291.1153564453125,1.0,0.182484433054924,0.8052120208740234,0.8052120208740234,1.0,1.0,-0.8210577964782715,0.3240768313407898,0.4969809651374817,0.1886598020792007,0.0,0.0,0.1936055868864059,24.429706573486328,25.0,-1.270250678062439,-4512.8984375,65.53809356689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.0994430482387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412183493375778,0.1412226259708404,-4.276520030543907e-06,0.0,0.0001009220504784,0.0,0.0,5.577706813812256,0.0,0.0,0.0,0.276275098323822,4.0,0.0,1.0
