time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0653818771243095,-1655.5096435546875,304.1475830078125,0.7560943961143494,0.1161315590143203,0.1049831509590148,293.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.5682673454284668,0.050000000745058,0.0481186062097549,293.0966186523437,297.1499938964844,293.1499938964844,0.0677573308348655,-1320.77783203125,304.1410827636719,0.7625592947006226,0.1197037994861602,0.0837983861565589,293.1383361816406,297.1499938964844,293.1499938964844,0.156441181898117,-3453.92138671875,304.1484069824219,0.9546976685523988,0.2308877855539322,0.2190145999193191,293.2601013183594,297.1499938964844,293.1499938964844,0.0047361096367239,-1764.0513916015625,297.50836181640625,0.5682673454284668,0.050000000745058,0.228253960609436,291.115478515625,291.1499938964844,274.0,271.0369567871094,285.6648864746094,293.2601928710937,291.1153564453125,1.0,0.182484433054924,0.8052120208740234,0.8052120208740234,1.0,1.0,-0.8210577964782715,0.3240768313407898,0.4969809651374817,0.1886598020792007,0.0,0.0,0.1936055868864059,24.429706573486328,25.0,-1.270250678062439,-4512.8984375,65.53809356689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.0994430482387542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412183493375778,0.1412226259708404,-4.276520030543907e-06,0.0,0.0001009220504784,0.0,0.0,5.577706813812256,0.0,0.0,0.0,0.276275098323822,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658483952283859,-1663.7333984375,304.1476135253906,0.7577230930328369,0.1167053282260894,0.1054988875985145,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5686492919921875,0.050000000745058,0.0481162592768669,293.0906066894531,297.1499938964844,293.1499938964844,0.0697861313819885,-1348.961669921875,304.1406555175781,0.7683680057525635,0.1222771555185318,0.0855846554040908,293.1378479003906,297.1499938964844,293.1499938964844,0.1567796021699905,-3459.903076171875,304.1483764648437,0.9558539986610411,0.231282040476799,0.2193829417228698,293.2591552734375,297.1499938964844,293.1499938964844,0.0047069308348,-1754.212158203125,297.47235107421875,0.5686492919921875,0.050000000745058,0.2282428294420242,291.11480712890625,291.1499938964844,273.9151306152344,270.9801330566406,285.6249694824219,293.2592468261719,291.11474609375,1.0,0.1827776581048965,0.8052869439125061,0.8052869439125061,1.0,1.0,-0.8242464661598206,0.3255906701087951,0.4986557960510254,0.1890637576580047,0.0,0.0,0.1983456462621688,24.3992919921875,25.0,-0.8672487139701843,-4563.7783203125,65.99530029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,303.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1006885692477226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438280940055847,0.1438323855400085,-4.281095698388526e-06,0.0,0.0001021860953187,0.0,0.0,5.690488815307617,0.0,0.0,0.0,0.2767106294631958,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658483952283859,-1663.7333984375,304.1476135253906,0.7577230930328369,0.1167053282260894,0.1054988875985145,293.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5686492919921875,0.050000000745058,0.0481162592768669,293.0906066894531,297.1499938964844,293.1499938964844,0.0697861313819885,-1348.961669921875,304.1406555175781,0.7683680057525635,0.1222771555185318,0.0855846554040908,293.1378479003906,297.1499938964844,293.1499938964844,0.1567796021699905,-3459.903076171875,304.1483764648437,0.9558539986610411,0.231282040476799,0.2193829417228698,293.2591552734375,297.1499938964844,293.1499938964844,0.0047069308348,-1754.212158203125,297.47235107421875,0.5686492919921875,0.050000000745058,0.2282428294420242,291.11480712890625,291.1499938964844,273.9151306152344,270.9801330566406,285.6249694824219,293.2592468261719,291.11474609375,1.0,0.1827776581048965,0.8052869439125061,0.8052869439125061,1.0,1.0,-0.8242464661598206,0.3255906701087951,0.4986557960510254,0.1890637576580047,0.0,0.0,0.1983456462621688,24.3992919921875,25.0,-0.8672487139701843,-4563.7783203125,65.99530029296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8829345703125,303.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.484375,18000.0,0.0,0.0,0.1006885692477226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438280940055847,0.1438323855400085,-4.281095698388526e-06,0.0,0.0001021860953187,0.0,0.0,5.690488815307617,0.0,0.0,0.0,0.2767106294631958,4.0,0.0,1.0
750780,293.1270446777344,297.1499938964844,293.1499938964844,0.0663018524646759,-1671.736328125,304.14764404296875,0.7592765092849731,0.117264837026596,0.106003038585186,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.568983793258667,0.050000000745058,0.0481142103672027,293.08514404296875,297.1499938964844,293.1499938964844,0.0718333944678306,-1377.5972900390625,304.140380859375,0.7742075324058533,0.1248871684074401,0.0874009504914283,293.1374206542969,297.1499938964844,293.1499938964844,0.1571174561977386,-3465.864501953125,304.1483459472656,0.9569376707077026,0.2316790521144867,0.2197550684213638,293.25830078125,297.1499938964844,293.1499938964844,0.0046779341064393,-1744.3878173828125,297.4366455078125,0.568983793258667,0.050000000745058,0.2282330989837646,291.11444091796875,291.1499938964844,273.8309936523437,270.9237976074219,285.583740234375,293.25836181640625,291.11444091796875,1.0,0.1830834746360778,0.8053619265556335,0.8053619265556335,1.0,1.0,-0.8274638652801514,0.3271839916706085,0.5002798438072205,0.1893099844455719,0.0,0.0,0.2031136304140091,24.37354278564453,25.0,-0.431175023317337,-4616.4453125,66.46615600585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,303.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1019979789853096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465077996253967,0.1465120762586593,-4.2858609958784655e-06,0.0,0.0001035149834933,0.0,0.0,5.806834697723389,0.0,0.0,0.0,0.2771609723567962,4.0,0.0,1.0
750840,293.1270446777344,297.1499938964844,293.1499938964844,0.0663018524646759,-1671.736328125,304.14764404296875,0.7592765092849731,0.117264837026596,0.106003038585186,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.568983793258667,0.050000000745058,0.0481142103672027,293.08514404296875,297.1499938964844,293.1499938964844,0.0718333944678306,-1377.5972900390625,304.140380859375,0.7742075324058533,0.1248871684074401,0.0874009504914283,293.1374206542969,297.1499938964844,293.1499938964844,0.1571174561977386,-3465.864501953125,304.1483459472656,0.9569376707077026,0.2316790521144867,0.2197550684213638,293.25830078125,297.1499938964844,293.1499938964844,0.0046779341064393,-1744.3878173828125,297.4366455078125,0.568983793258667,0.050000000745058,0.2282330989837646,291.11444091796875,291.1499938964844,273.8309936523437,270.9237976074219,285.583740234375,293.25836181640625,291.11444091796875,1.0,0.1830834746360778,0.8053619265556335,0.8053619265556335,1.0,1.0,-0.8274638652801514,0.3271839916706085,0.5002798438072205,0.1893099844455719,0.0,0.0,0.2031136304140091,24.37354278564453,25.0,-0.431175023317337,-4616.4453125,66.46615600585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8629455566406,303.3261413574219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1019979789853096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465077996253967,0.1465120762586593,-4.2858609958784655e-06,0.0,0.0001035149834933,0.0,0.0,5.806834697723389,0.0,0.0,0.0,0.2771609723567962,4.0,0.0,1.0
750900,293.12713623046875,297.1499938964844,293.1499938964844,0.0665224492549896,-1675.632568359375,304.1476745605469,0.7600193023681641,0.1175377070903778,0.1062494441866874,293.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5691313147544861,0.050000000745058,0.0481133088469505,293.0826721191406,297.1499938964844,293.1499938964844,0.072857916355133,-1391.9969482421875,304.1402587890625,0.7771151065826416,0.1261973679065704,0.0883148908615112,293.13720703125,297.1499938964844,293.1499938964844,0.1572850048542022,-3468.81640625,304.1483459472656,0.9574477672576904,0.2318772971630096,0.2199414074420929,293.2579040527344,297.1499938964844,293.1499938964844,0.0046634757891297,-1739.47119140625,297.4188842773437,0.5691313147544861,0.050000000745058,0.228228822350502,291.1143798828125,291.1499938964844,273.7894592285156,270.8959655761719,285.5627746582031,293.2579650878906,291.1144104003906,1.0,0.1832404285669326,0.8053994178771973,0.8053994178771973,1.0,1.0,-0.8290738463401794,0.3280059695243835,0.5010678768157959,0.1893726736307144,0.0,0.0,0.2054933756589889,24.362611770629883,25.0,-0.1994389295578003,-4643.3173828125,66.70552825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8538513183594,303.3429870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1026729419827461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478663086891174,0.14787058532238,-4.288303898647428e-06,0.0,0.0001041999785229,0.0,0.0,5.866032600402832,0.0,0.0,0.0,0.2773905098438263,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.066738523542881,-1679.4505615234375,304.147705078125,0.7607373595237732,0.1178054362535476,0.1064915657043457,293.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5692649483680725,0.050000000745058,0.0481124930083751,293.0803527832031,297.1499938964844,293.1499938964844,0.0738787651062011,-1406.388671875,304.1401672363281,0.779999315738678,0.1275053769350052,0.0892287567257881,293.1370544433594,297.1499938964844,293.1499938964844,0.1574509888887405,-3471.738037109375,304.1483459472656,0.9579348564147948,0.2320746481418609,0.2201272398233413,293.25750732421875,297.1499938964844,293.1499938964844,0.0046490300446748,-1734.546875,297.40118408203125,0.5692649483680725,0.050000000745058,0.2282249629497528,291.1144104003906,291.1499938964844,273.7484130859375,270.8684997558594,285.5416259765625,293.257568359375,291.1144714355469,1.0,0.1833994686603546,0.8054289817810059,0.8054289817810059,1.0,1.0,-0.8306786417961121,0.328840970993042,0.5018376708030701,0.1893947422504425,0.0,0.0,0.207861989736557,24.35302734375,25.0,0.0448315814137458,-4670.45556640625,66.94664764404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8454284667969,303.3599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.8984375,18000.0,0.0,0.0,0.1033584550023078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492326557636261,0.1492369472980499,-4.290779088478303e-06,0.0,0.0001048956910381,0.0,0.0,5.925718307495117,0.0,0.0,0.0,0.277622252702713,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671548768877983,-1686.811279296875,304.14776611328125,0.7620897889137268,0.1183230504393577,0.1069606617093086,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5694875121116638,0.050000000745058,0.0481111370027065,293.0762939453125,297.1499938964844,293.1499938964844,0.0758983269333839,-1434.9794921875,304.1400756835937,0.7856552004814148,0.1301004737615585,0.0910457819700241,293.1367492675781,297.1499938964844,293.1499938964844,0.1577761322259903,-3477.45166015625,304.1483459472656,0.9588327407836914,0.2324646413326263,0.2204954177141189,293.2568054199219,297.1499938964844,293.1499938964844,0.0046201567165553,-1724.666748046875,297.36590576171875,0.5694875121116638,0.050000000745058,0.2282185107469558,291.1147766113281,291.1499938964844,273.6680603027344,270.8148193359375,285.4990539550781,293.2568664550781,291.1148681640625,1.0,0.1837226152420044,0.805488109588623,0.805488109588623,1.0,1.0,-0.8338547945022583,0.3305408358573913,0.5033140182495117,0.1893217265605926,0.0,0.0,0.2125366181135177,24.33828353881836,25.0,0.563423216342926,-4725.23828125,67.43187713623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307800292969,303.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.1047546714544296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519722938537597,0.1519765853881836,-4.295801318221493e-06,0.0,0.0001063126692315,0.0,0.0,6.045849323272705,0.0,0.0,0.0,0.2780895531177521,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671548768877983,-1686.811279296875,304.14776611328125,0.7620897889137268,0.1183230504393577,0.1069606617093086,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11474609375,0.5694875121116638,0.050000000745058,0.0481111370027065,293.0762939453125,297.1499938964844,293.1499938964844,0.0758983269333839,-1434.9794921875,304.1400756835937,0.7856552004814148,0.1301004737615585,0.0910457819700241,293.1367492675781,297.1499938964844,293.1499938964844,0.1577761322259903,-3477.45166015625,304.1483459472656,0.9588327407836914,0.2324646413326263,0.2204954177141189,293.2568054199219,297.1499938964844,293.1499938964844,0.0046201567165553,-1724.666748046875,297.36590576171875,0.5694875121116638,0.050000000745058,0.2282185107469558,291.1147766113281,291.1499938964844,273.6680603027344,270.8148193359375,285.4990539550781,293.2568664550781,291.1148681640625,1.0,0.1837226152420044,0.805488109588623,0.805488109588623,1.0,1.0,-0.8338547945022583,0.3305408358573913,0.5033140182495117,0.1893217265605926,0.0,0.0,0.2125366181135177,24.33828353881836,25.0,0.563423216342926,-4725.23828125,67.43187713623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8307800292969,303.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.7734375,18000.0,0.0,0.0,0.1047546714544296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519722938537597,0.1519765853881836,-4.295801318221493e-06,0.0,0.0001063126692315,0.0,0.0,6.045849323272705,0.0,0.0,0.0,0.2780895531177521,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675482004880905,-1693.7684326171875,304.1478576660156,0.7633229494094849,0.1188144832849502,0.1074072942137718,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.569649338722229,0.050000000745058,0.0481101498007774,293.0729675292969,297.1499938964844,293.1499938964844,0.0778716802597045,-1463.0555419921875,304.1401062011719,0.7911013960838318,0.1326446384191513,0.0928323194384574,293.1365051269531,297.1499938964844,293.1499938964844,0.1580896973609924,-3482.948974609375,304.1483764648437,0.9596241116523744,0.2328456193208694,0.2208562642335891,293.2562255859375,297.1499938964844,293.1499938964844,0.0045912540517747,-1714.726806640625,297.3307800292969,0.569649338722229,0.050000000745058,0.228213831782341,291.11553955078125,291.1499938964844,273.5907287597656,270.7633056640625,285.45654296875,293.2562866210937,291.1156921386719,1.0,0.1840499490499496,0.8055472373962402,0.8055472373962402,1.0,1.0,-0.8369612097740173,0.3322630226612091,0.5046982169151306,0.1891027241945266,0.0,0.0,0.2170843034982681,24.3296127319336,25.0,1.10243821144104,-4780.17822265625,67.9172592163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,303.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1061712503433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546937674283981,0.1546980738639831,-4.300871296436526e-06,0.0,0.0001077503256965,0.0,0.0,6.165799617767334,0.0,0.0,0.0,0.2785573899745941,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675482004880905,-1693.7684326171875,304.1478576660156,0.7633229494094849,0.1188144832849502,0.1074072942137718,293.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.569649338722229,0.050000000745058,0.0481101498007774,293.0729675292969,297.1499938964844,293.1499938964844,0.0778716802597045,-1463.0555419921875,304.1401062011719,0.7911013960838318,0.1326446384191513,0.0928323194384574,293.1365051269531,297.1499938964844,293.1499938964844,0.1580896973609924,-3482.948974609375,304.1483764648437,0.9596241116523744,0.2328456193208694,0.2208562642335891,293.2562255859375,297.1499938964844,293.1499938964844,0.0045912540517747,-1714.726806640625,297.3307800292969,0.569649338722229,0.050000000745058,0.228213831782341,291.11553955078125,291.1499938964844,273.5907287597656,270.7633056640625,285.45654296875,293.2562866210937,291.1156921386719,1.0,0.1840499490499496,0.8055472373962402,0.8055472373962402,1.0,1.0,-0.8369612097740173,0.3322630226612091,0.5046982169151306,0.1891027241945266,0.0,0.0,0.2170843034982681,24.3296127319336,25.0,1.10243821144104,-4780.17822265625,67.9172592163086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8193054199219,303.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.779296875,18000.0,0.0,0.0,0.1061712503433227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546937674283981,0.1546980738639831,-4.300871296436526e-06,0.0,0.0001077503256965,0.0,0.0,6.165799617767334,0.0,0.0,0.0,0.2785573899745941,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679163560271263,-1700.281982421875,304.14794921875,0.7644303441047668,0.119277186691761,0.1078290343284607,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5697505474090576,0.050000000745058,0.0481095314025878,293.0704345703125,297.1499938964844,293.1499938964844,0.0797812044620513,-1490.3377685546875,304.1402282714844,0.7962784767150879,0.1351139545440673,0.094570867717266,293.1363830566406,297.1499938964844,293.1499938964844,0.1583888679742813,-3488.1806640625,304.1484069824219,0.9603060483932496,0.2332145422697067,0.2212068289518356,293.2557983398437,297.1499938964844,293.1499938964844,0.0045622526668012,-1704.7034912109375,297.2957458496094,0.5697505474090576,0.050000000745058,0.228210911154747,291.1166687011719,291.1499938964844,273.5172119140625,270.71453857421875,285.4146423339844,293.2558288574219,291.11688232421875,1.0,0.1843784600496292,0.8055917620658875,0.8055917620658875,1.0,1.0,-0.8399703502655029,0.3339850008487701,0.5059853196144104,0.1887538731098175,0.0,0.0,0.2214518040418625,24.327083587646484,25.0,1.655400276184082,-4834.61474609375,68.39838409423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,303.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.93359375,18000.0,0.0,0.0,0.1075919270515441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573621928691864,0.1573664993047714,-4.30592626798898e-06,0.0,0.0001091921294573,0.0,0.0,6.284023761749268,0.0,0.0,0.0,0.2790197432041168,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679163560271263,-1700.281982421875,304.14794921875,0.7644303441047668,0.119277186691761,0.1078290343284607,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165466308594,0.5697505474090576,0.050000000745058,0.0481095314025878,293.0704345703125,297.1499938964844,293.1499938964844,0.0797812044620513,-1490.3377685546875,304.1402282714844,0.7962784767150879,0.1351139545440673,0.094570867717266,293.1363830566406,297.1499938964844,293.1499938964844,0.1583888679742813,-3488.1806640625,304.1484069824219,0.9603060483932496,0.2332145422697067,0.2212068289518356,293.2557983398437,297.1499938964844,293.1499938964844,0.0045622526668012,-1704.7034912109375,297.2957458496094,0.5697505474090576,0.050000000745058,0.228210911154747,291.1166687011719,291.1499938964844,273.5172119140625,270.71453857421875,285.4146423339844,293.2558288574219,291.11688232421875,1.0,0.1843784600496292,0.8055917620658875,0.8055917620658875,1.0,1.0,-0.8399703502655029,0.3339850008487701,0.5059853196144104,0.1887538731098175,0.0,0.0,0.2214518040418625,24.327083587646484,25.0,1.655400276184082,-4834.61474609375,68.39838409423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,303.4641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.93359375,18000.0,0.0,0.0,0.1075919270515441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573621928691864,0.1573664993047714,-4.30592626798898e-06,0.0,0.0001091921294573,0.0,0.0,6.284023761749268,0.0,0.0,0.0,0.2790197432041168,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682582557201385,-1706.330810546875,304.1480712890625,0.7654111981391907,0.1197098195552825,0.1082245334982872,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5697940587997437,0.050000000745058,0.0481092631816864,293.06866455078125,297.1499938964844,293.1499938964844,0.0816131308674812,-1516.600341796875,304.14044189453125,0.8011449575424194,0.1374877989292144,0.0962472036480903,293.1363525390625,297.1499938964844,293.1499938964844,0.1586714684963226,-3493.109130859375,304.1484680175781,0.9608803987503052,0.2335688471794128,0.2215446531772613,293.2554626464844,297.1499938964844,293.1499938964844,0.0045331004075706,-1694.5792236328125,297.2606811523437,0.5697940587997437,0.050000000745058,0.2282096296548843,291.1181945800781,291.1499938964844,273.4481811523437,270.66912841796875,285.3739624023437,293.2554931640625,291.11846923828125,1.0,0.1847052425146103,0.8056363463401794,0.8056363463401794,1.0,1.0,-0.8428604006767273,0.3356873393058777,0.5071730613708496,0.1882977485656738,0.0,0.0,0.2255911976099014,24.330501556396484,25.0,2.20831298828125,-4887.8994140625,68.87127685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80694580078125,303.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.1090001016855239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599433124065399,0.1599476188421249,-4.310900294512976e-06,0.0,0.000110621251224,0.0,0.0,6.398974418640137,0.0,0.0,0.0,0.2794705331325531,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682582557201385,-1706.330810546875,304.1480712890625,0.7654111981391907,0.1197098195552825,0.1082245334982872,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5697940587997437,0.050000000745058,0.0481092631816864,293.06866455078125,297.1499938964844,293.1499938964844,0.0816131308674812,-1516.600341796875,304.14044189453125,0.8011449575424194,0.1374877989292144,0.0962472036480903,293.1363525390625,297.1499938964844,293.1499938964844,0.1586714684963226,-3493.109130859375,304.1484680175781,0.9608803987503052,0.2335688471794128,0.2215446531772613,293.2554626464844,297.1499938964844,293.1499938964844,0.0045331004075706,-1694.5792236328125,297.2606811523437,0.5697940587997437,0.050000000745058,0.2282096296548843,291.1181945800781,291.1499938964844,273.4481811523437,270.66912841796875,285.3739624023437,293.2554931640625,291.11846923828125,1.0,0.1847052425146103,0.8056363463401794,0.8056363463401794,1.0,1.0,-0.8428604006767273,0.3356873393058777,0.5071730613708496,0.1882977485656738,0.0,0.0,0.2255911976099014,24.330501556396484,25.0,2.20831298828125,-4887.8994140625,68.87127685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80694580078125,303.4991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.1090001016855239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599433124065399,0.1599476188421249,-4.310900294512976e-06,0.0,0.000110621251224,0.0,0.0,6.398974418640137,0.0,0.0,0.0,0.2794705331325531,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.068418264389038,-1709.160888671875,304.14813232421875,0.7658501267433167,0.1199134960770607,0.1084112077951431,293.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5697934031486511,0.050000000745058,0.0481092669069767,293.068115234375,297.1499938964844,293.1499938964844,0.0824924930930137,-1529.232421875,304.1405639648437,0.803439736366272,0.1386284381151199,0.0970546826720237,293.1363525390625,297.1499938964844,293.1499938964844,0.1588053703308105,-3495.43896484375,304.14849853515625,0.9611244201660156,0.2337391674518585,0.2217075377702713,293.25537109375,297.1499938964844,293.1499938964844,0.0045184455811977,-1689.4715576171875,297.2431030273437,0.5697934031486511,0.050000000745058,0.2282096445560455,291.119140625,291.1499938964844,273.4156188964844,270.6478576660156,285.354248046875,293.25537109375,291.1194152832031,1.0,0.1848669648170471,0.8056586384773254,0.8056586384773254,1.0,1.0,-0.8442490100860596,0.3365223407745361,0.5077266693115234,0.1880359500646591,0.0,0.0,0.2275528013706207,24.334613800048828,25.0,2.4708425998687744,-4913.83544921875,69.10291290283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80633544921875,303.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46875,18000.0,0.0,0.0,0.1096933633089065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611853092908859,0.1611896306276321,-4.313328190619359e-06,0.0,0.0001113248144974,0.0,0.0,6.4545063972473145,0.0,0.0,0.0,0.2796887755393982,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685715749859809,-1711.871826171875,304.148193359375,0.7662579417228699,0.1201094835996627,0.1085910350084304,293.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5697795748710632,0.050000000745058,0.0481093488633632,293.0677490234375,297.1499938964844,293.1499938964844,0.0833475366234779,-1541.52880859375,304.1407165527344,0.8056443333625793,0.1397382318973541,0.0978414267301559,293.1363830566406,297.1499938964844,293.1499938964844,0.1589345186948776,-3497.6826171875,304.1485595703125,0.9613425135612488,0.2339050024747848,0.2218663692474365,293.2553100585937,297.1499938964844,293.1499938964844,0.0045037395320832,-1684.3350830078125,297.2255249023437,0.5697795748710632,0.050000000745058,0.2282100319862365,291.1201171875,291.1499938964844,273.38446044921875,270.6276550292969,285.3350524902344,293.2553100585937,291.1204528808594,1.0,0.1850272268056869,0.8056740164756775,0.8056740164756775,1.0,1.0,-0.8456001877784729,0.3373442888259887,0.5082558989524841,0.1877558678388595,0.0,0.0,0.229442149400711,24.340131759643555,25.0,2.727896213531494,-4939.24267578125,69.33103942871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,303.533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.724609375,18000.0,0.0,0.0,0.1103771701455116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623930931091308,0.1623973995447158,-4.3157083382538985e-06,0.0,0.0001120187953347,0.0,0.0,6.508642196655273,0.0,0.0,0.0,0.2799018323421478,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688571631908416,-1716.91943359375,304.1483154296875,0.7669793367385864,0.1204777508974075,0.1089292541146278,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5697137713432312,0.050000000745058,0.0481097437441349,293.0675964355469,297.1499938964844,293.1499938964844,0.0849749967455864,-1564.962890625,304.14111328125,0.8096919655799866,0.1418531090021133,0.0993433147668838,293.13653564453125,297.1499938964844,293.1499938964844,0.1591769754886627,-3501.884033203125,304.14862060546875,0.9617009162902832,0.234221875667572,0.2221704274415969,293.2552795410156,297.1499938964844,293.1499938964844,0.0044741360470652,-1673.9610595703125,297.1902160644531,0.5697137713432312,0.050000000745058,0.228211909532547,291.1224060058594,291.1499938964844,273.3268127441406,270.5906677246094,285.298583984375,293.2552795410156,291.1227722167969,1.0,0.1853416413068771,0.8057047724723816,0.8057047724723816,1.0,1.0,-0.8481761813163757,0.3389383554458618,0.5092378258705139,0.1871536821126938,0.0,0.0,0.2329639196395874,24.355365753173828,25.0,3.2214150428771973,-4988.0126953125,69.7742919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,303.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.369140625,18000.0,0.0,0.0,0.1117049902677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164678007364273,0.1646823287010193,-4.320276730140904e-06,0.0,0.0001133663608925,0.0,0.0,6.611445903778076,0.0,0.0,0.0,0.2803072929382324,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688571631908416,-1716.91943359375,304.1483154296875,0.7669793367385864,0.1204777508974075,0.1089292541146278,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221618652344,0.5697137713432312,0.050000000745058,0.0481097437441349,293.0675964355469,297.1499938964844,293.1499938964844,0.0849749967455864,-1564.962890625,304.14111328125,0.8096919655799866,0.1418531090021133,0.0993433147668838,293.13653564453125,297.1499938964844,293.1499938964844,0.1591769754886627,-3501.884033203125,304.14862060546875,0.9617009162902832,0.234221875667572,0.2221704274415969,293.2552795410156,297.1499938964844,293.1499938964844,0.0044741360470652,-1673.9610595703125,297.1902160644531,0.5697137713432312,0.050000000745058,0.228211909532547,291.1224060058594,291.1499938964844,273.3268127441406,270.5906677246094,285.298583984375,293.2552795410156,291.1227722167969,1.0,0.1853416413068771,0.8057047724723816,0.8057047724723816,1.0,1.0,-0.8481761813163757,0.3389383554458618,0.5092378258705139,0.1871536821126938,0.0,0.0,0.2329639196395874,24.355365753173828,25.0,3.2214150428771973,-4988.0126953125,69.7742919921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8105163574219,303.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.369140625,18000.0,0.0,0.0,0.1117049902677536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164678007364273,0.1646823287010193,-4.320276730140904e-06,0.0,0.0001133663608925,0.0,0.0,6.611445903778076,0.0,0.0,0.0,0.2803072929382324,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691173896193504,-1721.5150146484375,304.1484375,0.7675905823707581,0.1208176240324974,0.1092415750026702,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.56960529088974,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864907577633857,-1586.813720703125,304.1415405273437,0.8132756948471069,0.1438249051570892,0.1007471159100532,293.1367492675781,297.1499938964844,293.1499938964844,0.1593992114067077,-3505.721435546875,304.1487121582031,0.9619690775871276,0.2345198392868042,0.2224568277597427,293.2554016113281,297.1499938964844,293.1499938964844,0.0044442643411457,-1663.4505615234375,297.1547241210937,0.56960529088974,0.050000000745058,0.2282150089740753,291.125,291.1499938964844,273.27593994140625,270.55877685546875,285.2650756835937,293.25537109375,291.1254272460937,1.0,0.1856463700532913,0.8057355880737305,0.8057355880737305,1.0,1.0,-0.8505839705467224,0.3404571115970611,0.5101268291473389,0.1865180134773254,0.0,0.0,0.23612080514431,24.3753662109375,25.0,3.6703200340271,-5033.623046875,70.19879150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,303.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.1129667833447456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667661815881729,0.1667705029249191,-4.324533620092552e-06,0.0,0.0001146469221566,0.0,0.0,6.705855369567871,0.0,0.0,0.0,0.280680775642395,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691173896193504,-1721.5150146484375,304.1484375,0.7675905823707581,0.1208176240324974,0.1092415750026702,293.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.56960529088974,0.050000000745058,0.0481103956699371,293.06817626953125,297.1499938964844,293.1499938964844,0.0864907577633857,-1586.813720703125,304.1415405273437,0.8132756948471069,0.1438249051570892,0.1007471159100532,293.1367492675781,297.1499938964844,293.1499938964844,0.1593992114067077,-3505.721435546875,304.1487121582031,0.9619690775871276,0.2345198392868042,0.2224568277597427,293.2554016113281,297.1499938964844,293.1499938964844,0.0044442643411457,-1663.4505615234375,297.1547241210937,0.56960529088974,0.050000000745058,0.2282150089740753,291.125,291.1499938964844,273.27593994140625,270.55877685546875,285.2650756835937,293.25537109375,291.1254272460937,1.0,0.1856463700532913,0.8057355880737305,0.8057355880737305,1.0,1.0,-0.8505839705467224,0.3404571115970611,0.5101268291473389,0.1865180134773254,0.0,0.0,0.23612080514431,24.3753662109375,25.0,3.6703200340271,-5033.623046875,70.19879150390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,303.6022644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.169921875,18000.0,0.0,0.0,0.1129667833447456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1667661815881729,0.1667705029249191,-4.324533620092552e-06,0.0,0.0001146469221566,0.0,0.0,6.705855369567871,0.0,0.0,0.0,0.280680775642395,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693543180823326,-1725.6951904296875,304.1485595703125,0.7681045532226562,0.121131308376789,0.1095300167798996,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5694614052772522,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0878882110118866,-1606.9696044921875,304.1420288085937,0.8164451122283936,0.1456433981657028,0.1020455434918403,293.13702392578125,297.1499938964844,293.1499938964844,0.1596015840768814,-3509.203125,304.1488037109375,0.9621578454971312,0.2347986996173858,0.2227254509925842,293.2556457519531,297.1499938964844,293.1499938964844,0.0044141211546957,-1652.804443359375,297.1189880371094,0.5694614052772522,0.050000000745058,0.2282191216945648,291.1278991699219,291.1499938964844,273.23260498046875,270.5325622558594,285.23504638671875,293.255615234375,291.1283264160156,1.0,0.1859393417835235,0.8057595491409302,0.8057595491409302,1.0,1.0,-0.8528167605400085,0.3418870866298675,0.5109297037124634,0.1858722567558288,0.0,0.0,0.238874614238739,24.39947509765625,25.0,4.057864665985107,-5075.45751953125,70.6021728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,303.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.1141443476080894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686235666275024,0.1686278879642486,-4.328401701059192e-06,0.0,0.0001158420054707,0.0,0.0,6.790229797363281,0.0,0.0,0.0,0.2810155749320984,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693543180823326,-1725.6951904296875,304.1485595703125,0.7681045532226562,0.121131308376789,0.1095300167798996,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275939941406,0.5694614052772522,0.050000000745058,0.0481112636625766,293.0694274902344,297.1499938964844,293.1499938964844,0.0878882110118866,-1606.9696044921875,304.1420288085937,0.8164451122283936,0.1456433981657028,0.1020455434918403,293.13702392578125,297.1499938964844,293.1499938964844,0.1596015840768814,-3509.203125,304.1488037109375,0.9621578454971312,0.2347986996173858,0.2227254509925842,293.2556457519531,297.1499938964844,293.1499938964844,0.0044141211546957,-1652.804443359375,297.1189880371094,0.5694614052772522,0.050000000745058,0.2282191216945648,291.1278991699219,291.1499938964844,273.23260498046875,270.5325622558594,285.23504638671875,293.255615234375,291.1283264160156,1.0,0.1859393417835235,0.8057595491409302,0.8057595491409302,1.0,1.0,-0.8528167605400085,0.3418870866298675,0.5109297037124634,0.1858722567558288,0.0,0.0,0.238874614238739,24.39947509765625,25.0,4.057864665985107,-5075.45751953125,70.6021728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309936523437,303.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.123046875,18000.0,0.0,0.0,0.1141443476080894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686235666275024,0.1686278879642486,-4.328401701059192e-06,0.0,0.0001158420054707,0.0,0.0,6.790229797363281,0.0,0.0,0.0,0.2810155749320984,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695699751377105,-1729.495849609375,304.148681640625,0.768532395362854,0.1214208975434303,0.1097964644432067,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5692881345748901,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891608595848083,-1625.32470703125,304.142578125,0.8192300200462341,0.1472983360290527,0.1032315343618393,293.1373596191406,297.1499938964844,293.1499938964844,0.1597844809293747,-3512.337646484375,304.1488952636719,0.9622759819030762,0.2350582033395767,0.2229759991168975,293.2560119628906,297.1499938964844,293.1499938964844,0.0043837092816829,-1642.02685546875,297.0830078125,0.5692881345748901,0.050000000745058,0.2282241135835647,291.1310119628906,291.1499938964844,273.1976013183594,270.5126342773437,285.2090759277344,293.2559509277344,291.1315002441406,1.0,0.1862187087535858,0.8057835698127747,0.8057835698127747,1.0,1.0,-0.8548678159713745,0.3432167172431946,0.5116510987281799,0.1852379441261291,0.0,0.0,0.241194263100624,24.427154541015625,25.0,4.375528335571289,-5112.95751953125,70.9822006225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,303.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1152198538184166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702203750610351,0.1702247112989425,-4.331808213464683e-06,0.0,0.0001169335082522,0.0,0.0,6.863100528717041,0.0,0.0,0.0,0.2813057899475097,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695699751377105,-1729.495849609375,304.148681640625,0.768532395362854,0.1214208975434303,0.1097964644432067,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5692881345748901,0.050000000745058,0.0481123141944408,293.07135009765625,297.1499938964844,293.1499938964844,0.0891608595848083,-1625.32470703125,304.142578125,0.8192300200462341,0.1472983360290527,0.1032315343618393,293.1373596191406,297.1499938964844,293.1499938964844,0.1597844809293747,-3512.337646484375,304.1488952636719,0.9622759819030762,0.2350582033395767,0.2229759991168975,293.2560119628906,297.1499938964844,293.1499938964844,0.0043837092816829,-1642.02685546875,297.0830078125,0.5692881345748901,0.050000000745058,0.2282241135835647,291.1310119628906,291.1499938964844,273.1976013183594,270.5126342773437,285.2090759277344,293.2559509277344,291.1315002441406,1.0,0.1862187087535858,0.8057835698127747,0.8057835698127747,1.0,1.0,-0.8548678159713745,0.3432167172431946,0.5116510987281799,0.1852379441261291,0.0,0.0,0.241194263100624,24.427154541015625,25.0,4.375528335571289,-5112.95751953125,70.9822006225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8477478027344,303.6674499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.208984375,18000.0,0.0,0.0,0.1152198538184166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702203750610351,0.1702247112989425,-4.331808213464683e-06,0.0,0.0001169335082522,0.0,0.0,6.863100528717041,0.0,0.0,0.0,0.2813057899475097,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696704015135765,-1731.2640380859375,304.14874267578125,0.7687168717384338,0.121557280421257,0.1099220067262649,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5691918134689331,0.050000000745058,0.0481128990650177,293.0725402832031,297.1499938964844,293.1499938964844,0.0897477343678474,-1633.7855224609375,304.1428527832031,0.820482075214386,0.1480603814125061,0.1037796512246131,293.1375427246094,297.1499938964844,293.1499938964844,0.1598686724901199,-3513.775634765625,304.1489562988281,0.962310552597046,0.2351805865764618,0.2230944037437439,293.2562255859375,297.1499938964844,293.1499938964844,0.0043684067204594,-1636.5909423828125,297.0649108886719,0.5691918134689331,0.050000000745058,0.2282268702983856,291.1326599121094,291.1499938964844,273.1834411621094,270.50518798828125,285.19775390625,293.25616455078125,291.1331481933594,1.0,0.1863527595996856,0.8057955503463745,0.8057955503463745,1.0,1.0,-0.8558224439620972,0.3438403308391571,0.5119820833206177,0.1849305778741836,0.0,0.0,0.2421822696924209,24.44221878051757,25.0,4.515152454376221,-5129.91552734375,71.16273498535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,303.6830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1157139167189598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1709126532077789,0.1709169894456863,-4.333317974669626e-06,0.0,0.0001174349163193,0.0,0.0,6.894804000854492,0.0,0.0,0.0,0.2814324498176574,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697663426399231,-1732.9522705078125,304.1488037109375,0.7688838839530945,0.1216885671019554,0.1100428625941276,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.569089949131012,0.050000000745058,0.0481135174632072,293.0738525390625,297.1499938964844,293.1499938964844,0.0903012603521347,-1641.7623291015625,304.14312744140625,0.8216440677642822,0.1487784385681152,0.1042973920702934,293.13775634765625,297.1499938964844,293.1499938964844,0.1599481999874115,-3515.130859375,304.14898681640625,0.962330162525177,0.2352981567382812,0.2232082933187484,293.2564697265625,297.1499938964844,293.1499938964844,0.0043530417606234,-1631.12451171875,297.0467529296875,0.569089949131012,0.050000000745058,0.2282298058271408,291.13433837890625,291.1499938964844,273.1716613769531,270.4995422363281,285.1875915527344,293.25640869140625,291.13482666015625,1.0,0.1864828914403915,0.8058057427406311,0.8058057427406311,1.0,1.0,-0.8567297458648682,0.3444352149963379,0.5122945308685303,0.1846324205398559,0.0,0.0,0.2430547326803207,24.4580192565918,25.0,4.64345121383667,-5145.62158203125,71.33678436279297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686828613281,303.69830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.1161769926548004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715320199728012,0.1715363562107086,-4.334691311669303e-06,0.0,0.0001179048776975,0.0,0.0,6.92323637008667,0.0,0.0,0.0,0.2815462946891784,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.069945678114891,-1736.104248046875,304.1488952636719,0.7691696882247925,0.121936947107315,0.1102715581655502,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5688713192939758,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.091305211186409,-1656.2161865234375,304.14373779296875,0.8237004280090332,0.1500771194696426,0.1052387133240699,293.1382141113281,297.1499938964844,293.1499938964844,0.1600933074951172,-3517.59326171875,304.1490783691406,0.9623273611068726,0.2355189025402069,0.2234226018190384,293.2569885253906,297.1499938964844,293.1499938964844,0.0043221414089202,-1620.106201171875,297.0102233886719,0.5688713192939758,0.050000000745058,0.2282361090183258,291.1378173828125,291.1499938964844,273.1555480957031,270.4939270019531,285.17108154296875,293.2569580078125,291.1383361816406,1.0,0.1867308169603347,0.8058260679244995,0.8058260679244995,1.0,1.0,-0.858400285243988,0.3455356657505035,0.5128645896911621,0.1840701550245285,0.0,0.0,0.244443655014038,24.491674423217773,25.0,4.895124912261963,-5173.072265625,71.6646499633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,303.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1170039623975753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17254339158535,0.1725477278232574,-4.33700824942207e-06,0.0,0.0001187441521324,0.0,0.0,6.969844818115234,0.0,0.0,0.0,0.2817338407039642,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.069945678114891,-1736.104248046875,304.1488952636719,0.7691696882247925,0.121936947107315,0.1102715581655502,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5688713192939758,0.050000000745058,0.0481148473918437,293.07696533203125,297.1499938964844,293.1499938964844,0.091305211186409,-1656.2161865234375,304.14373779296875,0.8237004280090332,0.1500771194696426,0.1052387133240699,293.1382141113281,297.1499938964844,293.1499938964844,0.1600933074951172,-3517.59326171875,304.1490783691406,0.9623273611068726,0.2355189025402069,0.2234226018190384,293.2569885253906,297.1499938964844,293.1499938964844,0.0043221414089202,-1620.106201171875,297.0102233886719,0.5688713192939758,0.050000000745058,0.2282361090183258,291.1378173828125,291.1499938964844,273.1555480957031,270.4939270019531,285.17108154296875,293.2569580078125,291.1383361816406,1.0,0.1867308169603347,0.8058260679244995,0.8058260679244995,1.0,1.0,-0.858400285243988,0.3455356657505035,0.5128645896911621,0.1840701550245285,0.0,0.0,0.244443655014038,24.491674423217773,25.0,4.895124912261963,-5173.072265625,71.6646499633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935546875,303.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.712890625,18000.0,0.0,0.0,0.1170039623975753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17254339158535,0.1725477278232574,-4.33700824942207e-06,0.0,0.0001187441521324,0.0,0.0,6.969844818115234,0.0,0.0,0.0,0.2817338407039642,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701095610857009,-1738.979736328125,304.14898681640625,0.7693953514099121,0.1221679523587226,0.11048424243927,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5686336755752563,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921613126993179,-1668.51806640625,304.1444091796875,0.8253870606422424,0.1511780172586441,0.1060446500778198,293.138671875,297.1499938964844,293.1499938964844,0.1602196246385574,-3519.722412109375,304.149169921875,0.9622691869735718,0.235720157623291,0.2236186414957046,293.2575988769531,297.1499938964844,293.1499938964844,0.0042910245247185,-1608.9783935546875,296.97344970703125,0.5686336755752563,0.050000000745058,0.2282429784536361,291.1414794921875,291.1499938964844,273.1499938964844,270.4963684082031,285.1598815917969,293.2575378417969,291.1420288085937,1.0,0.1869609802961349,0.8058463931083679,0.8058463931083679,1.0,1.0,-0.8598679900169373,0.3465089797973633,0.513359010219574,0.1835598051548004,0.0,0.0,0.2453327178955078,24.52802467346192,25.0,5.116629600524902,-5194.78271484375,71.96347045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,303.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.1176865622401237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732300370931625,0.1732343733310699,-4.338703092798824e-06,0.0,0.0001194369033328,0.0,0.0,7.001725673675537,0.0,0.0,0.0,0.2818635404109955,4.0,0.0,1.0
