time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701095610857009,-1738.979736328125,304.14898681640625,0.7693953514099121,0.1221679523587226,0.11048424243927,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14111328125,0.5686336755752563,0.050000000745058,0.0481162928044796,293.0806884765625,297.1499938964844,293.1499938964844,0.0921613126993179,-1668.51806640625,304.1444091796875,0.8253870606422424,0.1511780172586441,0.1060446500778198,293.138671875,297.1499938964844,293.1499938964844,0.1602196246385574,-3519.722412109375,304.149169921875,0.9622691869735718,0.235720157623291,0.2236186414957046,293.2575988769531,297.1499938964844,293.1499938964844,0.0042910245247185,-1608.9783935546875,296.97344970703125,0.5686336755752563,0.050000000745058,0.2282429784536361,291.1414794921875,291.1499938964844,273.1499938964844,270.4963684082031,285.1598815917969,293.2575378417969,291.1420288085937,1.0,0.1869609802961349,0.8058463931083679,0.8058463931083679,1.0,1.0,-0.8598679900169373,0.3465089797973633,0.513359010219574,0.1835598051548004,0.0,0.0,0.2453327178955078,24.52802467346192,25.0,5.116629600524902,-5194.78271484375,71.96347045898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92218017578125,303.7552795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.1176865622401237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732300370931625,0.1732343733310699,-4.338703092798824e-06,0.0,0.0001194369033328,0.0,0.0,7.001725673675537,0.0,0.0,0.0,0.2818635404109955,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703021958470344,-1742.3839111328125,304.14898681640625,0.769737958908081,0.1224695816636085,0.1107299327850341,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5684314370155334,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.092892125248909,-1679.004150390625,304.1450500488281,0.8268207907676697,0.1521326601505279,0.1067342162132263,293.1387634277344,297.1499938964844,293.1499938964844,0.1603746712207794,-3522.37744140625,304.1492004394531,0.9623101353645324,0.2359896749258041,0.2238467186689376,293.2577514648437,297.1499938964844,293.1499938964844,0.0042610974051058,-1598.255615234375,296.9376220703125,0.5684314370155334,0.050000000745058,0.2282488346099853,291.14501953125,291.1499938964844,273.1499938964844,270.5028991699219,285.15167236328125,293.2577514648437,291.1454467773437,1.0,0.1871752291917801,0.8058665990829468,0.8058665990829468,1.0,1.0,-0.8612725734710693,0.3474321961402893,0.51384037733078,0.1830916106700897,0.0,0.0,0.2457487881183624,24.559375762939453,25.0,4.552549839019775,-5211.48046875,72.24515533447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1182143464684486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735891252756118,0.1735934764146804,-4.339738097769441e-06,0.0,0.0001199725375045,0.0,0.0,7.018648624420166,0.0,0.0,0.0,0.2819343209266662,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703021958470344,-1742.3839111328125,304.14898681640625,0.769737958908081,0.1224695816636085,0.1107299327850341,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5684314370155334,0.050000000745058,0.0481175296008586,293.0846252441406,297.1499938964844,293.1499938964844,0.092892125248909,-1679.004150390625,304.1450500488281,0.8268207907676697,0.1521326601505279,0.1067342162132263,293.1387634277344,297.1499938964844,293.1499938964844,0.1603746712207794,-3522.37744140625,304.1492004394531,0.9623101353645324,0.2359896749258041,0.2238467186689376,293.2577514648437,297.1499938964844,293.1499938964844,0.0042610974051058,-1598.255615234375,296.9376220703125,0.5684314370155334,0.050000000745058,0.2282488346099853,291.14501953125,291.1499938964844,273.1499938964844,270.5028991699219,285.15167236328125,293.2577514648437,291.1454467773437,1.0,0.1871752291917801,0.8058665990829468,0.8058665990829468,1.0,1.0,-0.8612725734710693,0.3474321961402893,0.51384037733078,0.1830916106700897,0.0,0.0,0.2457487881183624,24.559375762939453,25.0,4.552549839019775,-5211.48046875,72.24515533447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541015625,303.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.1182143464684486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1735891252756118,0.1735934764146804,-4.339738097769441e-06,0.0,0.0001199725375045,0.0,0.0,7.018648624420166,0.0,0.0,0.0,0.2819343209266662,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705849528312683,-1747.4434814453125,304.1488647460937,0.7703790068626404,0.1228628829121589,0.1110678240656852,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5683028101921082,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935060679912567,-1687.8126220703125,304.14569091796875,0.8280414938926697,0.1528849899768829,0.107303574681282,293.13836669921875,297.1499938964844,293.1499938964844,0.1606385856866836,-3527.008544921875,304.1490173339844,0.9626056551933287,0.2363559603691101,0.2241745442152023,293.2571716308594,297.1499938964844,293.1499938964844,0.00423298869282,-1588.250732421875,296.9029541015625,0.5683028101921082,0.050000000745058,0.2282525599002838,291.14697265625,291.1499938964844,273.1499938964844,270.50927734375,285.1429748535156,293.2572326660156,291.1470947265625,1.0,0.1873797476291656,0.8058868646621704,0.8058868646621704,1.0,1.0,-0.8627601861953735,0.3483911156654358,0.5143690705299377,0.1826423406600952,0.0,0.0,0.2460021078586578,24.58031463623047,25.0,2.426417589187622,-5226.1318359375,72.52629089355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,303.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1185876354575157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737704277038574,0.1737747639417648,-4.340251962275943e-06,0.0,0.0001203513747896,0.0,0.0,7.0271830558776855,0.0,0.0,0.0,0.2819706201553345,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705849528312683,-1747.4434814453125,304.1488647460937,0.7703790068626404,0.1228628829121589,0.1110678240656852,293.4663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5683028101921082,0.050000000745058,0.0481183156371116,293.0890808105469,297.1499938964844,293.1499938964844,0.0935060679912567,-1687.8126220703125,304.14569091796875,0.8280414938926697,0.1528849899768829,0.107303574681282,293.13836669921875,297.1499938964844,293.1499938964844,0.1606385856866836,-3527.008544921875,304.1490173339844,0.9626056551933287,0.2363559603691101,0.2241745442152023,293.2571716308594,297.1499938964844,293.1499938964844,0.00423298869282,-1588.250732421875,296.9029541015625,0.5683028101921082,0.050000000745058,0.2282525599002838,291.14697265625,291.1499938964844,273.1499938964844,270.50927734375,285.1429748535156,293.2572326660156,291.1470947265625,1.0,0.1873797476291656,0.8058868646621704,0.8058868646621704,1.0,1.0,-0.8627601861953735,0.3483911156654358,0.5143690705299377,0.1826423406600952,0.0,0.0,0.2460021078586578,24.58031463623047,25.0,2.426417589187622,-5226.1318359375,72.52629089355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9882202148437,303.80133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.1185876354575157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1737704277038574,0.1737747639417648,-4.340251962275943e-06,0.0,0.0001203513747896,0.0,0.0,7.0271830558776855,0.0,0.0,0.0,0.2819706201553345,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.0707469880580902,-1750.35546875,304.1487731933594,0.770740807056427,0.1230771467089653,0.1112560853362083,293.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5682355761528015,0.050000000745058,0.0481187254190444,293.0916442871094,297.1499938964844,293.1499938964844,0.0937419086694717,-1691.18798828125,304.1460266113281,0.8284772634506226,0.1531526148319244,0.1075175255537033,293.1380615234375,297.1499938964844,293.1499938964844,0.1607988625764846,-3529.835693359375,304.1488952636719,0.9627820253372192,0.2365589290857315,0.2243610620498657,293.25665283203125,297.1499938964844,293.1499938964844,0.0042195143178105,-1583.48095703125,296.8858947753906,0.5682355761528015,0.050000000745058,0.2282545119524002,291.1473083496094,291.1499938964844,273.1499938964844,270.51239013671875,285.1385192871094,293.2567443847656,291.1473693847656,1.0,0.1874781996011734,0.8058969378471375,0.8058969378471375,1.0,1.0,-0.8634696006774902,0.3488563597202301,0.5146132111549377,0.1824078857898712,0.0,0.0,0.246145874261856,24.590818405151367,25.0,1.4784255027770996,-5233.435546875,72.661376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00543212890625,303.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.1187205761671066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738617122173309,0.1738660633563995,-4.340440682426561e-06,0.0,0.0001204862855956,0.0,0.0,7.031371593475342,0.0,0.0,0.0,0.2819874286651611,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709173753857612,-1753.421630859375,304.148681640625,0.7711099982261658,0.1232995614409446,0.1114525273442268,293.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5681585073471069,0.050000000745058,0.0481191985309124,293.0944519042969,297.1499938964844,293.1499938964844,0.0939220190048217,-1693.7542724609375,304.1464233398437,0.8287736773490906,0.1533414870500564,0.1076781973242759,293.13775634765625,297.1499938964844,293.1499938964844,0.1609704792499542,-3532.86376953125,304.1488037109375,0.9629575610160828,0.2367707788944244,0.2245571166276931,293.2560729980469,297.1499938964844,293.1499938964844,0.0042063989676535,-1578.8441162109375,296.8690795898437,0.5681585073471069,0.050000000745058,0.2282567620277404,291.1474304199219,291.1499938964844,273.1499938964844,270.51544189453125,285.1340026855469,293.25616455078125,291.1474609375,1.0,0.1875737160444259,0.8059048056602478,0.8059048056602478,1.0,1.0,-0.8641366958618164,0.3493046164512634,0.514832079410553,0.182159811258316,0.0,0.0,0.2463021874427795,24.60231590270996,25.0,0.7779972553253174,-5240.72900390625,72.79096221923828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0223083496094,303.8231811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.138671875,18000.0,0.0,0.0,0.1188227757811546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739621460437774,0.1739664822816848,-4.3406334953033365e-06,0.0,0.0001205900116474,0.0,0.0,7.035956382751465,0.0,0.0,0.0,0.2820054888725281,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712770223617553,-1759.9013671875,304.1485290527344,0.7718476057052612,0.1237640529870987,0.1118648499250412,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.567965567111969,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0941008105874061,-1696.252197265625,304.1473083496094,0.8289130330085754,0.1534679234027862,0.1078286170959472,293.1371154785156,297.1499938964844,293.1499938964844,0.1613380312919616,-3539.34619140625,304.1485900878906,0.9632824659347534,0.2372149676084518,0.2249708920717239,293.2546691894531,297.1499938964844,293.1499938964844,0.0041809864342212,-1569.8642578125,296.836181640625,0.567965567111969,0.050000000745058,0.2282623797655105,291.1473999023437,291.1499938964844,273.1499938964844,270.5214538574219,285.12481689453125,293.2547912597656,291.1473693847656,1.0,0.1877546310424804,0.8059204816818237,0.8059204816818237,1.0,1.0,-0.8653168082237244,0.3501424193382263,0.515174388885498,0.1816076040267944,0.0,0.0,0.246650829911232,24.629249572753903,25.0,-0.0596072264015674,-5254.98681640625,73.0302963256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,303.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1189502775669097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741872429847717,0.1741915792226791,-4.3410582293290645e-06,0.0,0.0001207194145536,0.0,0.0,7.046223640441895,0.0,0.0,0.0,0.2820457518100738,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712770223617553,-1759.9013671875,304.1485290527344,0.7718476057052612,0.1237640529870987,0.1118648499250412,293.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.567965567111969,0.050000000745058,0.0481203831732273,293.10076904296875,297.1499938964844,293.1499938964844,0.0941008105874061,-1696.252197265625,304.1473083496094,0.8289130330085754,0.1534679234027862,0.1078286170959472,293.1371154785156,297.1499938964844,293.1499938964844,0.1613380312919616,-3539.34619140625,304.1485900878906,0.9632824659347534,0.2372149676084518,0.2249708920717239,293.2546691894531,297.1499938964844,293.1499938964844,0.0041809864342212,-1569.8642578125,296.836181640625,0.567965567111969,0.050000000745058,0.2282623797655105,291.1473999023437,291.1499938964844,273.1499938964844,270.5214538574219,285.12481689453125,293.2547912597656,291.1473693847656,1.0,0.1877546310424804,0.8059204816818237,0.8059204816818237,1.0,1.0,-0.8653168082237244,0.3501424193382263,0.515174388885498,0.1816076040267944,0.0,0.0,0.246650829911232,24.629249572753903,25.0,-0.0596072264015674,-5254.98681640625,73.0302963256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0540771484375,303.844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.01171875,18000.0,0.0,0.0,0.1189502775669097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741872429847717,0.1741915792226791,-4.3410582293290645e-06,0.0,0.0001207194145536,0.0,0.0,7.046223640441895,0.0,0.0,0.0,0.2820457518100738,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716561526060104,-1766.7403564453125,304.1483764648437,0.772562563419342,0.1242500692605972,0.1122981533408165,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5677124261856079,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940176770091056,-1694.9471435546875,304.1483459472656,0.8283997178077698,0.153237909078598,0.1077345311641693,293.13641357421875,297.1499938964844,293.1499938964844,0.1617296636104583,-3546.243896484375,304.1484069824219,0.9635509252548218,0.2376810014247894,0.225407212972641,293.2530517578125,297.1499938964844,293.1499938964844,0.004156494513154,-1561.205322265625,296.8042297363281,0.5677124261856079,0.050000000745058,0.2282697558403015,291.1471252441406,291.1499938964844,273.1499938964844,270.5273132324219,285.11529541015625,293.253173828125,291.1470947265625,1.0,0.1879195570945739,0.8059360980987549,0.8059360980987549,1.0,1.0,-0.8662582635879517,0.3508935868740082,0.5153647065162659,0.1809583008289337,0.0,0.0,0.2470498234033584,24.662118911743164,25.0,-0.3964018821716308,-5268.53466796875,73.23839569091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,303.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1189980208873748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744462698698043,0.1744506210088729,-4.341547537478618e-06,0.0,0.0001207678651553,0.0,0.0,7.05804443359375,0.0,0.0,0.0,0.2820920944213867,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716561526060104,-1766.7403564453125,304.1483764648437,0.772562563419342,0.1242500692605972,0.1122981533408165,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5677124261856079,0.050000000745058,0.048121940344572,293.1080627441406,297.1499938964844,293.1499938964844,0.0940176770091056,-1694.9471435546875,304.1483459472656,0.8283997178077698,0.153237909078598,0.1077345311641693,293.13641357421875,297.1499938964844,293.1499938964844,0.1617296636104583,-3546.243896484375,304.1484069824219,0.9635509252548218,0.2376810014247894,0.225407212972641,293.2530517578125,297.1499938964844,293.1499938964844,0.004156494513154,-1561.205322265625,296.8042297363281,0.5677124261856079,0.050000000745058,0.2282697558403015,291.1471252441406,291.1499938964844,273.1499938964844,270.5273132324219,285.11529541015625,293.253173828125,291.1470947265625,1.0,0.1879195570945739,0.8059360980987549,0.8059360980987549,1.0,1.0,-0.8662582635879517,0.3508935868740082,0.5153647065162659,0.1809583008289337,0.0,0.0,0.2470498234033584,24.662118911743164,25.0,-0.3964018821716308,-5268.53466796875,73.23839569091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0819702148437,303.8642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.1189980208873748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744462698698043,0.1744506210088729,-4.341547537478618e-06,0.0,0.0001207678651553,0.0,0.0,7.05804443359375,0.0,0.0,0.0,0.2820920944213867,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720499232411384,-1773.8504638671875,304.14825439453125,0.7732394933700562,0.1247531548142433,0.112748198211193,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5673951506614685,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936543196439743,-1689.57470703125,304.1495056152344,0.8271926045417786,0.15263232588768,0.1073807179927825,293.1357421875,297.1499938964844,293.1499938964844,0.1621388494968414,-3553.439208984375,304.14825439453125,0.963750183582306,0.2381643950939178,0.2258613407611847,293.25128173828125,297.1499938964844,293.1499938964844,0.0041328193619847,-1552.8228759765625,296.773193359375,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1468200683594,291.1499938964844,273.1499938964844,270.532958984375,285.1053466796875,293.2514343261719,291.14678955078125,1.0,0.1880653798580169,0.8059511780738831,0.8059511780738831,1.0,1.0,-0.8669322729110718,0.3515515327453613,0.5153807401657104,0.1801900118589401,0.0,0.0,0.2474928945302963,24.70100784301757,25.0,-0.4587633311748504,-5281.09423828125,73.4102783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,303.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.1189922988414764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747370958328247,0.1747414469718933,-4.342104148236103e-06,0.0,0.0001207620589411,0.0,0.0,7.071333885192871,0.0,0.0,0.0,0.2821442484855652,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720499232411384,-1773.8504638671875,304.14825439453125,0.7732394933700562,0.1247531548142433,0.112748198211193,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5673951506614685,0.050000000745058,0.048123899847269,293.1163024902344,297.1499938964844,293.1499938964844,0.0936543196439743,-1689.57470703125,304.1495056152344,0.8271926045417786,0.15263232588768,0.1073807179927825,293.1357421875,297.1499938964844,293.1499938964844,0.1621388494968414,-3553.439208984375,304.14825439453125,0.963750183582306,0.2381643950939178,0.2258613407611847,293.25128173828125,297.1499938964844,293.1499938964844,0.0041328193619847,-1552.8228759765625,296.773193359375,0.5673951506614685,0.050000000745058,0.2282790541648864,291.1468200683594,291.1499938964844,273.1499938964844,270.532958984375,285.1053466796875,293.2514343261719,291.14678955078125,1.0,0.1880653798580169,0.8059511780738831,0.8059511780738831,1.0,1.0,-0.8669322729110718,0.3515515327453613,0.5153807401657104,0.1801900118589401,0.0,0.0,0.2474928945302963,24.70100784301757,25.0,-0.4587633311748504,-5281.09423828125,73.4102783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,303.8818054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.1189922988414764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747370958328247,0.1747414469718933,-4.342104148236103e-06,0.0,0.0001207620589411,0.0,0.0,7.071333885192871,0.0,0.0,0.0,0.2821442484855652,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.072454921901226,-1781.169921875,304.1481628417969,0.7738719582557678,0.1252699345350265,0.1132116168737411,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5670153498649597,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930014848709106,-1680.0010986328125,304.1507568359375,0.8252712488174438,0.1516426354646682,0.1067595183849334,293.13507080078125,297.1499938964844,293.1499938964844,0.16256183385849,-3560.86572265625,304.14813232421875,0.9638783931732178,0.2386623919010162,0.2263301908969879,293.2494506835937,297.1499938964844,293.1499938964844,0.0041098897345364,-1544.689697265625,296.7430419921875,0.5670153498649597,0.050000000745058,0.2282902151346206,291.14654541015625,291.1499938964844,273.1499938964844,270.5384216308594,285.0949401855469,293.2496032714844,291.1465148925781,1.0,0.1881892085075378,0.8059662580490112,0.8059662580490112,1.0,1.0,-0.8673217296600342,0.3521130383014679,0.5152087211608887,0.1792887449264526,0.0,0.0,0.2479714900255203,24.7453670501709,25.0,-0.4171492159366607,-5292.4658203125,73.54206085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,303.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1189582720398902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750538498163223,0.1750581860542297,-4.342719421401853e-06,0.0,0.0001207275272463,0.0,0.0,7.08582878112793,0.0,0.0,0.0,0.2822012603282928,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.072454921901226,-1781.169921875,304.1481628417969,0.7738719582557678,0.1252699345350265,0.1132116168737411,293.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5670153498649597,0.050000000745058,0.0481262505054473,293.1253662109375,297.1499938964844,293.1499938964844,0.0930014848709106,-1680.0010986328125,304.1507568359375,0.8252712488174438,0.1516426354646682,0.1067595183849334,293.13507080078125,297.1499938964844,293.1499938964844,0.16256183385849,-3560.86572265625,304.14813232421875,0.9638783931732178,0.2386623919010162,0.2263301908969879,293.2494506835937,297.1499938964844,293.1499938964844,0.0041098897345364,-1544.689697265625,296.7430419921875,0.5670153498649597,0.050000000745058,0.2282902151346206,291.14654541015625,291.1499938964844,273.1499938964844,270.5384216308594,285.0949401855469,293.2496032714844,291.1465148925781,1.0,0.1881892085075378,0.8059662580490112,0.8059662580490112,1.0,1.0,-0.8673217296600342,0.3521130383014679,0.5152087211608887,0.1792887449264526,0.0,0.0,0.2479714900255203,24.7453670501709,25.0,-0.4171492159366607,-5292.4658203125,73.54206085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225280761719,303.8966979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6171875,18000.0,0.0,0.0,0.1189582720398902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750538498163223,0.1750581860542297,-4.342719421401853e-06,0.0,0.0001207275272463,0.0,0.0,7.08582878112793,0.0,0.0,0.0,0.2822012603282928,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726607739925384,-1784.8929443359375,304.14813232421875,0.774170994758606,0.1255323886871338,0.1134474202990531,293.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5668035745620728,0.050000000745058,0.048127569258213,293.13018798828125,297.1499938964844,293.1499938964844,0.0925662666559219,-1673.635498046875,304.1513977050781,0.8240414261817932,0.1510041058063507,0.1063485890626907,293.1347351074219,297.1499938964844,293.1499938964844,0.1627777516841888,-3564.652587890625,304.1480712890625,0.9639170169830322,0.2389160543680191,0.2265694141387939,293.2485046386719,297.1499938964844,293.1499938964844,0.0040986924432218,-1540.71240234375,296.7283020019531,0.5668035745620728,0.050000000745058,0.2282964587211609,291.1464233398437,291.1499938964844,273.1499938964844,270.5411071777344,285.08953857421875,293.2486572265625,291.1463928222656,1.0,0.1882421523332595,0.8059737682342529,0.8059737682342529,1.0,1.0,-0.8674076795578003,0.3523572981357574,0.5150504112243652,0.1787863224744796,0.0,0.0,0.2482219487428665,24.76933479309082,25.0,-0.383215993642807,-5297.68505859375,73.59211730957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1293334960937,303.90313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.568359375,18000.0,0.0,0.0,0.1189372837543487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752204298973083,0.1752247661352157,-4.343045929999789e-06,0.0,0.0001207062232424,0.0,0.0,7.093459129333496,0.0,0.0,0.0,0.282231330871582,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728683322668075,-1788.6488037109375,304.1481018066406,0.7744587659835815,0.1257970035076141,0.1136853918433189,293.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5665786266326904,0.050000000745058,0.0481289699673652,293.1351623535156,297.1499938964844,293.1499938964844,0.0920602083206176,-1666.2420654296875,304.1520690917969,0.8226348757743835,0.1502729505300521,0.1058724150061607,293.1343994140625,297.1499938964844,293.1499938964844,0.1629961282014846,-3568.480224609375,304.1480407714844,0.9639400243759156,0.2391724586486816,0.2268113940954208,293.2475280761719,297.1499938964844,293.1499938964844,0.0040876697748899,-1536.79345703125,296.7137451171875,0.5665786266326904,0.050000000745058,0.2283031046390533,291.1463317871094,291.1499938964844,273.1499938964844,270.5437316894531,285.0840148925781,293.2476806640625,291.14630126953125,1.0,0.1882888823747635,0.805980920791626,0.805980920791626,1.0,1.0,-0.8674218654632568,0.3525774776935577,0.5148443579673767,0.1782495528459549,0.0,0.0,0.2484783679246902,24.794309616088867,25.0,-0.3420673608779907,-5302.5966796875,73.63143920898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,303.9089660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.1189166009426117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753916144371032,0.1753959506750106,-4.343382897786796e-06,0.0,0.0001206852321047,0.0,0.0,7.10130500793457,0.0,0.0,0.0,0.282262235879898,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732872113585472,-1796.23388671875,304.1480407714844,0.7750025391578674,0.1263308525085449,0.1141663342714309,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5660938620567322,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908428728580474,-1648.4794921875,304.15338134765625,0.8193000555038452,0.1485428810119629,0.1047314703464508,293.1337890625,297.1499938964844,293.1499938964844,0.1634391248226165,-3576.2373046875,304.14794921875,0.9639446139335632,0.2396920621395111,0.2273024618625641,293.2455444335937,297.1499938964844,293.1499938964844,0.0040661431849002,-1529.1287841796875,296.6853332519531,0.5660938620567322,0.050000000745058,0.2283174842596054,291.1461486816406,291.1499938964844,273.1499938964844,270.5488586425781,285.07257080078125,293.2456970214844,291.1461486816406,1.0,0.1883631497621536,0.8059951066970825,0.8059951066970825,1.0,1.0,-0.8672398924827576,0.3529471158981323,0.5142927765846252,0.1770766228437423,0.0,0.0,0.2490034997463226,24.84668159484864,25.0,-0.2447952181100845,-5311.5166015625,73.67786407470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142578125,303.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1188826486468315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757443100214004,0.175748661160469,-4.344083208707161e-06,0.0,0.0001206507731694,0.0,0.0,7.117486953735352,0.0,0.0,0.0,0.2823260724544525,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732872113585472,-1796.23388671875,304.1480407714844,0.7750025391578674,0.1263308525085449,0.1141663342714309,293.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5660938620567322,0.050000000745058,0.0481319986283779,293.1455383300781,297.1499938964844,293.1499938964844,0.0908428728580474,-1648.4794921875,304.15338134765625,0.8193000555038452,0.1485428810119629,0.1047314703464508,293.1337890625,297.1499938964844,293.1499938964844,0.1634391248226165,-3576.2373046875,304.14794921875,0.9639446139335632,0.2396920621395111,0.2273024618625641,293.2455444335937,297.1499938964844,293.1499938964844,0.0040661431849002,-1529.1287841796875,296.6853332519531,0.5660938620567322,0.050000000745058,0.2283174842596054,291.1461486816406,291.1499938964844,273.1499938964844,270.5488586425781,285.07257080078125,293.2456970214844,291.1461486816406,1.0,0.1883631497621536,0.8059951066970825,0.8059951066970825,1.0,1.0,-0.8672398924827576,0.3529471158981323,0.5142927765846252,0.1770766228437423,0.0,0.0,0.2490034997463226,24.84668159484864,25.0,-0.2447952181100845,-5311.5166015625,73.67786407470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.142578125,303.9188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4609375,18000.0,0.0,0.0,0.1188826486468315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757443100214004,0.175748661160469,-4.344083208707161e-06,0.0,0.0001206507731694,0.0,0.0,7.117486953735352,0.0,0.0,0.0,0.2823260724544525,4.0,0.0,1.0
753540,293.1317749023437,297.1499938964844,293.1499938964844,0.0737087428569793,-1803.874267578125,304.1479797363281,0.7755065560340881,0.1268681287765503,0.1146513745188713,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5655704736709595,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893597826361656,-1626.869873046875,304.1547241210937,0.8152596950531006,0.1464706063270568,0.1033471152186393,293.1332397460937,297.1499938964844,293.1499938964844,0.1638884991407394,-3584.09619140625,304.1478881835937,0.963902235031128,0.2402188777923584,0.2278011888265609,293.2434997558594,297.1499938964844,293.1499938964844,0.0040453290566802,-1521.7025146484375,296.6578369140625,0.5655704736709595,0.050000000745058,0.2283330857753753,291.14605712890625,291.1499938964844,273.1499938964844,270.5538024902344,285.06072998046875,293.2436828613281,291.14605712890625,1.0,0.1884107440710067,0.8060093522071838,0.8060093522071838,1.0,1.0,-0.8667816519737244,0.3532209992408752,0.5135606527328491,0.1757804602384567,0.0,0.0,0.2495351135730743,24.9013786315918,25.0,-0.1191434785723686,-5319.2392578125,73.68065643310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14630126953125,303.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1188665553927421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761045753955841,0.1761089265346527,-4.3448071664897725e-06,0.0,0.0001206344459205,0.0,0.0,7.134039878845215,0.0,0.0,0.0,0.2823914587497711,4.0,0.0,1.0
753600,293.1317749023437,297.1499938964844,293.1499938964844,0.0737087428569793,-1803.874267578125,304.1479797363281,0.7755065560340881,0.1268681287765503,0.1146513745188713,293.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5655704736709595,0.050000000745058,0.0481352880597114,293.1562805175781,297.1499938964844,293.1499938964844,0.0893597826361656,-1626.869873046875,304.1547241210937,0.8152596950531006,0.1464706063270568,0.1033471152186393,293.1332397460937,297.1499938964844,293.1499938964844,0.1638884991407394,-3584.09619140625,304.1478881835937,0.963902235031128,0.2402188777923584,0.2278011888265609,293.2434997558594,297.1499938964844,293.1499938964844,0.0040453290566802,-1521.7025146484375,296.6578369140625,0.5655704736709595,0.050000000745058,0.2283330857753753,291.14605712890625,291.1499938964844,273.1499938964844,270.5538024902344,285.06072998046875,293.2436828613281,291.14605712890625,1.0,0.1884107440710067,0.8060093522071838,0.8060093522071838,1.0,1.0,-0.8667816519737244,0.3532209992408752,0.5135606527328491,0.1757804602384567,0.0,0.0,0.2495351135730743,24.9013786315918,25.0,-0.1191434785723686,-5319.2392578125,73.68065643310547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14630126953125,303.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.1188665553927421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1761045753955841,0.1761089265346527,-4.3448071664897725e-06,0.0,0.0001206344459205,0.0,0.0,7.134039878845215,0.0,0.0,0.0,0.2823914587497711,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741301402449607,-1811.5191650390625,304.14794921875,0.7759787440299988,0.1274056285619735,0.1151375249028205,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5650212168693542,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876340866088867,-1601.764892578125,304.156005859375,0.810508668422699,0.1440915167331695,0.101742185652256,293.1326904296875,297.1499938964844,293.1499938964844,0.164341852068901,-3592.014892578125,304.1478271484375,0.9638282656669616,0.240750715136528,0.2283053398132324,293.24139404296875,297.1499938964844,293.1499938964844,0.0040252516046166,-1514.5233154296875,296.6313171386719,0.5650212168693542,0.050000000745058,0.2283495515584945,291.1460876464844,291.1499938964844,273.1499938964844,270.5585632324219,285.04852294921875,293.2415466308594,291.1460876464844,1.0,0.1884313970804214,0.8060277700424194,0.8060277700424194,1.0,1.0,-0.8660677671432495,0.353403240442276,0.5126644968986511,0.1743793934583664,0.0,0.0,0.2500574290752411,24.956954956054688,25.0,0.0317176468670368,-5325.80517578125,73.64122772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,303.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.1188739240169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764623075723648,0.1764666587114334,-4.345537035987945e-06,0.0,0.000120641925605,0.0,0.0,7.150503635406494,0.0,0.0,0.0,0.282456636428833,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741301402449607,-1811.5191650390625,304.14794921875,0.7759787440299988,0.1274056285619735,0.1151375249028205,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5650212168693542,0.050000000745058,0.0481387600302696,293.167236328125,297.1499938964844,293.1499938964844,0.0876340866088867,-1601.764892578125,304.156005859375,0.810508668422699,0.1440915167331695,0.101742185652256,293.1326904296875,297.1499938964844,293.1499938964844,0.164341852068901,-3592.014892578125,304.1478271484375,0.9638282656669616,0.240750715136528,0.2283053398132324,293.24139404296875,297.1499938964844,293.1499938964844,0.0040252516046166,-1514.5233154296875,296.6313171386719,0.5650212168693542,0.050000000745058,0.2283495515584945,291.1460876464844,291.1499938964844,273.1499938964844,270.5585632324219,285.04852294921875,293.2415466308594,291.1460876464844,1.0,0.1884313970804214,0.8060277700424194,0.8060277700424194,1.0,1.0,-0.8660677671432495,0.353403240442276,0.5126644968986511,0.1743793934583664,0.0,0.0,0.2500574290752411,24.956954956054688,25.0,0.0317176468670368,-5325.80517578125,73.64122772216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468505859375,303.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.1188739240169525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764623075723648,0.1764666587114334,-4.345537035987945e-06,0.0,0.000120641925605,0.0,0.0,7.150503635406494,0.0,0.0,0.0,0.282456636428833,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745488628745079,-1819.1219482421875,304.14794921875,0.7764286994934082,0.1279403865337371,0.1156219467520713,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5644599795341492,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856899321079254,-1573.5411376953125,304.1572265625,0.8049988746643066,0.1414431184530258,0.0999410077929496,293.1322326660156,297.1499938964844,293.1499938964844,0.1647972166538238,-3599.95849609375,304.1477966308594,0.9637399315834044,0.2412856668233871,0.2288129925727844,293.2391662597656,297.1499938964844,293.1499938964844,0.0040059643797576,-1507.6107177734375,296.6058349609375,0.5644599795341492,0.050000000745058,0.2283664494752884,291.1462097167969,291.1499938964844,273.1499938964844,270.56317138671875,285.0360717773437,293.2393493652344,291.146240234375,1.0,0.1884249597787857,0.806046187877655,0.806046187877655,1.0,1.0,-0.8651211261749268,0.3534968793392181,0.5116242170333862,0.1728954166173935,0.0,0.0,0.2505534887313843,25.011859893798828,25.0,0.1979377120733261,-5331.23193359375,73.56127166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,303.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.1189067959785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768060475587844,0.1768103986978531,-4.346250989328837e-06,0.0,0.0001206752785947,0.0,0.0,7.166352272033691,0.0,0.0,0.0,0.282519519329071,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745488628745079,-1819.1219482421875,304.14794921875,0.7764286994934082,0.1279403865337371,0.1156219467520713,293.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5644599795341492,0.050000000745058,0.0481423251330852,293.1781005859375,297.1499938964844,293.1499938964844,0.0856899321079254,-1573.5411376953125,304.1572265625,0.8049988746643066,0.1414431184530258,0.0999410077929496,293.1322326660156,297.1499938964844,293.1499938964844,0.1647972166538238,-3599.95849609375,304.1477966308594,0.9637399315834044,0.2412856668233871,0.2288129925727844,293.2391662597656,297.1499938964844,293.1499938964844,0.0040059643797576,-1507.6107177734375,296.6058349609375,0.5644599795341492,0.050000000745058,0.2283664494752884,291.1462097167969,291.1499938964844,273.1499938964844,270.56317138671875,285.0360717773437,293.2393493652344,291.146240234375,1.0,0.1884249597787857,0.806046187877655,0.806046187877655,1.0,1.0,-0.8651211261749268,0.3534968793392181,0.5116242170333862,0.1728954166173935,0.0,0.0,0.2505534887313843,25.011859893798828,25.0,0.1979377120733261,-5331.23193359375,73.56127166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1451416015625,303.9377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.50390625,18000.0,0.0,0.0,0.1189067959785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1768060475587844,0.1768103986978531,-4.346250989328837e-06,0.0,0.0001206752785947,0.0,0.0,7.166352272033691,0.0,0.0,0.0,0.282519519329071,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747564658522605,-1822.893798828125,304.14794921875,0.776648759841919,0.1282057911157608,0.1158626452088356,293.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.564179539680481,0.050000000745058,0.0481441132724285,293.1834411621094,297.1499938964844,293.1499938964844,0.0846448987722396,-1558.40087890625,304.1578063964844,0.8019881248474121,0.1400313526391983,0.0989758595824241,293.13201904296875,297.1499938964844,293.1499938964844,0.1650251001119613,-3603.930419921875,304.1477966308594,0.963696300983429,0.2415537238121032,0.2290675640106201,293.238037109375,297.1499938964844,293.1499938964844,0.0039966404438018,-1504.26318359375,296.5935363769531,0.564179539680481,0.050000000745058,0.2283749431371688,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0298156738281,293.2382202148437,291.1463623046875,1.0,0.1884116679430008,0.8060554265975952,0.8060554265975952,1.0,1.0,-0.8645694255828857,0.3535121083259582,0.5110573172569275,0.1721300482749939,0.0,0.0,0.2507861256599426,25.038543701171875,25.0,0.2800551652908325,-5333.525390625,73.50688171386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,303.9398498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.552734375,18000.0,0.0,0.0,0.1189324855804443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1769687831401825,0.1769731342792511,-4.346593868831405e-06,0.0,0.0001207013556268,0.0,0.0,7.173866748809815,0.0,0.0,0.0,0.2825494110584259,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749626904726028,-1826.64208984375,304.14794921875,0.7768678665161133,0.1284696757793426,0.1161020621657371,293.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639016032218933,0.050000000745058,0.0481458902359008,293.18865966796875,297.1499938964844,293.1499938964844,0.0835622549057006,-1542.741455078125,304.1583557128906,0.7988699674606323,0.1385814547538757,0.097978226840496,293.1318054199219,297.1499938964844,293.1499938964844,0.1652528941631317,-3607.8984375,304.14776611328125,0.9636561870574952,0.2418219447135925,0.2293222993612289,293.2368469238281,297.1499938964844,293.1499938964844,0.0039875167421996,-1500.9837646484375,296.5815124511719,0.5639016032218933,0.050000000745058,0.2283833771944046,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,285.0235290527344,293.237060546875,291.1465148925781,1.0,0.1883925795555114,0.8060670495033264,0.8060670495033264,1.0,1.0,-0.863977313041687,0.3535105288028717,0.5104667544364929,0.1713546514511108,0.0,0.0,0.2510074973106384,25.064498901367188,25.0,0.3579199314117431,-5335.58251953125,73.4446029663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1420593261719,303.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.61328125,18000.0,0.0,0.0,0.1189631223678588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771245449781417,0.1771288812160492,-4.346924924902851e-06,0.0,0.0001207324457936,0.0,0.0,7.181066036224365,0.0,0.0,0.0,0.2825780510902405,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753833428025245,-1834.3009033203125,304.1479187011719,0.7776274681091309,0.1290207058191299,0.1165887266397476,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.563607394695282,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.0818756073713302,-1518.48828125,304.1583251953125,0.7941842675209045,0.1367895454168319,0.0964389741420745,293.13134765625,297.1499938964844,293.1499938964844,0.1657177656888961,-3616.0009765625,304.1477355957031,0.9639636874198914,0.2423721253871917,0.2298373281955719,293.234375,297.1499938964844,293.1499938964844,0.0039699291810393,-1494.6722412109375,296.5583190917969,0.563607394695282,0.050000000745058,0.2283923625946045,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,285.0102233886719,293.2345886230469,291.1464233398437,1.0,0.1883503645658493,0.8060903549194336,0.8060903549194336,1.0,1.0,-0.8633446097373962,0.353765457868576,0.5095791220664978,0.1698786169290542,0.0,0.0,0.251458078622818,25.079498291015625,25.0,-0.415243536233902,-5340.79296875,73.35952758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13836669921875,303.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1190394014120101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774237006902694,0.177428051829338,-4.34754520028946e-06,0.0,0.0001208098619827,0.0,0.0,7.1948723793029785,0.0,0.0,0.0,0.2826330959796905,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753833428025245,-1834.3009033203125,304.1479187011719,0.7776274681091309,0.1290207058191299,0.1165887266397476,293.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.563607394695282,0.050000000745058,0.0481477864086627,293.19256591796875,297.1499938964844,293.1499938964844,0.0818756073713302,-1518.48828125,304.1583251953125,0.7941842675209045,0.1367895454168319,0.0964389741420745,293.13134765625,297.1499938964844,293.1499938964844,0.1657177656888961,-3616.0009765625,304.1477355957031,0.9639636874198914,0.2423721253871917,0.2298373281955719,293.234375,297.1499938964844,293.1499938964844,0.0039699291810393,-1494.6722412109375,296.5583190917969,0.563607394695282,0.050000000745058,0.2283923625946045,291.1465148925781,291.1499938964844,273.1499938964844,270.5718078613281,285.0102233886719,293.2345886230469,291.1464233398437,1.0,0.1883503645658493,0.8060903549194336,0.8060903549194336,1.0,1.0,-0.8633446097373962,0.353765457868576,0.5095791220664978,0.1698786169290542,0.0,0.0,0.251458078622818,25.079498291015625,25.0,-0.415243536233902,-5340.79296875,73.35952758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13836669921875,303.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65625,18000.0,0.0,0.0,0.1190394014120101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774237006902694,0.177428051829338,-4.34754520028946e-06,0.0,0.0001208098619827,0.0,0.0,7.1948723793029785,0.0,0.0,0.0,0.2826330959796905,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758639648556709,-1843.1024169921875,304.1477966308594,0.7790371179580688,0.1296413093805313,0.1171293780207634,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637644529342651,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812164172530174,-1509.1959228515625,304.1566162109375,0.7926924824714661,0.1361559331417083,0.095845378935337,293.1307678222656,297.1499938964844,293.1499938964844,0.1662412136793136,-3625.17529296875,304.1476135253906,0.964967668056488,0.2429631948471069,0.2303836643695831,293.2316589355469,297.1499938964844,293.1499938964844,0.0039536184631288,-1488.9306640625,296.5354309082031,0.5637644529342651,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.995361328125,293.2318725585937,291.14404296875,1.0,0.1883329451084137,0.8061136603355408,0.8061136603355408,1.0,1.0,-0.8639294505119324,0.3545783162117004,0.5093511343002319,0.1685954183340072,0.0,0.0,0.2523008584976196,25.03327751159668,25.0,-3.08215594291687,-5351.4736328125,73.39099884033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,303.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.119144394993782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779017150402069,0.1779060661792755,-4.348308721091598e-06,0.0,0.0001209164183819,0.0,0.0,7.216580390930176,0.0,0.0,0.0,0.282717615365982,4.0,0.0,1.0
