time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758639648556709,-1843.1024169921875,304.1477966308594,0.7790371179580688,0.1296413093805313,0.1171293780207634,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637644529342651,0.050000000745058,0.0481467917561531,293.1903381347656,297.1499938964844,293.1499938964844,0.0812164172530174,-1509.1959228515625,304.1566162109375,0.7926924824714661,0.1361559331417083,0.095845378935337,293.1307678222656,297.1499938964844,293.1499938964844,0.1662412136793136,-3625.17529296875,304.1476135253906,0.964967668056488,0.2429631948471069,0.2303836643695831,293.2316589355469,297.1499938964844,293.1499938964844,0.0039536184631288,-1488.9306640625,296.5354309082031,0.5637644529342651,0.050000000745058,0.2283876538276672,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.995361328125,293.2318725585937,291.14404296875,1.0,0.1883329451084137,0.8061136603355408,0.8061136603355408,1.0,1.0,-0.8639294505119324,0.3545783162117004,0.5093511343002319,0.1685954183340072,0.0,0.0,0.2523008584976196,25.03327751159668,25.0,-3.08215594291687,-5351.4736328125,73.39099884033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334533691406,303.9432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7109375,18000.0,0.0,0.0,0.119144394993782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779017150402069,0.1779060661792755,-4.348308721091598e-06,0.0,0.0001209164183819,0.0,0.0,7.216580390930176,0.0,0.0,0.0,0.282717615365982,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763896703720092,-1852.757080078125,304.1476745605469,0.7807031869888306,0.1303017884492874,0.1177143082022667,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.564054548740387,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.080978088080883,-1505.965576171875,304.1548156738281,0.7924280762672424,0.1359198540449142,0.0956290513277053,293.1300964355469,297.1499938964844,293.1499938964844,0.1668103039264679,-3635.162841796875,304.1474609375,0.9662002921104432,0.2435849606990814,0.2309623658657074,293.22869873046875,297.1499938964844,293.1499938964844,0.0039387429133057,-1483.759033203125,296.51336669921875,0.564054548740387,0.050000000745058,0.2283789217472076,291.1412048339844,291.1499938964844,273.1499938964844,270.5797424316406,284.98004150390625,293.2289428710937,291.1407775878906,1.0,0.1883470267057418,0.8061289191246033,0.8061289191246033,1.0,1.0,-0.8650533556938171,0.3556243181228637,0.5094290375709534,0.1674292981624603,0.0,0.0,0.2536962330341339,24.971445083618164,25.0,-4.148612976074219,-5368.7216796875,73.49102783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,303.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.115234375,18000.0,0.0,0.0,0.1193055436015129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178766518831253,0.1787708699703216,-4.349719802121399e-06,0.0,0.0001210799600812,0.0,0.0,7.255943298339844,0.0,0.0,0.0,0.2828693687915802,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763896703720092,-1852.757080078125,304.1476745605469,0.7807031869888306,0.1303017884492874,0.1177143082022667,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.564054548740387,0.050000000745058,0.0481449514627456,293.1864624023437,297.1499938964844,293.1499938964844,0.080978088080883,-1505.965576171875,304.1548156738281,0.7924280762672424,0.1359198540449142,0.0956290513277053,293.1300964355469,297.1499938964844,293.1499938964844,0.1668103039264679,-3635.162841796875,304.1474609375,0.9662002921104432,0.2435849606990814,0.2309623658657074,293.22869873046875,297.1499938964844,293.1499938964844,0.0039387429133057,-1483.759033203125,296.51336669921875,0.564054548740387,0.050000000745058,0.2283789217472076,291.1412048339844,291.1499938964844,273.1499938964844,270.5797424316406,284.98004150390625,293.2289428710937,291.1407775878906,1.0,0.1883470267057418,0.8061289191246033,0.8061289191246033,1.0,1.0,-0.8650533556938171,0.3556243181228637,0.5094290375709534,0.1674292981624603,0.0,0.0,0.2536962330341339,24.971445083618164,25.0,-4.148612976074219,-5368.7216796875,73.49102783203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254577636719,303.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.115234375,18000.0,0.0,0.0,0.1193055436015129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178766518831253,0.1787708699703216,-4.349719802121399e-06,0.0,0.0001210799600812,0.0,0.0,7.255943298339844,0.0,0.0,0.0,0.2828693687915802,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769248306751251,-1862.5848388671875,304.1475524902344,0.7824081182479858,0.1309777945280075,0.1183163449168205,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.564345121383667,0.050000000745058,0.0481431111693382,293.1822814941406,297.1499938964844,293.1499938964844,0.080892764031887,-1504.8919677734375,304.15338134765625,0.7925609350204468,0.135844811797142,0.0955524891614914,293.12945556640625,297.1499938964844,293.1499938964844,0.1673865318298339,-3645.2451171875,304.1473388671875,0.9674471616744996,0.2442234605550766,0.2315592169761657,293.2255859375,297.1499938964844,293.1499938964844,0.0039249267429113,-1478.922607421875,296.4931945800781,0.564345121383667,0.050000000745058,0.228370189666748,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9649658203125,293.225830078125,291.1383056640625,1.0,0.1883902847766876,0.8061441779136658,0.8061441779136658,1.0,1.0,-0.8663874268531799,0.3567438721656799,0.5096435546875,0.1663523465394973,0.0,0.0,0.255407452583313,24.91277313232422,25.0,-3.4600751399993896,-5389.62255859375,73.63158416748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,303.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1195499747991561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799001097679138,0.1799044609069824,-4.351799816504354e-06,0.0,0.0001213280338561,0.0,0.0,7.30799388885498,0.0,0.0,0.0,0.2830724418163299,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769248306751251,-1862.5848388671875,304.1475524902344,0.7824081182479858,0.1309777945280075,0.1183163449168205,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.564345121383667,0.050000000745058,0.0481431111693382,293.1822814941406,297.1499938964844,293.1499938964844,0.080892764031887,-1504.8919677734375,304.15338134765625,0.7925609350204468,0.135844811797142,0.0955524891614914,293.12945556640625,297.1499938964844,293.1499938964844,0.1673865318298339,-3645.2451171875,304.1473388671875,0.9674471616744996,0.2442234605550766,0.2315592169761657,293.2255859375,297.1499938964844,293.1499938964844,0.0039249267429113,-1478.922607421875,296.4931945800781,0.564345121383667,0.050000000745058,0.228370189666748,291.1385803222656,291.1499938964844,273.1499938964844,270.5834655761719,284.9649658203125,293.225830078125,291.1383056640625,1.0,0.1883902847766876,0.8061441779136658,0.8061441779136658,1.0,1.0,-0.8663874268531799,0.3567438721656799,0.5096435546875,0.1663523465394973,0.0,0.0,0.255407452583313,24.91277313232422,25.0,-3.4600751399993896,-5389.62255859375,73.63158416748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1132507324219,303.951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.001953125,18000.0,0.0,0.0,0.1195499747991561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799001097679138,0.1799044609069824,-4.351799816504354e-06,0.0,0.0001213280338561,0.0,0.0,7.30799388885498,0.0,0.0,0.0,0.2830724418163299,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771942660212516,-1867.53125,304.14752197265625,0.7832620739936829,0.1313221305608749,0.1186228096485138,293.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5644815564155579,0.050000000745058,0.0481422469019889,293.1802062988281,297.1499938964844,293.1499938964844,0.0808824524283409,-1504.80322265625,304.1528015136719,0.7927029132843018,0.1358461380004882,0.0955445170402526,293.1291198730469,297.1499938964844,293.1499938964844,0.1676743626594543,-3650.268310546875,304.1473083496094,0.9680610299110411,0.244548350572586,0.2318631112575531,293.2239685058594,297.1499938964844,293.1499938964844,0.0039183772169053,-1476.6102294921875,296.4838562011719,0.5644815564155579,0.050000000745058,0.2283660918474197,291.1376647949219,291.1499938964844,273.1499938964844,270.5852355957031,284.95758056640625,293.2242431640625,291.137451171875,1.0,0.1884219944477081,0.806151807308197,0.806151807308197,1.0,1.0,-0.8671042919158936,0.3573157787322998,0.5097885131835938,0.1658482849597931,0.0,0.0,0.2563269734382629,24.885894775390625,25.0,-2.865523338317871,-5400.71337890625,73.71408081054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056213378906,303.9535217285156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.65234375,18000.0,0.0,0.0,0.1197087541222572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805250346660614,0.1805294007062912,-4.353010353952413e-06,0.0,0.0001214891672134,0.0,0.0,7.336833953857422,0.0,0.0,0.0,0.2831858396530151,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.077465072274208,-1872.5025634765625,304.1474609375,0.7841171026229858,0.131670206785202,0.11893280595541,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5646124482154846,0.050000000745058,0.0481414198875427,293.1781616210937,297.1499938964844,293.1499938964844,0.080887921154499,-1504.93212890625,304.1522827148437,0.7928807735443115,0.1358675807714462,0.0955514758825302,293.1287841796875,297.1499938964844,293.1499938964844,0.1679620295763015,-3655.281494140625,304.14727783203125,0.9686684012413024,0.2448764890432357,0.2321701794862747,293.22235107421875,297.1499938964844,293.1499938964844,0.0039120465517044,-1474.3636474609375,296.4750061035156,0.5646124482154846,0.050000000745058,0.2283621728420257,291.1369934082031,291.1499938964844,273.1499938964844,270.5870056152344,284.95037841796875,293.2226257324219,291.1368103027344,1.0,0.1884594857692718,0.806145966053009,0.806145966053009,1.0,1.0,-0.8678474426269531,0.3578907549381256,0.5099567174911499,0.1653674393892288,0.0,0.0,0.2572676539421081,24.860570907592773,25.0,-2.242823839187622,-5411.99462890625,73.80342102050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,303.9556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.396484375,18000.0,0.0,0.0,0.119890920817852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811719983816146,0.1811763495206833,-4.354291831987212e-06,0.0,0.0001216740492964,0.0,0.0,7.366766929626465,0.0,0.0,0.0,0.2833038866519928,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780098587274551,-1882.504150390625,304.1473999023437,0.7858268618583679,0.1323751509189605,0.1195617020130157,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5648581981658936,0.050000000745058,0.0481398701667785,293.1741638183594,297.1499938964844,293.1499938964844,0.08094123005867,-1505.776123046875,304.15142822265625,0.7933316230773926,0.1359654664993286,0.0956055670976638,293.128173828125,297.1499938964844,293.1499938964844,0.1685370206832885,-3665.281982421875,304.147216796875,0.9698629975318908,0.2455408871173858,0.2327927500009536,293.21905517578125,297.1499938964844,293.1499938964844,0.0039000415708869,-1470.072265625,296.4586181640625,0.5648581981658936,0.050000000745058,0.228354811668396,291.1361999511719,291.1499938964844,273.1499938964844,270.59033203125,284.9365539550781,293.2193298339844,291.1361389160156,1.0,0.1885506957769394,0.8061344027519226,0.8061344027519226,1.0,1.0,-0.8694034218788147,0.3590461611747741,0.5103572607040405,0.164482444524765,0.0,0.0,0.2591699063777923,24.81449508666992,25.0,-1.1040266752243042,-5434.75537109375,74.0010757446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,303.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1203245446085929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824999302625656,0.1825042814016342,-4.356988029030617e-06,0.0,0.0001221141137648,0.0,0.0,7.428417205810547,0.0,0.0,0.0,0.2835479080677032,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780098587274551,-1882.504150390625,304.1473999023437,0.7858268618583679,0.1323751509189605,0.1195617020130157,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5648581981658936,0.050000000745058,0.0481398701667785,293.1741638183594,297.1499938964844,293.1499938964844,0.08094123005867,-1505.776123046875,304.15142822265625,0.7933316230773926,0.1359654664993286,0.0956055670976638,293.128173828125,297.1499938964844,293.1499938964844,0.1685370206832885,-3665.281982421875,304.147216796875,0.9698629975318908,0.2455408871173858,0.2327927500009536,293.21905517578125,297.1499938964844,293.1499938964844,0.0039000415708869,-1470.072265625,296.4586181640625,0.5648581981658936,0.050000000745058,0.228354811668396,291.1361999511719,291.1499938964844,273.1499938964844,270.59033203125,284.9365539550781,293.2193298339844,291.1361389160156,1.0,0.1885506957769394,0.8061344027519226,0.8061344027519226,1.0,1.0,-0.8694034218788147,0.3590461611747741,0.5103572607040405,0.164482444524765,0.0,0.0,0.2591699063777923,24.81449508666992,25.0,-1.1040266752243042,-5434.75537109375,74.0010757446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787658691406,303.9593200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.123046875,18000.0,0.0,0.0,0.1203245446085929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824999302625656,0.1825042814016342,-4.356988029030617e-06,0.0,0.0001221141137648,0.0,0.0,7.428417205810547,0.0,0.0,0.0,0.2835479080677032,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785572603344917,-1892.556884765625,304.1473693847656,0.787530779838562,0.1330883949995041,0.1201990917325019,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5650848150253296,0.050000000745058,0.0481384433805942,293.1703491210937,297.1499938964844,293.1499938964844,0.0810456946492195,-1507.33203125,304.1507873535156,0.7938967347145081,0.136130228638649,0.0957078486680984,293.1275939941406,297.1499938964844,293.1499938964844,0.169111967086792,-3675.2607421875,304.1471862792969,0.97103089094162,0.2462138831615448,0.2334242016077041,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889180868864,-1466.06396484375,296.4438781738281,0.5650848150253296,0.050000000745058,0.228348046541214,291.1360168457031,291.1499938964844,273.1499938964844,270.5935363769531,284.9234924316406,293.2159729003906,291.1360168457031,1.0,0.1886613667011261,0.8061227798461914,0.8061227798461914,1.0,1.0,-0.8710389733314514,0.3602002561092376,0.5108387470245361,0.1637047082185745,0.0,0.0,0.2610518932342529,24.774139404296875,25.0,-0.2431661188602447,-5457.39697265625,74.2212905883789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594482421875,303.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1208424419164657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838342398405075,0.1838385909795761,-4.359763352113077e-06,0.0,0.0001226397143909,0.0,0.0,7.490610599517822,0.0,0.0,0.0,0.2837949693202972,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785572603344917,-1892.556884765625,304.1473693847656,0.787530779838562,0.1330883949995041,0.1201990917325019,293.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5650848150253296,0.050000000745058,0.0481384433805942,293.1703491210937,297.1499938964844,293.1499938964844,0.0810456946492195,-1507.33203125,304.1507873535156,0.7938967347145081,0.136130228638649,0.0957078486680984,293.1275939941406,297.1499938964844,293.1499938964844,0.169111967086792,-3675.2607421875,304.1471862792969,0.97103089094162,0.2462138831615448,0.2334242016077041,293.2156982421875,297.1499938964844,293.1499938964844,0.0038889180868864,-1466.06396484375,296.4438781738281,0.5650848150253296,0.050000000745058,0.228348046541214,291.1360168457031,291.1499938964844,273.1499938964844,270.5935363769531,284.9234924316406,293.2159729003906,291.1360168457031,1.0,0.1886613667011261,0.8061227798461914,0.8061227798461914,1.0,1.0,-0.8710389733314514,0.3602002561092376,0.5108387470245361,0.1637047082185745,0.0,0.0,0.2610518932342529,24.774139404296875,25.0,-0.2431661188602447,-5457.39697265625,74.2212905883789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0594482421875,303.9622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1208424419164657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838342398405075,0.1838385909795761,-4.359763352113077e-06,0.0,0.0001226397143909,0.0,0.0,7.490610599517822,0.0,0.0,0.0,0.2837949693202972,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791059359908104,-1902.6390380859373,304.1473388671875,0.7892257571220398,0.1338068544864654,0.1208418905735015,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5652959942817688,0.050000000745058,0.0481371134519577,293.16668701171875,297.1499938964844,293.1499938964844,0.0811967849731445,-1509.542236328125,304.1502685546875,0.7945671081542969,0.136355772614479,0.0958536341786384,293.1270446777344,297.1499938964844,293.1499938964844,0.1696875989437103,-3685.23486328125,304.14715576171875,0.9721744656562804,0.2468933165073394,0.2340622842311859,293.2123107910156,297.1499938964844,293.1499938964844,0.0038786800578236,-1462.3514404296875,296.4305725097656,0.5652959942817688,0.050000000745058,0.228341743350029,291.13623046875,291.1499938964844,273.1499938964844,270.5965270996094,284.91131591796875,293.2126159667969,291.13629150390625,1.0,0.1887889951467514,0.8061040043830872,0.8061040043830872,1.0,1.0,-0.8727419376373291,0.361344963312149,0.5113969445228577,0.1630371063947677,0.0,0.0,0.2628746628761291,24.73886489868164,25.0,0.348346471786499,-5479.7021484375,74.46117401123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,303.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.171875,18000.0,0.0,0.0,0.1214294508099556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851428002119064,0.1851471662521362,-4.362531853985274e-06,0.0,0.0001232354552485,0.0,0.0,7.551819324493408,0.0,0.0,0.0,0.2840387523174286,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791059359908104,-1902.6390380859373,304.1473388671875,0.7892257571220398,0.1338068544864654,0.1208418905735015,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5652959942817688,0.050000000745058,0.0481371134519577,293.16668701171875,297.1499938964844,293.1499938964844,0.0811967849731445,-1509.542236328125,304.1502685546875,0.7945671081542969,0.136355772614479,0.0958536341786384,293.1270446777344,297.1499938964844,293.1499938964844,0.1696875989437103,-3685.23486328125,304.14715576171875,0.9721744656562804,0.2468933165073394,0.2340622842311859,293.2123107910156,297.1499938964844,293.1499938964844,0.0038786800578236,-1462.3514404296875,296.4305725097656,0.5652959942817688,0.050000000745058,0.228341743350029,291.13623046875,291.1499938964844,273.1499938964844,270.5965270996094,284.91131591796875,293.2126159667969,291.13629150390625,1.0,0.1887889951467514,0.8061040043830872,0.8061040043830872,1.0,1.0,-0.8727419376373291,0.361344963312149,0.5113969445228577,0.1630371063947677,0.0,0.0,0.2628746628761291,24.73886489868164,25.0,0.348346471786499,-5479.7021484375,74.46117401123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0408020019531,303.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.171875,18000.0,0.0,0.0,0.1214294508099556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851428002119064,0.1851471662521362,-4.362531853985274e-06,0.0,0.0001232354552485,0.0,0.0,7.551819324493408,0.0,0.0,0.0,0.2840387523174286,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796552151441574,-1912.73974609375,304.1473083496094,0.7909119129180908,0.134529173374176,0.1214883774518966,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5654955506324768,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813915953040123,-1512.369873046875,304.1498718261719,0.7953385710716248,0.1366382986307144,0.0960399731993675,293.12652587890625,297.1499938964844,293.1499938964844,0.1702642887830734,-3695.214111328125,304.14715576171875,0.9732971787452698,0.2475779801607132,0.2347055822610855,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693358656018,-1458.945068359375,296.4186706542969,0.5654955506324768,0.050000000745058,0.2283357977867126,291.1367492675781,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093200683594,291.1368408203125,1.0,0.1889316290616989,0.8060852289199829,0.8060852289199829,1.0,1.0,-0.8745047450065613,0.3624764680862427,0.5120282769203186,0.1624815911054611,0.0,0.0,0.2646106481552124,24.708044052124023,25.0,0.746799111366272,-5501.5576171875,74.71864318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,303.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.1220681592822074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186403289437294,0.1864076554775238,-4.365236236480996e-06,0.0,0.0001238836703123,0.0,0.0,7.610969543457031,0.0,0.0,0.0,0.2842747867107391,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796552151441574,-1912.73974609375,304.1473083496094,0.7909119129180908,0.134529173374176,0.1214883774518966,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5654955506324768,0.050000000745058,0.0481358580291271,293.1632080078125,297.1499938964844,293.1499938964844,0.0813915953040123,-1512.369873046875,304.1498718261719,0.7953385710716248,0.1366382986307144,0.0960399731993675,293.12652587890625,297.1499938964844,293.1499938964844,0.1702642887830734,-3695.214111328125,304.14715576171875,0.9732971787452698,0.2475779801607132,0.2347055822610855,293.2089233398437,297.1499938964844,293.1499938964844,0.0038693358656018,-1458.945068359375,296.4186706542969,0.5654955506324768,0.050000000745058,0.2283357977867126,291.1367492675781,291.1499938964844,273.1499938964844,270.5993347167969,284.9001159667969,293.2093200683594,291.1368408203125,1.0,0.1889316290616989,0.8060852289199829,0.8060852289199829,1.0,1.0,-0.8745047450065613,0.3624764680862427,0.5120282769203186,0.1624815911054611,0.0,0.0,0.2646106481552124,24.708044052124023,25.0,0.746799111366272,-5501.5576171875,74.71864318847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,303.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.37109375,18000.0,0.0,0.0,0.1220681592822074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186403289437294,0.1864076554775238,-4.365236236480996e-06,0.0,0.0001238836703123,0.0,0.0,7.610969543457031,0.0,0.0,0.0,0.2842747867107391,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799312591552734,-1917.81884765625,304.14727783203125,0.791758120059967,0.134895920753479,0.121814526617527,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5655936598777771,0.050000000745058,0.0481352433562278,293.1615295410156,297.1499938964844,293.1499938964844,0.0815051347017288,-1514.012451171875,304.1496887207031,0.7957652807235718,0.1368021219968795,0.0961483195424079,293.12628173828125,297.1499938964844,293.1499938964844,0.1705533415079116,-3700.2109375,304.14715576171875,0.9738551378250122,0.2479239255189895,0.2350297421216964,293.20721435546875,297.1499938964844,293.1499938964844,0.0038650035858154,-1457.358154296875,296.4132385253906,0.5655936598777771,0.050000000745058,0.2283328622579574,291.1370849609375,291.1499938964844,273.1499938964844,270.6006774902344,284.8954162597656,293.2085876464844,291.1372375488281,1.0,0.1890081167221069,0.8060758113861084,0.8060758113861084,1.0,1.0,-0.8754109144210815,0.3630382716655731,0.512372612953186,0.1622464656829834,0.0,0.0,0.2654349207878113,24.69389533996582,25.0,1.0066324472427368,-5512.1923828125,74.85379791259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,303.9703674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.513671875,18000.0,0.0,0.0,0.1224008202552795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870087832212448,0.1870131492614746,-4.366550456325058e-06,0.0,0.0001242212747456,0.0,0.0,7.639454364776611,0.0,0.0,0.0,0.2843886017799377,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802104473114013,-1922.9573974609373,304.14727783203125,0.7926169633865356,0.1352678835391998,0.1221456229686737,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5656938552856445,0.050000000745058,0.0481346137821674,293.1598815917969,297.1499938964844,293.1499938964844,0.0816299244761467,-1515.814697265625,304.1495056152344,0.796225368976593,0.1369815021753311,0.0962676033377647,293.12603759765625,297.1499938964844,293.1499938964844,0.1708433628082275,-3705.220703125,304.1471252441406,0.9744167923927308,0.2482730746269226,0.2353568971157074,293.2055358886719,297.1499938964844,293.1499938964844,0.0038608761969953,-1455.83837890625,296.408203125,0.5656938552856445,0.050000000745058,0.2283298820257187,291.1375732421875,291.1499938964844,273.1499938964844,270.6019897460937,284.8909912109375,293.2079467773437,291.1377258300781,1.0,0.1890879124403,0.8060616254806519,0.8060616254806519,1.0,1.0,-0.8763396739959717,0.363599956035614,0.5127397179603577,0.1620402932167053,0.0,0.0,0.2662145793437958,24.680139541625977,25.0,1.2442964315414429,-5522.61962890625,74.99364471435547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,303.9725646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1227384880185127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875886023044586,0.1875929683446884,-4.3678260226442944e-06,0.0,0.0001245639577973,0.0,0.0,7.666788578033447,0.0,0.0,0.0,0.2844979763031006,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807757824659347,-1933.37158203125,304.1472473144531,0.7943551540374756,0.1360192894935608,0.1228170171380043,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.56589674949646,0.050000000745058,0.0481333397328853,293.1566772460937,297.1499938964844,293.1499938964844,0.0819127187132835,-1519.89501953125,304.1492004394531,0.7972341775894165,0.1373818814754486,0.0965365245938301,293.12554931640625,297.1499938964844,293.1499938964844,0.1714292168617248,-3715.33544921875,304.1471252441406,0.97554349899292,0.2489775270223617,0.2360181808471679,293.2021179199219,297.1499938964844,293.1499938964844,0.0038532901089638,-1453.037841796875,296.3990173339844,0.56589674949646,0.050000000745058,0.2283238470554351,291.1386108398437,291.1499938964844,273.1499938964844,270.6044616699219,284.8827514648437,293.2066955566406,291.1387634277344,1.0,0.1892569363117218,0.806033194065094,0.806033194065094,1.0,1.0,-0.8782529830932617,0.3647186160087585,0.5135343670845032,0.1617135256528854,0.0,0.0,0.2676617503166199,24.654268264770508,25.0,1.387353539466858,-5542.81787109375,75.28607177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,303.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.1234178394079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188665509223938,0.1886698752641677,-4.370220267446712e-06,0.0,0.0001252534129889,0.0,0.0,7.717671871185303,0.0,0.0,0.0,0.2847020626068115,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807757824659347,-1933.37158203125,304.1472473144531,0.7943551540374756,0.1360192894935608,0.1228170171380043,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.56589674949646,0.050000000745058,0.0481333397328853,293.1566772460937,297.1499938964844,293.1499938964844,0.0819127187132835,-1519.89501953125,304.1492004394531,0.7972341775894165,0.1373818814754486,0.0965365245938301,293.12554931640625,297.1499938964844,293.1499938964844,0.1714292168617248,-3715.33544921875,304.1471252441406,0.97554349899292,0.2489775270223617,0.2360181808471679,293.2021179199219,297.1499938964844,293.1499938964844,0.0038532901089638,-1453.037841796875,296.3990173339844,0.56589674949646,0.050000000745058,0.2283238470554351,291.1386108398437,291.1499938964844,273.1499938964844,270.6044616699219,284.8827514648437,293.2066955566406,291.1387634277344,1.0,0.1892569363117218,0.806033194065094,0.806033194065094,1.0,1.0,-0.8782529830932617,0.3647186160087585,0.5135343670845032,0.1617135256528854,0.0,0.0,0.2676617503166199,24.654268264770508,25.0,1.387353539466858,-5542.81787109375,75.28607177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0004272460937,303.9775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.162109375,18000.0,0.0,0.0,0.1234178394079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188665509223938,0.1886698752641677,-4.370220267446712e-06,0.0,0.0001252534129889,0.0,0.0,7.717671871185303,0.0,0.0,0.0,0.2847020626068115,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813456922769546,-1943.8819580078125,304.147216796875,0.7961006164550781,0.1367756277322769,0.1234939992427825,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5660991668701172,0.050000000745058,0.0481320731341838,293.15362548828125,297.1499938964844,293.1499938964844,0.0822363123297691,-1524.56201171875,304.14892578125,0.7983447313308716,0.1378332674503326,0.0968420282006263,293.1251220703125,297.1499938964844,293.1499938964844,0.1720216572284698,-3725.55859375,304.1470947265625,0.9766646027565002,0.2496875077486038,0.2366853654384613,293.1986999511719,297.1499938964844,293.1499938964844,0.0038466406986117,-1450.5787353515625,296.3910217285156,0.5660991668701172,0.050000000745058,0.2283178269863128,291.1395568847656,291.1499938964844,273.1499938964844,270.60675048828125,284.8754577636719,293.2055053710937,291.13970947265625,1.0,0.1894374638795852,0.8060048222541809,0.8060048222541809,1.0,1.0,-0.8802240490913391,0.3658240139484405,0.5144000053405762,0.161497101187706,0.0,0.0,0.2689829766750335,24.63101959228516,25.0,1.363875389099121,-5562.47021484375,75.59336853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,303.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.124086245894432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896523684263229,0.1896567493677139,-4.372417606646195e-06,0.0,0.0001259317650692,0.0,0.0,7.7643890380859375,0.0,0.0,0.0,0.2848895192146301,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813456922769546,-1943.8819580078125,304.147216796875,0.7961006164550781,0.1367756277322769,0.1234939992427825,293.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5660991668701172,0.050000000745058,0.0481320731341838,293.15362548828125,297.1499938964844,293.1499938964844,0.0822363123297691,-1524.56201171875,304.14892578125,0.7983447313308716,0.1378332674503326,0.0968420282006263,293.1251220703125,297.1499938964844,293.1499938964844,0.1720216572284698,-3725.55859375,304.1470947265625,0.9766646027565002,0.2496875077486038,0.2366853654384613,293.1986999511719,297.1499938964844,293.1499938964844,0.0038466406986117,-1450.5787353515625,296.3910217285156,0.5660991668701172,0.050000000745058,0.2283178269863128,291.1395568847656,291.1499938964844,273.1499938964844,270.60675048828125,284.8754577636719,293.2055053710937,291.13970947265625,1.0,0.1894374638795852,0.8060048222541809,0.8060048222541809,1.0,1.0,-0.8802240490913391,0.3658240139484405,0.5144000053405762,0.161497101187706,0.0,0.0,0.2689829766750335,24.63101959228516,25.0,1.363875389099121,-5562.47021484375,75.59336853027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947509765625,303.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.548828125,18000.0,0.0,0.0,0.124086245894432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896523684263229,0.1896567493677139,-4.372417606646195e-06,0.0,0.0001259317650692,0.0,0.0,7.7643890380859375,0.0,0.0,0.0,0.2848895192146301,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819173529744148,-1954.4351806640625,304.1471862792969,0.7978468537330627,0.1375343650579452,0.1241735443472862,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5663015246391296,0.050000000745058,0.0481308065354824,293.1507263183594,297.1499938964844,293.1499938964844,0.0825951769948005,-1529.737060546875,304.148681640625,0.7995439171791077,0.1383295059204101,0.0971795096993446,293.12469482421875,297.1499938964844,293.1499938964844,0.1726181954145431,-3735.84423828125,304.1470642089844,0.9777777194976808,0.2504010498523712,0.2373562455177307,293.1952819824219,297.1499938964844,293.1499938964844,0.0038408734835684,-1448.4395751953125,296.3841552734375,0.5663015246391296,0.050000000745058,0.2283118218183517,291.1405029296875,291.1499938964844,273.1499938964844,270.6088562011719,284.8690795898437,293.204345703125,291.1406555175781,1.0,0.1896278262138366,0.8059701919555664,0.8059701919555664,1.0,1.0,-0.8822410106658936,0.3669110238552093,0.5153300166130066,0.1613872945308685,0.0,0.0,0.2701837718486786,24.61019325256348,25.0,1.3289716243743896,-5581.6142578125,75.91331481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,303.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.1247292160987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905562579631805,0.1905606389045715,-4.3744425965996925e-06,0.0,0.0001265843020519,0.0,0.0,7.807270050048828,0.0,0.0,0.0,0.2850616574287414,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819173529744148,-1954.4351806640625,304.1471862792969,0.7978468537330627,0.1375343650579452,0.1241735443472862,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.5663015246391296,0.050000000745058,0.0481308065354824,293.1507263183594,297.1499938964844,293.1499938964844,0.0825951769948005,-1529.737060546875,304.148681640625,0.7995439171791077,0.1383295059204101,0.0971795096993446,293.12469482421875,297.1499938964844,293.1499938964844,0.1726181954145431,-3735.84423828125,304.1470642089844,0.9777777194976808,0.2504010498523712,0.2373562455177307,293.1952819824219,297.1499938964844,293.1499938964844,0.0038408734835684,-1448.4395751953125,296.3841552734375,0.5663015246391296,0.050000000745058,0.2283118218183517,291.1405029296875,291.1499938964844,273.1499938964844,270.6088562011719,284.8690795898437,293.204345703125,291.1406555175781,1.0,0.1896278262138366,0.8059701919555664,0.8059701919555664,1.0,1.0,-0.8822410106658936,0.3669110238552093,0.5153300166130066,0.1613872945308685,0.0,0.0,0.2701837718486786,24.61019325256348,25.0,1.3289716243743896,-5581.6142578125,75.91331481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930114746094,303.9915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.92578125,18000.0,0.0,0.0,0.1247292160987854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1905562579631805,0.1905606389045715,-4.3744425965996925e-06,0.0,0.0001265843020519,0.0,0.0,7.807270050048828,0.0,0.0,0.0,0.2850616574287414,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824899822473526,-1965.0166015625,304.1471862792969,0.7995918393135071,0.1382945626974105,0.1248545795679092,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5665044188499451,0.050000000745058,0.0481295362114906,293.1479797363281,297.1499938964844,293.1499938964844,0.0829881504178047,-1535.40478515625,304.1484680175781,0.8008286952972412,0.1388692259788513,0.0975478962063789,293.12432861328125,297.1499938964844,293.1499938964844,0.1732182800769806,-3746.18359375,304.14703369140625,0.978882372379303,0.2511174082756042,0.2380299419164657,293.19189453125,297.1499938964844,293.1499938964844,0.0038360191974788,-1446.6324462890625,296.37847900390625,0.5665044188499451,0.050000000745058,0.2283058017492294,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.86358642578125,293.2032470703125,291.1415405273437,1.0,0.1898273229598999,0.8059355616569519,0.8059355616569519,1.0,1.0,-0.8843002319335938,0.3679788410663605,0.5163214206695557,0.1613829284906387,0.0,0.0,0.2712640762329101,24.59163856506348,25.0,1.2623175382614136,-5600.17578125,76.24513244628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.1253337264060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913740336894989,0.1913784146308899,-4.37628796134959e-06,0.0,0.000127197796246,0.0,0.0,7.846147060394287,0.0,0.0,0.0,0.2852179110050201,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824899822473526,-1965.0166015625,304.1471862792969,0.7995918393135071,0.1382945626974105,0.1248545795679092,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413269042969,0.5665044188499451,0.050000000745058,0.0481295362114906,293.1479797363281,297.1499938964844,293.1499938964844,0.0829881504178047,-1535.40478515625,304.1484680175781,0.8008286952972412,0.1388692259788513,0.0975478962063789,293.12432861328125,297.1499938964844,293.1499938964844,0.1732182800769806,-3746.18359375,304.14703369140625,0.978882372379303,0.2511174082756042,0.2380299419164657,293.19189453125,297.1499938964844,293.1499938964844,0.0038360191974788,-1446.6324462890625,296.37847900390625,0.5665044188499451,0.050000000745058,0.2283058017492294,291.14141845703125,291.1499938964844,273.1499938964844,270.6108093261719,284.86358642578125,293.2032470703125,291.1415405273437,1.0,0.1898273229598999,0.8059355616569519,0.8059355616569519,1.0,1.0,-0.8843002319335938,0.3679788410663605,0.5163214206695557,0.1613829284906387,0.0,0.0,0.2712640762329101,24.59163856506348,25.0,1.2623175382614136,-5600.17578125,76.24513244628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,304.0005187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.30078125,18000.0,0.0,0.0,0.1253337264060974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913740336894989,0.1913784146308899,-4.37628796134959e-06,0.0,0.000127197796246,0.0,0.0,7.846147060394287,0.0,0.0,0.0,0.2852179110050201,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827765688300132,-1970.3160400390625,304.14715576171875,0.8004637956619263,0.1386749595403671,0.1251954287290573,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666065216064453,0.050000000745058,0.0481288991868495,293.14666748046875,297.1499938964844,293.1499938964844,0.0831971690058708,-1538.420166015625,304.1483764648437,0.8015025854110718,0.1391549557447433,0.0977433994412422,293.1241455078125,297.1499938964844,293.1499938964844,0.1735197007656097,-3751.37451171875,304.14703369140625,0.9794318079948424,0.2514764964580536,0.2383676916360855,293.190185546875,297.1499938964844,293.1499938964844,0.0038339474704116,-1445.8587646484375,296.3760681152344,0.5666065216064453,0.050000000745058,0.2283027619123459,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,284.8611755371094,293.20269775390625,291.1419677734375,1.0,0.1899302899837494,0.8059182167053223,0.8059182167053223,1.0,1.0,-0.885344922542572,0.3685052990913391,0.5168396234512329,0.1614200919866562,0.0,0.0,0.2717612981796264,24.58314323425293,25.0,1.216102123260498,-5609.228515625,76.41527557373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.997314453125,304.0054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.478515625,18000.0,0.0,0.0,0.1256178915500641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917515993118286,0.1917559802532196,-4.377142886369256e-06,0.0,0.0001274862006539,0.0,0.0,7.864120006561279,0.0,0.0,0.0,0.2852901518344879,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830632224678993,-1975.619384765625,304.14715576171875,0.8013355731964111,0.1390554457902908,0.1255363672971725,293.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5667095184326172,0.050000000745058,0.0481282547116279,293.1453857421875,297.1499938964844,293.1499938964844,0.083413228392601,-1541.537841796875,304.1482849121094,0.8021946549415588,0.1394497156143188,0.097945250570774,293.1239929199219,297.1499938964844,293.1499938964844,0.1738219112157821,-3756.5771484375,304.14703369140625,0.9799797534942628,0.2518360614776611,0.2387058734893798,293.1884765625,297.1499938964844,293.1499938964844,0.0038320859894156,-1445.162353515625,296.3739318847656,0.5667095184326172,0.050000000745058,0.2282997220754623,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,284.8589782714844,293.2021484375,291.1423645019531,1.0,0.1900350153446197,0.8058980107307434,0.8058980107307434,1.0,1.0,-0.8863977789878845,0.369025707244873,0.5173720717430115,0.161483034491539,0.0,0.0,0.2722350358963012,24.575071334838867,25.0,1.1655699014663696,-5618.13916015625,76.58779907226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0002746582031,304.0104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6484375,18000.0,0.0,0.0,0.1258904337882995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921119391918182,0.1921163201332092,-4.377960067358799e-06,0.0,0.0001277627889066,0.0,0.0,7.88128662109375,0.0,0.0,0.0,0.2853592038154602,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836365446448326,-1986.23388671875,304.14715576171875,0.803078293800354,0.1398161798715591,0.1262181848287582,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5669184327125549,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838675871491432,-1548.096435546875,304.1481018066406,0.8036358952522278,0.140067383646965,0.0983689948916435,293.1236877441406,297.1499938964844,293.1499938964844,0.1744287312030792,-3767.0185546875,304.1470031738281,0.9810712337493896,0.2525563836097717,0.2393834888935089,293.1850891113281,297.1499938964844,293.1499938964844,0.0038290524389594,-1444.022216796875,296.3705139160156,0.5669184327125549,0.050000000745058,0.2282935380935669,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.85516357421875,293.2010498046875,291.14312744140625,1.0,0.1902498751878738,0.8058575987815857,0.8058575987815857,1.0,1.0,-0.8885288834571838,0.3700491786003113,0.5184797048568726,0.1616878360509872,0.0,0.0,0.2731107771396637,24.56020736694336,25.0,1.0546133518218994,-5635.4873046875,76.94015502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.1263954788446426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927796900272369,0.1927840709686279,-4.379477559268707e-06,0.0,0.0001282753364648,0.0,0.0,7.913131237030029,0.0,0.0,0.0,0.2854872941970825,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836365446448326,-1986.23388671875,304.14715576171875,0.803078293800354,0.1398161798715591,0.1262181848287582,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.5669184327125549,0.050000000745058,0.0481269508600235,293.1429443359375,297.1499938964844,293.1499938964844,0.0838675871491432,-1548.096435546875,304.1481018066406,0.8036358952522278,0.140067383646965,0.0983689948916435,293.1236877441406,297.1499938964844,293.1499938964844,0.1744287312030792,-3767.0185546875,304.1470031738281,0.9810712337493896,0.2525563836097717,0.2393834888935089,293.1850891113281,297.1499938964844,293.1499938964844,0.0038290524389594,-1444.022216796875,296.3705139160156,0.5669184327125549,0.050000000745058,0.2282935380935669,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.85516357421875,293.2010498046875,291.14312744140625,1.0,0.1902498751878738,0.8058575987815857,0.8058575987815857,1.0,1.0,-0.8885288834571838,0.3700491786003113,0.5184797048568726,0.1616878360509872,0.0,0.0,0.2731107771396637,24.56020736694336,25.0,1.0546133518218994,-5635.4873046875,76.94015502929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.0210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.96484375,18000.0,0.0,0.0,0.1263954788446426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927796900272369,0.1927840709686279,-4.379477559268707e-06,0.0,0.0001282753364648,0.0,0.0,7.913131237030029,0.0,0.0,0.0,0.2854872941970825,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842094868421554,-1996.8504638671875,304.14715576171875,0.8048195838928223,0.1405760198831558,0.126899316906929,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5671324729919434,0.050000000745058,0.0481256172060966,293.1405944824219,297.1499938964844,293.1499938964844,0.0843493342399597,-1555.05419921875,304.1479187011719,0.805148184299469,0.1407197564840316,0.0988173857331276,293.1234130859375,297.1499938964844,293.1499938964844,0.1750384420156479,-3777.503173828125,304.14697265625,0.982157588005066,0.253277838230133,0.240062266588211,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269169162958,-1443.212158203125,296.36822509765625,0.5671324729919434,0.050000000745058,0.2282872051000595,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,284.85223388671875,293.1998596191406,291.143798828125,1.0,0.1904711723327636,0.805817186832428,0.805817186832428,1.0,1.0,-0.8906899690628052,0.3710470199584961,0.5196429491043091,0.1619994044303894,0.0,0.0,0.2739033997058868,24.5468692779541,25.0,0.9293124675750732,-5652.18701171875,77.30137634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,304.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.1268473416566848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933851391077041,0.1933895200490951,-4.380854988994543e-06,0.0,0.0001287339400732,0.0,0.0,7.942040920257568,0.0,0.0,0.0,0.2856036424636841,4.0,0.0,1.0
