time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842094868421554,-1996.8504638671875,304.14715576171875,0.8048195838928223,0.1405760198831558,0.126899316906929,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5671324729919434,0.050000000745058,0.0481256172060966,293.1405944824219,297.1499938964844,293.1499938964844,0.0843493342399597,-1555.05419921875,304.1479187011719,0.805148184299469,0.1407197564840316,0.0988173857331276,293.1234130859375,297.1499938964844,293.1499938964844,0.1750384420156479,-3777.503173828125,304.14697265625,0.982157588005066,0.253277838230133,0.240062266588211,293.1816711425781,297.1499938964844,293.1499938964844,0.0038269169162958,-1443.212158203125,296.36822509765625,0.5671324729919434,0.050000000745058,0.2282872051000595,291.1436767578125,291.1499938964844,273.1499938964844,270.6155700683594,284.85223388671875,293.1998596191406,291.143798828125,1.0,0.1904711723327636,0.805817186832428,0.805817186832428,1.0,1.0,-0.8906899690628052,0.3710470199584961,0.5196429491043091,0.1619994044303894,0.0,0.0,0.2739033997058868,24.5468692779541,25.0,0.9293124675750732,-5652.18701171875,77.30137634277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01763916015625,304.0320129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.244140625,18000.0,0.0,0.0,0.1268473416566848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933851391077041,0.1933895200490951,-4.380854988994543e-06,0.0,0.0001287339400732,0.0,0.0,7.942040920257568,0.0,0.0,0.0,0.2856036424636841,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847819298505783,-2007.4671630859373,304.14715576171875,0.8065496683120728,0.141334518790245,0.1275793313980102,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5673479437828064,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848566591739654,-1562.3861083984375,304.14776611328125,0.8067152500152588,0.1414043009281158,0.09928859770298,293.1231689453125,297.1499938964844,293.1499938964844,0.175651267170906,-3788.03515625,304.14697265625,0.983233630657196,0.254000186920166,0.2407419085502624,293.17828369140625,297.1499938964844,293.1499938964844,0.0038256738334894,-1442.73193359375,296.36700439453125,0.5673479437828064,0.050000000745058,0.2282808423042297,291.1442565917969,291.1499938964844,273.1499938964844,270.6168212890625,284.8498229980469,293.1986389160156,291.1443176269531,1.0,0.1906981766223907,0.8057703971862793,0.8057703971862793,1.0,1.0,-0.8928781151771545,0.3720330595970154,0.5208450555801392,0.1623765528202057,0.0,0.0,0.27463099360466,24.534841537475582,25.0,0.7321891188621521,-5668.328125,77.67069244384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,304.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1272479742765426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939396560192108,0.193944051861763,-4.382113274914445e-06,0.0,0.0001291405205847,0.0,0.0,7.968538761138916,0.0,0.0,0.0,0.2857102453708648,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847819298505783,-2007.4671630859373,304.14715576171875,0.8065496683120728,0.141334518790245,0.1275793313980102,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5673479437828064,0.050000000745058,0.0481242761015892,293.1383972167969,297.1499938964844,293.1499938964844,0.0848566591739654,-1562.3861083984375,304.14776611328125,0.8067152500152588,0.1414043009281158,0.09928859770298,293.1231689453125,297.1499938964844,293.1499938964844,0.175651267170906,-3788.03515625,304.14697265625,0.983233630657196,0.254000186920166,0.2407419085502624,293.17828369140625,297.1499938964844,293.1499938964844,0.0038256738334894,-1442.73193359375,296.36700439453125,0.5673479437828064,0.050000000745058,0.2282808423042297,291.1442565917969,291.1499938964844,273.1499938964844,270.6168212890625,284.8498229980469,293.1986389160156,291.1443176269531,1.0,0.1906981766223907,0.8057703971862793,0.8057703971862793,1.0,1.0,-0.8928781151771545,0.3720330595970154,0.5208450555801392,0.1623765528202057,0.0,0.0,0.27463099360466,24.534841537475582,25.0,0.7321891188621521,-5668.328125,77.67069244384766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0283508300781,304.0428771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1272479742765426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939396560192108,0.193944051861763,-4.382113274914445e-06,0.0,0.0001291405205847,0.0,0.0,7.968538761138916,0.0,0.0,0.0,0.2857102453708648,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.085354670882225,-2018.1004638671875,304.14715576171875,0.8082443475723267,0.1420912742614746,0.1282578706741333,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5675601959228516,0.050000000745058,0.0481229573488235,293.1363220214844,297.1499938964844,293.1499938964844,0.0853899866342544,-1570.1002197265625,304.14764404296875,0.8083145022392273,0.1421200931072235,0.0997820794582367,293.1229553222656,297.1499938964844,293.1499938964844,0.1762692779302597,-3798.6533203125,304.1469421386719,0.9842932820320128,0.2547232508659363,0.2414222657680511,293.1748962402344,297.1499938964844,293.1499938964844,0.0038253895472735,-1442.6134033203125,296.3668212890625,0.5675601959228516,0.050000000745058,0.2282745838165283,291.1445617675781,291.1499938964844,273.1499938964844,270.61798095703125,284.84747314453125,293.1972961425781,291.14459228515625,1.0,0.1909306049346923,0.8057236075401306,0.8057236075401306,1.0,1.0,-0.8950921893119812,0.3730245530605316,0.5220676064491272,0.1627753227949142,0.0,0.0,0.2753337919712066,24.524009704589844,25.0,0.3911317884922027,-5684.19677734375,78.04782104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394592285156,304.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1275995224714279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944670230150222,0.1944714188575744,-4.383286977827083e-06,0.0,0.0001294972898904,0.0,0.0,7.993722438812256,0.0,0.0,0.0,0.2858113646507263,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.085354670882225,-2018.1004638671875,304.14715576171875,0.8082443475723267,0.1420912742614746,0.1282578706741333,293.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5675601959228516,0.050000000745058,0.0481229573488235,293.1363220214844,297.1499938964844,293.1499938964844,0.0853899866342544,-1570.1002197265625,304.14764404296875,0.8083145022392273,0.1421200931072235,0.0997820794582367,293.1229553222656,297.1499938964844,293.1499938964844,0.1762692779302597,-3798.6533203125,304.1469421386719,0.9842932820320128,0.2547232508659363,0.2414222657680511,293.1748962402344,297.1499938964844,293.1499938964844,0.0038253895472735,-1442.6134033203125,296.3668212890625,0.5675601959228516,0.050000000745058,0.2282745838165283,291.1445617675781,291.1499938964844,273.1499938964844,270.61798095703125,284.84747314453125,293.1972961425781,291.14459228515625,1.0,0.1909306049346923,0.8057236075401306,0.8057236075401306,1.0,1.0,-0.8950921893119812,0.3730245530605316,0.5220676064491272,0.1627753227949142,0.0,0.0,0.2753337919712066,24.524009704589844,25.0,0.3911317884922027,-5684.19677734375,78.04782104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0394592285156,304.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.576171875,18000.0,0.0,0.0,0.1275995224714279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944670230150222,0.1944714188575744,-4.383286977827083e-06,0.0,0.0001294972898904,0.0,0.0,7.993722438812256,0.0,0.0,0.0,0.2858113646507263,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856410339474678,-2023.4207763671875,304.1471252441406,0.8090786337852478,0.1424687355756759,0.1285964399576187,293.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5676653981208801,0.050000000745058,0.048122301697731,293.1353454589844,297.1499938964844,293.1499938964844,0.0856655985116958,-1574.089111328125,304.1475524902344,0.8091241717338562,0.1424885839223861,0.100036434829235,293.12286376953125,297.1499938964844,293.1499938964844,0.1765801012516021,-3803.99267578125,304.1469421386719,0.9848172068595886,0.2550848126411438,0.2417625933885574,293.1731872558594,297.1499938964844,293.1499938964844,0.0038256018888205,-1442.6876220703125,296.3671264648437,0.5676653981208801,0.050000000745058,0.228271484375,291.14459228515625,291.1499938964844,273.1499938964844,270.6185302734375,284.8463439941406,293.1965637207031,291.1446228027344,1.0,0.1910486370325088,0.8057002425193787,0.8057002425193787,1.0,1.0,-0.8962077498435974,0.3735215663909912,0.5226861834526062,0.162983238697052,0.0,0.0,0.275688111782074,24.51900100708008,25.0,0.2260877639055252,-5692.126953125,78.23905181884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.044921875,304.05865478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.578125,18000.0,0.0,0.0,0.127759575843811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947309672832489,0.1947353631258011,-4.383863597468007e-06,0.0,0.0001296597329201,0.0,0.0,8.006316184997559,0.0,0.0,0.0,0.2858618199825287,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859271362423896,-2028.7384033203125,304.1471252441406,0.8099045753479004,0.1428455114364624,0.1289343833923339,293.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.5677700042724609,0.050000000745058,0.048121653497219,293.1343688964844,297.1499938964844,293.1499938964844,0.0859464704990387,-1578.1553955078125,304.1474914550781,0.8099393844604492,0.1428635716438293,0.1002953648567199,293.1227722167969,297.1499938964844,293.1499938964844,0.1768917441368103,-3809.34423828125,304.1469421386719,0.9853371381759644,0.2554464042186737,0.2421028763055801,293.1715087890625,297.1499938964844,293.1499938964844,0.0038260407745838,-1442.846435546875,296.36767578125,0.5677700042724609,0.050000000745058,0.228268414735794,291.14459228515625,291.1499938964844,273.1499938964844,270.6190185546875,284.84521484375,293.19580078125,291.1446228027344,1.0,0.1911677420139312,0.8056734204292297,0.8056734204292297,1.0,1.0,-0.8973280787467957,0.3740185499191284,0.5233094692230225,0.1631968766450882,0.0,0.0,0.2760469317436218,24.51425170898437,25.0,0.084414504468441,-5700.0673828125,78.43189239501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,304.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.556640625,18000.0,0.0,0.0,0.1279110461473465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949979364871978,0.1950023174285888,-4.384442945593037e-06,0.0,0.0001298134593525,0.0,0.0,8.01905345916748,0.0,0.0,0.0,0.2859127521514892,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0864980071783065,-2039.3543701171875,304.14715576171875,0.8115325570106506,0.1435963362455368,0.1296080201864242,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5679776668548584,0.050000000745058,0.0481203682720661,293.1325378417969,297.1499938964844,293.1499938964844,0.0865238457918167,-1586.5179443359375,304.1473693847656,0.8115869164466858,0.1436326652765274,0.1008269861340522,293.12261962890625,297.1499938964844,293.1499938964844,0.1775168478488922,-3820.07421875,304.1469116210937,0.9863650798797609,0.2561690807342529,0.2427832186222076,293.1680908203125,297.1499938964844,293.1499938964844,0.0038276324048638,-1443.4281005859375,296.36962890625,0.5679776668548584,0.050000000745058,0.2282623052597046,291.1445007324219,291.1499938964844,273.1499938964844,270.6199645996094,284.8430480957031,293.1942138671875,291.1445007324219,1.0,0.1914091557264328,0.8056198358535767,0.8056198358535767,1.0,1.0,-0.8995822668075562,0.3750123679637909,0.5245699286460876,0.1636435091495514,0.0,0.0,0.2767843604087829,24.50553703308105,25.0,-0.1289995610713958,-5715.9765625,78.82229614257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,304.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1281920820474624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955460757017135,0.1955504566431045,-4.3856252887053415e-06,0.0,0.0001300986623391,0.0,0.0,8.045210838317871,0.0,0.0,0.0,0.2860173285007477,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0864980071783065,-2039.3543701171875,304.14715576171875,0.8115325570106506,0.1435963362455368,0.1296080201864242,293.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5679776668548584,0.050000000745058,0.0481203682720661,293.1325378417969,297.1499938964844,293.1499938964844,0.0865238457918167,-1586.5179443359375,304.1473693847656,0.8115869164466858,0.1436326652765274,0.1008269861340522,293.12261962890625,297.1499938964844,293.1499938964844,0.1775168478488922,-3820.07421875,304.1469116210937,0.9863650798797609,0.2561690807342529,0.2427832186222076,293.1680908203125,297.1499938964844,293.1499938964844,0.0038276324048638,-1443.4281005859375,296.36962890625,0.5679776668548584,0.050000000745058,0.2282623052597046,291.1445007324219,291.1499938964844,273.1499938964844,270.6199645996094,284.8430480957031,293.1942138671875,291.1445007324219,1.0,0.1914091557264328,0.8056198358535767,0.8056198358535767,1.0,1.0,-0.8995822668075562,0.3750123679637909,0.5245699286460876,0.1636435091495514,0.0,0.0,0.2767843604087829,24.50553703308105,25.0,-0.1289995610713958,-5715.9765625,78.82229614257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0599060058594,304.0735168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.478515625,18000.0,0.0,0.0,0.1281920820474624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955460757017135,0.1955504566431045,-4.3856252887053415e-06,0.0,0.0001300986623391,0.0,0.0,8.045210838317871,0.0,0.0,0.0,0.2860173285007477,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870662927627563,-2049.92822265625,304.14715576171875,0.8131303191184998,0.1443428546190261,0.1302780508995056,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5681836605072021,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.0871190056204795,-1595.1422119140625,304.1472473144531,0.8132522106170654,0.1444238275289535,0.101374477148056,293.1224670410156,297.1499938964844,293.1499938964844,0.1781431138515472,-3830.816162109375,304.1469116210937,0.987377107143402,0.2568905651569366,0.2434626072645187,293.1647033691406,297.1499938964844,293.1499938964844,0.0038301101885735,-1444.335693359375,296.3726806640625,0.5681836605072021,0.050000000745058,0.2282562553882599,291.1443176269531,291.1499938964844,273.1499938964844,270.62078857421875,284.84100341796875,293.19244384765625,291.1443176269531,1.0,0.1916542053222656,0.8055661916732788,0.8055661916732788,1.0,1.0,-0.901850163936615,0.3760027885437011,0.5258473753929138,0.1641183346509933,0.0,0.0,0.2775526642799377,24.497806549072266,25.0,-0.2626194357872009,-5731.90869140625,79.2181625366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,304.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1284534782171249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196117490530014,0.1961218863725662,-4.386853561300086e-06,0.0,0.0001303639583056,0.0,0.0,8.072498321533203,0.0,0.0,0.0,0.2861263155937195,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870662927627563,-2049.92822265625,304.14715576171875,0.8131303191184998,0.1443428546190261,0.1302780508995056,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5681836605072021,0.050000000745058,0.048119094222784,293.1308288574219,297.1499938964844,293.1499938964844,0.0871190056204795,-1595.1422119140625,304.1472473144531,0.8132522106170654,0.1444238275289535,0.101374477148056,293.1224670410156,297.1499938964844,293.1499938964844,0.1781431138515472,-3830.816162109375,304.1469116210937,0.987377107143402,0.2568905651569366,0.2434626072645187,293.1647033691406,297.1499938964844,293.1499938964844,0.0038301101885735,-1444.335693359375,296.3726806640625,0.5681836605072021,0.050000000745058,0.2282562553882599,291.1443176269531,291.1499938964844,273.1499938964844,270.62078857421875,284.84100341796875,293.19244384765625,291.1443176269531,1.0,0.1916542053222656,0.8055661916732788,0.8055661916732788,1.0,1.0,-0.901850163936615,0.3760027885437011,0.5258473753929138,0.1641183346509933,0.0,0.0,0.2775526642799377,24.497806549072266,25.0,-0.2626194357872009,-5731.90869140625,79.2181625366211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0680847167969,304.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.365234375,18000.0,0.0,0.0,0.1284534782171249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196117490530014,0.1961218863725662,-4.386853561300086e-06,0.0,0.0001303639583056,0.0,0.0,8.072498321533203,0.0,0.0,0.0,0.2861263155937195,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876308679580688,-2060.437744140625,304.14715576171875,0.814699113368988,0.1450840979814529,0.1309435069561004,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5683883428573608,0.050000000745058,0.0481178313493728,293.12921142578125,297.1499938964844,293.1499938964844,0.0877305120229721,-1604.0064697265625,304.14715576171875,0.8149338960647583,0.1452356576919555,0.1019368022680282,293.12237548828125,297.1499938964844,293.1499938964844,0.1787692606449127,-3841.54736328125,304.1468811035156,0.988373041152954,0.2576102614402771,0.2441404163837433,293.16131591796875,297.1499938964844,293.1499938964844,0.003833508118987,-1445.5787353515625,296.3768920898437,0.5683883428573608,0.050000000745058,0.2282502651214599,291.14410400390625,291.1499938964844,273.1499938964844,270.6214904785156,284.839111328125,293.1905517578125,291.1440734863281,1.0,0.1919025331735611,0.8055068850517273,0.8055068850517273,1.0,1.0,-0.9041285514831544,0.3769864737987518,0.5271420478820801,0.1646242141723632,0.0,0.0,0.2783555090427398,24.49107551574707,25.0,-0.3252364099025726,-5747.8310546875,79.61897277832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07440185546875,304.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1287043839693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967163681983947,0.1967207491397857,-4.388141860545147e-06,0.0,0.0001306185877183,0.0,0.0,8.101126670837402,0.0,0.0,0.0,0.2862406969070434,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876308679580688,-2060.437744140625,304.14715576171875,0.814699113368988,0.1450840979814529,0.1309435069561004,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5683883428573608,0.050000000745058,0.0481178313493728,293.12921142578125,297.1499938964844,293.1499938964844,0.0877305120229721,-1604.0064697265625,304.14715576171875,0.8149338960647583,0.1452356576919555,0.1019368022680282,293.12237548828125,297.1499938964844,293.1499938964844,0.1787692606449127,-3841.54736328125,304.1468811035156,0.988373041152954,0.2576102614402771,0.2441404163837433,293.16131591796875,297.1499938964844,293.1499938964844,0.003833508118987,-1445.5787353515625,296.3768920898437,0.5683883428573608,0.050000000745058,0.2282502651214599,291.14410400390625,291.1499938964844,273.1499938964844,270.6214904785156,284.839111328125,293.1905517578125,291.1440734863281,1.0,0.1919025331735611,0.8055068850517273,0.8055068850517273,1.0,1.0,-0.9041285514831544,0.3769864737987518,0.5271420478820801,0.1646242141723632,0.0,0.0,0.2783555090427398,24.49107551574707,25.0,-0.3252364099025726,-5747.8310546875,79.61897277832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07440185546875,304.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.236328125,18000.0,0.0,0.0,0.1287043839693069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967163681983947,0.1967207491397857,-4.388141860545147e-06,0.0,0.0001306185877183,0.0,0.0,8.101126670837402,0.0,0.0,0.0,0.2862406969070434,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.088190846145153,-2070.864990234375,304.1471862792969,0.8162402510643005,0.1458191871643066,0.1316035985946655,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5685919523239136,0.050000000745058,0.0481165722012519,293.12774658203125,297.1499938964844,293.1499938964844,0.0883566737174987,-1613.085693359375,304.1470642089844,0.8166304230690002,0.1460662186145782,0.1025126203894615,293.1222839355469,297.1499938964844,293.1499938964844,0.1793942302465438,-3852.249267578125,304.1468811035156,0.989352822303772,0.2583275437355041,0.2448160946369171,293.15789794921875,297.1499938964844,293.1499938964844,0.003837845288217,-1447.162109375,296.38232421875,0.5685919523239136,0.050000000745058,0.2282443046569824,291.14385986328125,291.1499938964844,273.1499938964844,270.62213134765625,284.83740234375,293.1884460449219,291.1438293457031,1.0,0.1921537667512893,0.8054476380348206,0.8054476380348206,1.0,1.0,-0.9064141511917114,0.3779609799385071,0.5284531712532043,0.1651648133993148,0.0,0.0,0.2791925072669983,24.48532485961914,25.0,-0.338764488697052,-5763.7021484375,80.02415466308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1289538443088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973432749509811,0.1973476707935333,-4.389495188661385e-06,0.0,0.0001308717619394,0.0,0.0,8.131134986877441,0.0,0.0,0.0,0.2863606214523315,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.088190846145153,-2070.864990234375,304.1471862792969,0.8162402510643005,0.1458191871643066,0.1316035985946655,293.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5685919523239136,0.050000000745058,0.0481165722012519,293.12774658203125,297.1499938964844,293.1499938964844,0.0883566737174987,-1613.085693359375,304.1470642089844,0.8166304230690002,0.1460662186145782,0.1025126203894615,293.1222839355469,297.1499938964844,293.1499938964844,0.1793942302465438,-3852.249267578125,304.1468811035156,0.989352822303772,0.2583275437355041,0.2448160946369171,293.15789794921875,297.1499938964844,293.1499938964844,0.003837845288217,-1447.162109375,296.38232421875,0.5685919523239136,0.050000000745058,0.2282443046569824,291.14385986328125,291.1499938964844,273.1499938964844,270.62213134765625,284.83740234375,293.1884460449219,291.1438293457031,1.0,0.1921537667512893,0.8054476380348206,0.8054476380348206,1.0,1.0,-0.9064141511917114,0.3779609799385071,0.5284531712532043,0.1651648133993148,0.0,0.0,0.2791925072669983,24.48532485961914,25.0,-0.338764488697052,-5763.7021484375,80.02415466308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787048339844,304.0979309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.107421875,18000.0,0.0,0.0,0.1289538443088531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973432749509811,0.1973476707935333,-4.389495188661385e-06,0.0,0.0001308717619394,0.0,0.0,8.131134986877441,0.0,0.0,0.0,0.2863606214523315,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884689539670944,-2076.044677734375,304.1471862792969,0.817001223564148,0.1461841911077499,0.1319314986467361,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5686936378479004,0.050000000745058,0.0481159463524818,293.1270446777344,297.1499938964844,293.1499938964844,0.0886743888258934,-1617.693115234375,304.1470031738281,0.8174830675125122,0.1464873850345611,0.1028048396110534,293.12225341796875,297.1499938964844,293.1499938964844,0.1797060519456863,-3857.5849609375,304.1468811035156,0.9898368716239928,0.2586851119995117,0.24515300989151,293.1561889648437,297.1499938964844,293.1499938964844,0.0038403440266847,-1448.072998046875,296.385498046875,0.5686936378479004,0.050000000745058,0.2282413393259048,291.14373779296875,291.1499938964844,273.1499938964844,270.6224060058594,284.83660888671875,293.1873474121094,291.1437072753906,1.0,0.1922802627086639,0.8054179549217224,0.8054179549217224,1.0,1.0,-0.9075585007667542,0.3784438371658325,0.5291146636009216,0.1654490232467651,0.0,0.0,0.2796222567558288,24.482789993286133,25.0,-0.3313045799732208,-5771.60986328125,80.22813415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08013916015625,304.1011657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.044921875,18000.0,0.0,0.0,0.1290804147720337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976662874221801,0.1976706832647323,-4.390194590087049e-06,0.0,0.0001310002116952,0.0,0.0,8.146613121032715,0.0,0.0,0.0,0.2864224910736084,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887455195188522,-2081.196044921875,304.1471862792969,0.8177554607391357,0.1465473175048828,0.1322576701641082,293.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5687950849533081,0.050000000745058,0.048115324229002,293.1263427734375,297.1499938964844,293.1499938964844,0.0889950543642044,-1622.3436279296875,304.14697265625,0.8183386325836182,0.1469124853610992,0.103099837899208,293.1222229003906,297.1499938964844,293.1499938964844,0.1800171434879303,-3862.906005859375,304.1468811035156,0.9903167486190796,0.2590418756008148,0.2454891204833984,293.15447998046875,297.1499938964844,293.1499938964844,0.0038430842105299,-1449.07080078125,296.3889465332031,0.5687950849533081,0.050000000745058,0.2282383739948272,291.14361572265625,291.1499938964844,273.1499938964844,270.6226501464844,284.8358764648437,293.1861877441406,291.14361572265625,1.0,0.1924073249101638,0.805384635925293,0.805384635925293,1.0,1.0,-0.9087031483650208,0.3789229393005371,0.5297802090644836,0.1657426953315735,0.0,0.0,0.2800589501857757,24.48050308227539,25.0,-0.3139756619930267,-5779.48876953125,80.43294525146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810852050781,304.1041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.986328125,18000.0,0.0,0.0,0.1292094439268112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979954838752746,0.1979998797178268,-4.390909907669993e-06,0.0,0.0001311311643803,0.0,0.0,8.16240119934082,0.0,0.0,0.0,0.2864856421947479,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.089294284582138,-2091.418212890625,304.147216796875,0.8192461729049683,0.1472678482532501,0.1329051554203033,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5689980983734131,0.050000000745058,0.048114076256752,293.12506103515625,297.1499938964844,293.1499938964844,0.0896433442831039,-1631.74609375,304.1469116210937,0.8200555443763733,0.1477716118097305,0.1036964729428291,293.1221923828125,297.1499938964844,293.1499938964844,0.1806371957063675,-3873.50439453125,304.1468811035156,0.9912649989128112,0.2597527503967285,0.2461590468883514,293.1510925292969,297.1499938964844,293.1499938964844,0.0038491990417242,-1451.2938232421875,296.3967590332031,0.5689980983734131,0.050000000745058,0.2282324582338333,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8345642089844,293.1837158203125,291.1434326171875,1.0,0.1926627308130264,0.8053179383277893,0.8053179383277893,1.0,1.0,-0.9109917879104614,0.3798699975013733,0.5311217904090881,0.1663589775562286,0.0,0.0,0.2809472680091858,24.47656440734864,25.0,-0.2602327466011047,-5795.158203125,80.8446273803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,304.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.1294761896133422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986679583787918,0.198672354221344,-4.392377377371304e-06,0.0,0.0001314018591074,0.0,0.0,8.19469165802002,0.0,0.0,0.0,0.2866148650646209,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.089294284582138,-2091.418212890625,304.147216796875,0.8192461729049683,0.1472678482532501,0.1329051554203033,293.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5689980983734131,0.050000000745058,0.048114076256752,293.12506103515625,297.1499938964844,293.1499938964844,0.0896433442831039,-1631.74609375,304.1469116210937,0.8200555443763733,0.1477716118097305,0.1036964729428291,293.1221923828125,297.1499938964844,293.1499938964844,0.1806371957063675,-3873.50439453125,304.1468811035156,0.9912649989128112,0.2597527503967285,0.2461590468883514,293.1510925292969,297.1499938964844,293.1499938964844,0.0038491990417242,-1451.2938232421875,296.3967590332031,0.5689980983734131,0.050000000745058,0.2282324582338333,291.1434326171875,291.1499938964844,273.1499938964844,270.6230773925781,284.8345642089844,293.1837158203125,291.1434326171875,1.0,0.1926627308130264,0.8053179383277893,0.8053179383277893,1.0,1.0,-0.9109917879104614,0.3798699975013733,0.5311217904090881,0.1663589775562286,0.0,0.0,0.2809472680091858,24.47656440734864,25.0,-0.2602327466011047,-5795.158203125,80.8446273803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081787109375,304.10955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.884765625,18000.0,0.0,0.0,0.1294761896133422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986679583787918,0.198672354221344,-4.392377377371304e-06,0.0,0.0001314018591074,0.0,0.0,8.19469165802002,0.0,0.0,0.0,0.2866148650646209,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898360088467598,-2101.509521484375,304.1472473144531,0.8207112550735474,0.1479795128107071,0.1335448324680328,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692005753517151,0.050000000745058,0.0481128320097923,293.1239013671875,297.1499938964844,293.1499938964844,0.0903002023696899,-1641.2725830078125,304.1468505859375,0.8217795491218567,0.1486419290304184,0.1043013110756874,293.1221923828125,297.1499938964844,293.1499938964844,0.1812534034252166,-3884.02685546875,304.1469116210937,0.992196261882782,0.2604593634605407,0.2468250691890716,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562361150979,-1453.846923828125,296.4057922363281,0.5692005753517151,0.050000000745058,0.2282265573740005,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334655761719,293.1810302734375,291.1432800292969,1.0,0.1929196119308471,0.8052513003349304,0.8052513003349304,1.0,1.0,-0.9132762551307678,0.3808002471923828,0.532476007938385,0.1670145988464355,0.0,0.0,0.2818508148193359,24.47356414794922,25.0,-0.1909378767013549,-5810.673828125,81.25858306884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.1297581046819687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993560045957565,0.1993604004383087,-4.393889412313001e-06,0.0,0.0001316879788646,0.0,0.0,8.227787971496582,0.0,0.0,0.0,0.2867474257946014,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898360088467598,-2101.509521484375,304.1472473144531,0.8207112550735474,0.1479795128107071,0.1335448324680328,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692005753517151,0.050000000745058,0.0481128320097923,293.1239013671875,297.1499938964844,293.1499938964844,0.0903002023696899,-1641.2725830078125,304.1468505859375,0.8217795491218567,0.1486419290304184,0.1043013110756874,293.1221923828125,297.1499938964844,293.1499938964844,0.1812534034252166,-3884.02685546875,304.1469116210937,0.992196261882782,0.2604593634605407,0.2468250691890716,293.1476745605469,297.1499938964844,293.1499938964844,0.0038562361150979,-1453.846923828125,296.4057922363281,0.5692005753517151,0.050000000745058,0.2282265573740005,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,284.8334655761719,293.1810302734375,291.1432800292969,1.0,0.1929196119308471,0.8052513003349304,0.8052513003349304,1.0,1.0,-0.9132762551307678,0.3808002471923828,0.532476007938385,0.1670145988464355,0.0,0.0,0.2818508148193359,24.47356414794922,25.0,-0.1909378767013549,-5810.673828125,81.25858306884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0810241699219,304.1141967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.810546875,18000.0,0.0,0.0,0.1297581046819687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993560045957565,0.1993604004383087,-4.393889412313001e-06,0.0,0.0001316879788646,0.0,0.0,8.227787971496582,0.0,0.0,0.0,0.2867474257946014,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903702229261398,-2111.460693359375,304.14727783203125,0.8221513628959656,0.148681640625,0.1341761201620102,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694023966789246,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909637361764907,-1650.89501953125,304.14678955078125,0.8235079050064087,0.149520918726921,0.1049126237630844,293.1221923828125,297.1499938964844,293.1499938964844,0.181865245103836,-3894.46533203125,304.1469116210937,0.9931104779243468,0.261161208152771,0.247486725449562,293.1442565917969,297.1499938964844,293.1499938964844,0.0038641863502562,-1456.7261962890625,296.41607666015625,0.5694023966789246,0.050000000745058,0.2282206863164901,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.83258056640625,293.1781311035156,291.1432189941406,1.0,0.1931775212287902,0.8051791787147522,0.8051791787147522,1.0,1.0,-0.9155532717704772,0.3817120194435119,0.5338411927223206,0.1677079945802688,0.0,0.0,0.2827616035938263,24.471460342407227,25.0,-0.1123546659946441,-5826.02099609375,81.67415618896484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1300566345453262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000536173582077,0.2000580132007599,-4.395433279569261e-06,0.0,0.0001319909497397,0.0,0.0,8.26140308380127,0.0,0.0,0.0,0.2868821620941162,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903702229261398,-2111.460693359375,304.14727783203125,0.8221513628959656,0.148681640625,0.1341761201620102,293.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5694023966789246,0.050000000745058,0.0481115952134132,293.1228332519531,297.1499938964844,293.1499938964844,0.0909637361764907,-1650.89501953125,304.14678955078125,0.8235079050064087,0.149520918726921,0.1049126237630844,293.1221923828125,297.1499938964844,293.1499938964844,0.181865245103836,-3894.46533203125,304.1469116210937,0.9931104779243468,0.261161208152771,0.247486725449562,293.1442565917969,297.1499938964844,293.1499938964844,0.0038641863502562,-1456.7261962890625,296.41607666015625,0.5694023966789246,0.050000000745058,0.2282206863164901,291.1432189941406,291.1499938964844,273.1499938964844,270.6236572265625,284.83258056640625,293.1781311035156,291.1432189941406,1.0,0.1931775212287902,0.8051791787147522,0.8051791787147522,1.0,1.0,-0.9155532717704772,0.3817120194435119,0.5338411927223206,0.1677079945802688,0.0,0.0,0.2827616035938263,24.471460342407227,25.0,-0.1123546659946441,-5826.02099609375,81.67415618896484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.76171875,18000.0,0.0,0.0,0.1300566345453262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000536173582077,0.2000580132007599,-4.395433279569261e-06,0.0,0.0001319909497397,0.0,0.0,8.26140308380127,0.0,0.0,0.0,0.2868821620941162,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.090896651148796,-2121.266357421875,304.1473083496094,0.8235677480697632,0.1493738740682602,0.1347986757755279,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5696040391921997,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916400179266929,-1660.7020263671875,304.146728515625,0.8252567648887634,0.1504239439964294,0.1055361703038215,293.1222839355469,297.1499938964844,293.1499938964844,0.1824665814638137,-3904.71240234375,304.1469421386719,0.9940012097358704,0.2618461847305298,0.2481370121240615,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730185478925,-1459.9197998046875,296.42755126953125,0.5696040391921997,0.050000000745058,0.2282148450613021,291.1431884765625,291.1499938964844,273.1499938964844,270.6238098144531,284.83184814453125,293.1750183105469,291.1431884765625,1.0,0.1934360265731811,0.8051071166992188,0.8051071166992188,1.0,1.0,-0.9178208708763124,0.3826057910919189,0.5352150797843933,0.1684370338916778,0.0,0.0,0.2836717665195465,24.470144271850582,25.0,-0.0353647358715534,-5841.20068359375,82.09080505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,304.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.1303710341453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007546871900558,0.200759083032608,-4.396994881972205e-06,0.0,0.0001323100295849,0.0,0.0,8.295244216918945,0.0,0.0,0.0,0.2870179414749145,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.090896651148796,-2121.266357421875,304.1473083496094,0.8235677480697632,0.1493738740682602,0.1347986757755279,293.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5696040391921997,0.050000000745058,0.0481103621423244,293.12176513671875,297.1499938964844,293.1499938964844,0.0916400179266929,-1660.7020263671875,304.146728515625,0.8252567648887634,0.1504239439964294,0.1055361703038215,293.1222839355469,297.1499938964844,293.1499938964844,0.1824665814638137,-3904.71240234375,304.1469421386719,0.9940012097358704,0.2618461847305298,0.2481370121240615,293.1408386230469,297.1499938964844,293.1499938964844,0.0038730185478925,-1459.9197998046875,296.42755126953125,0.5696040391921997,0.050000000745058,0.2282148450613021,291.1431884765625,291.1499938964844,273.1499938964844,270.6238098144531,284.83184814453125,293.1750183105469,291.1431884765625,1.0,0.1934360265731811,0.8051071166992188,0.8051071166992188,1.0,1.0,-0.9178208708763124,0.3826057910919189,0.5352150797843933,0.1684370338916778,0.0,0.0,0.2836717665195465,24.470144271850582,25.0,-0.0353647358715534,-5841.20068359375,82.09080505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0765686035156,304.12188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.1303710341453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007546871900558,0.200759083032608,-4.396994881972205e-06,0.0,0.0001323100295849,0.0,0.0,8.295244216918945,0.0,0.0,0.0,0.2870179414749145,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911573246121406,-2126.121337890625,304.1473083496094,0.8242682218551636,0.1497182846069336,0.1351071298122406,293.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.5697046518325806,0.050000000745058,0.0481097437441349,293.1212463378906,297.1499938964844,293.1499938964844,0.0919869020581245,-1665.732177734375,304.1466979980469,0.8261480927467346,0.1508844792842865,0.1058561950922012,293.12237548828125,297.1499938964844,293.1499938964844,0.1827592104673385,-3909.693115234375,304.14697265625,0.994433045387268,0.2621797025203705,0.2484532445669174,293.1391296386719,297.1499938964844,293.1499938964844,0.0038777901791036,-1461.6434326171875,296.43377685546875,0.5697046518325806,0.050000000745058,0.2282119244337082,291.1431884765625,291.1499938964844,273.1499938964844,270.6238708496094,284.83154296875,293.17333984375,291.1432189941406,1.0,0.1935653984546661,0.8050710558891296,0.8050710558891296,1.0,1.0,-0.9189504981040956,0.38304603099823,0.5359044671058655,0.1688137054443359,0.0,0.0,0.2841248214244842,24.469770431518555,25.0,-0.00272230617702,-5848.7275390625,82.29940795898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,304.12359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.73828125,18000.0,0.0,0.0,0.1305341869592666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011049687862396,0.2011093646287918,-4.397778411657782e-06,0.0,0.0001324756158282,0.0,0.0,8.312175750732422,0.0,0.0,0.0,0.2870859205722809,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914221778512001,-2131.0556640625,304.1473083496094,0.8249777555465698,0.1500749588012695,0.1354208290576934,293.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5698056817054749,0.050000000745058,0.0481091290712356,293.1208190917969,297.1499938964844,293.1499938964844,0.0923306494951248,-1670.7149658203125,304.14666748046875,0.8270306587219238,0.1513324826955795,0.1061731725931167,293.1224670410156,297.1499938964844,293.1499938964844,0.1830483824014663,-3914.61279296875,304.1470031738281,0.9948589205741882,0.2625101506710052,0.2487657368183136,293.1374206542969,297.1499938964844,293.1499938964844,0.0038827802054584,-1463.4449462890625,296.4402770996094,0.5698056817054749,0.050000000745058,0.228208988904953,291.1432189941406,291.1499938964844,273.1499938964844,270.6239013671875,284.8312683105469,293.171630859375,291.1432189941406,1.0,0.1936948299407959,0.8050321340560913,0.8050321340560913,1.0,1.0,-0.9200782179832458,0.3834823369979858,0.53659588098526,0.169197678565979,0.0,0.0,0.2845760285854339,24.46950340270996,25.0,0.0274689644575119,-5856.22216796875,82.50821685791016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0736083984375,304.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.740234375,18000.0,0.0,0.0,0.1307006329298019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201454609632492,0.2014590054750442,-4.398562850838061e-06,0.0,0.0001326445199083,0.0,0.0,8.329089164733887,0.0,0.0,0.0,0.2871538400650024,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.091972716152668,-2141.315673828125,304.1473083496094,0.8264409303665161,0.1508086323738098,0.1360736936330795,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5700072050094604,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.092990905046463,-1680.2786865234375,304.14666748046875,0.8287286758422852,0.1521944254636764,0.1067813038825988,293.1226806640625,297.1499938964844,293.1499938964844,0.1836198419332504,-3924.330322265625,304.14703369140625,0.995694935321808,0.2631645202636719,0.2493833899497985,293.1340026855469,297.1499938964844,293.1499938964844,0.0038934594485908,-1467.2974853515625,296.4542236328125,0.5700072050094604,0.050000000745058,0.2282031625509262,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.83062744140625,293.1677551269531,291.1432800292969,1.0,0.1939536780118942,0.8049542903900146,0.8049542903900146,1.0,1.0,-0.9223245978355408,0.3843432068824768,0.537981390953064,0.1699849218130111,0.0,0.0,0.2854711413383484,24.46944808959961,25.0,0.0554471164941787,-5871.12890625,82.92607116699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,304.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.1310426592826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021502405405044,0.2021546512842178,-4.400129000714514e-06,0.0,0.0001329916412942,0.0,0.0,8.362781524658203,0.0,0.0,0.0,0.2872892022132873,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091972716152668,-2141.315673828125,304.1473083496094,0.8264409303665161,0.1508086323738098,0.1360736936330795,293.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5700072050094604,0.050000000745058,0.0481078997254371,293.1202392578125,297.1499938964844,293.1499938964844,0.092990905046463,-1680.2786865234375,304.14666748046875,0.8287286758422852,0.1521944254636764,0.1067813038825988,293.1226806640625,297.1499938964844,293.1499938964844,0.1836198419332504,-3924.330322265625,304.14703369140625,0.995694935321808,0.2631645202636719,0.2493833899497985,293.1340026855469,297.1499938964844,293.1499938964844,0.0038934594485908,-1467.2974853515625,296.4542236328125,0.5700072050094604,0.050000000745058,0.2282031625509262,291.14324951171875,291.1499938964844,273.1499938964844,270.6239013671875,284.83062744140625,293.1677551269531,291.1432800292969,1.0,0.1939536780118942,0.8049542903900146,0.8049542903900146,1.0,1.0,-0.9223245978355408,0.3843432068824768,0.537981390953064,0.1699849218130111,0.0,0.0,0.2854711413383484,24.46944808959961,25.0,0.0554471164941787,-5871.12890625,82.92607116699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07061767578125,304.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75390625,18000.0,0.0,0.0,0.1310426592826843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021502405405044,0.2021546512842178,-4.400129000714514e-06,0.0,0.0001329916412942,0.0,0.0,8.362781524658203,0.0,0.0,0.0,0.2872892022132873,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.092504970729351,-2151.232177734375,304.1473083496094,0.8278313875198364,0.1514882743358612,0.1367020606994629,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5701889991760254,0.050000000745058,0.0481067895889282,293.11981201171875,297.1499938964844,293.1499938964844,0.0936328098177909,-1689.57470703125,304.146728515625,0.8303544521331787,0.1530358493328094,0.1073705404996872,293.1228942871094,297.1499938964844,293.1499938964844,0.1841890066862106,-3934.011474609375,304.1470642089844,0.9964933395385742,0.2638131976127624,0.2499950528144836,293.13055419921875,297.1499938964844,293.1499938964844,0.0039050532504916,-1471.4901123046875,296.4692077636719,0.5701889991760254,0.050000000745058,0.2281979024410247,291.1430969238281,291.1499938964844,273.1499938964844,270.62384033203125,284.82830810546875,293.1607666015625,291.14306640625,1.0,0.1942112445831298,0.8048765063285828,0.8048765063285828,1.0,1.0,-0.9245125651359558,0.3851689994335174,0.539343535900116,0.1707857549190521,0.0,0.0,0.2863956391811371,24.47239875793457,25.0,-0.2947662770748138,-5886.5068359375,83.33930206298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677185058594,304.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1313949525356292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028567492961883,0.2028611600399017,-4.401700152811827e-06,0.0,0.0001333491672994,0.0,0.0,8.397006034851074,0.0,0.0,0.0,0.2874267101287842,4.0,0.0,1.0
