time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.092504970729351,-2151.232177734375,304.1473083496094,0.8278313875198364,0.1514882743358612,0.1367020606994629,293.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.5701889991760254,0.050000000745058,0.0481067895889282,293.11981201171875,297.1499938964844,293.1499938964844,0.0936328098177909,-1689.57470703125,304.146728515625,0.8303544521331787,0.1530358493328094,0.1073705404996872,293.1228942871094,297.1499938964844,293.1499938964844,0.1841890066862106,-3934.011474609375,304.1470642089844,0.9964933395385742,0.2638131976127624,0.2499950528144836,293.13055419921875,297.1499938964844,293.1499938964844,0.0039050532504916,-1471.4901123046875,296.4692077636719,0.5701889991760254,0.050000000745058,0.2281979024410247,291.1430969238281,291.1499938964844,273.1499938964844,270.62384033203125,284.82830810546875,293.1607666015625,291.14306640625,1.0,0.1942112445831298,0.8048765063285828,0.8048765063285828,1.0,1.0,-0.9245125651359558,0.3851689994335174,0.539343535900116,0.1707857549190521,0.0,0.0,0.2863956391811371,24.47239875793457,25.0,-0.2947662770748138,-5886.5068359375,83.33930206298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0677185058594,304.1317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.1313949525356292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028567492961883,0.2028611600399017,-4.401700152811827e-06,0.0,0.0001333491672994,0.0,0.0,8.397006034851074,0.0,0.0,0.0,0.2874267101287842,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929813683032989,-2160.098876953125,304.1474304199219,0.8292033076286316,0.1521029472351074,0.1372624188661575,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.570469081401825,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945317447185516,-1702.64501953125,304.1462707519531,0.8326754570007324,0.1545753329992294,0.1082039922475814,293.12310791015625,297.1499938964844,293.1499938964844,0.1847542822360992,-3943.62548828125,304.1470947265625,0.997382402420044,0.2644573748111725,0.2506017386913299,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176139980554,-1476.0318603515625,296.48541259765625,0.570469081401825,0.050000000745058,0.2281898409128189,291.1428527832031,291.1499938964844,273.1499938964844,270.6236877441406,284.8260192871094,293.1537780761719,291.142822265625,1.0,0.1944711357355117,0.8047952055931091,0.8047952055931091,1.0,1.0,-0.9269015789031982,0.3860819637775421,0.5408196449279785,0.1716335117816925,0.0,0.0,0.2873687148094177,24.46281242370605,25.0,-0.4156857430934906,-5902.99755859375,83.77210235595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,304.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1317580342292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036097943782806,0.2036141902208328,-4.403361799631966e-06,0.0,0.0001337176508968,0.0,0.0,8.433506965637207,0.0,0.0,0.0,0.2875729203224182,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929813683032989,-2160.098876953125,304.1474304199219,0.8292033076286316,0.1521029472351074,0.1372624188661575,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.570469081401825,0.050000000745058,0.0481050908565521,293.1158752441406,297.1499938964844,293.1499938964844,0.0945317447185516,-1702.64501953125,304.1462707519531,0.8326754570007324,0.1545753329992294,0.1082039922475814,293.12310791015625,297.1499938964844,293.1499938964844,0.1847542822360992,-3943.62548828125,304.1470947265625,0.997382402420044,0.2644573748111725,0.2506017386913299,293.1271057128906,297.1499938964844,293.1499938964844,0.0039176139980554,-1476.0318603515625,296.48541259765625,0.570469081401825,0.050000000745058,0.2281898409128189,291.1428527832031,291.1499938964844,273.1499938964844,270.6236877441406,284.8260192871094,293.1537780761719,291.142822265625,1.0,0.1944711357355117,0.8047952055931091,0.8047952055931091,1.0,1.0,-0.9269015789031982,0.3860819637775421,0.5408196449279785,0.1716335117816925,0.0,0.0,0.2873687148094177,24.46281242370605,25.0,-0.4156857430934906,-5902.99755859375,83.77210235595703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,304.1353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.482421875,18000.0,0.0,0.0,0.1317580342292785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2036097943782806,0.2036141902208328,-4.403361799631966e-06,0.0,0.0001337176508968,0.0,0.0,8.433506965637207,0.0,0.0,0.0,0.2875729203224182,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934433117508888,-2168.71240234375,304.1474914550781,0.8310021162033081,0.1526947617530822,0.1377937942743301,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5711711645126343,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.0967332869768142,-1734.7432861328125,304.1438293457031,0.8383880257606506,0.1579035073518753,0.1102532818913459,293.1231689453125,297.1499938964844,293.1499938964844,0.1850974708795547,-3949.349609375,304.14752197265625,0.9984381198883056,0.2651263177394867,0.2509274780750274,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311074651777,-1480.970703125,296.5022888183594,0.5711711645126343,0.050000000745058,0.2281698286533355,291.1415100097656,291.1499938964844,273.1499938964844,270.6234741210937,284.8232116699219,293.1474304199219,291.1412353515625,1.0,0.1947636157274246,0.8047139048576355,0.8047139048576355,1.0,1.0,-0.930364727973938,0.3874822556972503,0.5428824424743652,0.1726750284433365,0.0,0.0,0.2885708808898926,24.40073013305664,25.0,-2.1155097484588623,-5923.5947265625,84.3259048461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,304.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76953125,18000.0,0.0,0.0,0.1321387290954589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044747620820999,0.2044791579246521,-4.405161234899424e-06,0.0,0.0001341040042461,0.0,0.0,8.475290298461914,0.0,0.0,0.0,0.2877402007579803,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934433117508888,-2168.71240234375,304.1474914550781,0.8310021162033081,0.1526947617530822,0.1377937942743301,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5711711645126343,0.050000000745058,0.0481008738279342,293.10369873046875,297.1499938964844,293.1499938964844,0.0967332869768142,-1734.7432861328125,304.1438293457031,0.8383880257606506,0.1579035073518753,0.1102532818913459,293.1231689453125,297.1499938964844,293.1499938964844,0.1850974708795547,-3949.349609375,304.14752197265625,0.9984381198883056,0.2651263177394867,0.2509274780750274,293.12359619140625,297.1499938964844,293.1499938964844,0.0039311074651777,-1480.970703125,296.5022888183594,0.5711711645126343,0.050000000745058,0.2281698286533355,291.1415100097656,291.1499938964844,273.1499938964844,270.6234741210937,284.8232116699219,293.1474304199219,291.1412353515625,1.0,0.1947636157274246,0.8047139048576355,0.8047139048576355,1.0,1.0,-0.930364727973938,0.3874822556972503,0.5428824424743652,0.1726750284433365,0.0,0.0,0.2885708808898926,24.40073013305664,25.0,-2.1155097484588623,-5923.5947265625,84.3259048461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0615234375,304.1369934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.76953125,18000.0,0.0,0.0,0.1321387290954589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044747620820999,0.2044791579246521,-4.405161234899424e-06,0.0,0.0001341040042461,0.0,0.0,8.475290298461914,0.0,0.0,0.0,0.2877402007579803,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936730727553367,-2173.000244140625,304.1475524902344,0.8318163156509399,0.152986466884613,0.1380550563335418,293.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.5714543461799622,0.050000000745058,0.0480991788208484,293.0964660644531,297.1499938964844,293.1499938964844,0.0981742814183235,-1755.6927490234375,304.142333984375,0.841907799243927,0.1599097996950149,0.1115888059139251,293.1227722167969,297.1499938964844,293.1499938964844,0.1849431842565536,-3946.572265625,304.14825439453125,0.9985376000404358,0.2655422389507293,0.2507179081439972,293.1217956542969,297.1499938964844,293.1499938964844,0.0039384998381137,-1483.6873779296875,296.5111083984375,0.5714543461799622,0.050000000745058,0.2281617820262909,291.1404724121094,291.1499938964844,273.1499938964844,270.62335205078125,284.8218688964844,293.1441650390625,291.1402282714844,1.0,0.1949177384376526,0.8046732544898987,0.8046732544898987,1.0,1.0,-0.9320160746574402,0.3881435394287109,0.5438725352287292,0.1731891483068466,0.0,0.0,0.2893130481243133,24.37952041625977,25.0,-2.2697644233703613,-5935.2275390625,84.6047134399414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0592041015625,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09375,18000.0,0.0,0.0,0.1323412656784057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050236165523529,0.2050280272960662,-4.406256266520359e-06,0.0,0.0001343095500487,0.0,0.0,8.501749038696289,0.0,0.0,0.0,0.2878450453281402,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0938981473445892,-2177.193603515625,304.1475830078125,0.8325657248497009,0.1532759517431259,0.1383145749568939,293.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5716835856437683,0.050000000745058,0.0480978041887283,293.089111328125,297.1499938964844,293.1499938964844,0.0997314229607582,-1778.2523193359375,304.1408996582031,0.8456172347068787,0.1620326787233352,0.1130296885967254,293.12188720703125,297.1499938964844,293.1499938964844,0.1846183836460113,-3940.8408203125,304.149169921875,0.9984060525894164,0.26605886220932,0.2503248751163482,293.1199645996094,297.1499938964844,293.1499938964844,0.0039461855776607,-1486.48583984375,296.5205383300781,0.5716835856437683,0.050000000745058,0.2281552851200103,291.1398010253906,291.1499938964844,273.1499938964844,270.6231994628906,284.8206481933594,293.1408996582031,291.13970947265625,1.0,0.1950742751359939,0.8046249747276306,0.8046249747276306,1.0,1.0,-0.9335750341415404,0.3887613117694855,0.5448136925697327,0.1736893504858017,0.0,0.0,0.2900619208812713,24.365663528442383,25.0,-1.7281880378723145,-5947.05908203125,84.87828826904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05633544921875,304.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.671875,18000.0,0.0,0.0,0.1325542330741882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2056113183498382,0.2056157290935516,-4.407499545777682e-06,0.0,0.0001345256896456,0.0,0.0,8.53023910522461,0.0,0.0,0.0,0.2879581749439239,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943358317017555,-2185.33154296875,304.14764404296875,0.8340156078338623,0.153848186135292,0.1388278007507324,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5721079707145691,0.050000000745058,0.0480952709913253,293.07489013671875,297.1499938964844,293.1499938964844,0.1030441746115684,-1825.947509765625,304.138427734375,0.8534104824066162,0.1664594411849975,0.1160805225372314,293.1186828613281,297.1499938964844,293.1499938964844,0.1837758123874664,-3926.114013671875,304.1508178710937,0.9979262351989746,0.2674210369586944,0.2493529468774795,293.1161804199219,297.1499938964844,293.1499938964844,0.0039623500779271,-1492.3114013671875,296.5412902832031,0.5721079707145691,0.050000000745058,0.2281432598829269,291.1394958496094,291.1499938964844,273.1499938964844,270.6228332519531,284.8182067871094,293.13433837890625,291.1394958496094,1.0,0.1953944861888885,0.8045282959938049,0.8045282959938049,1.0,1.0,-0.9366680383682252,0.3899848461151123,0.5466831922531128,0.1746891289949417,0.0,0.0,0.291489839553833,24.343164443969727,25.0,-0.6199958920478821,-5969.9501953125,85.43103790283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1330116540193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206757366657257,0.2067617624998092,-4.410112524055876e-06,0.0,0.0001349899248452,0.0,0.0,8.586231231689453,0.0,0.0,0.0,0.2881830334663391,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943358317017555,-2185.33154296875,304.14764404296875,0.8340156078338623,0.153848186135292,0.1388278007507324,293.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.5721079707145691,0.050000000745058,0.0480952709913253,293.07489013671875,297.1499938964844,293.1499938964844,0.1030441746115684,-1825.947509765625,304.138427734375,0.8534104824066162,0.1664594411849975,0.1160805225372314,293.1186828613281,297.1499938964844,293.1499938964844,0.1837758123874664,-3926.114013671875,304.1508178710937,0.9979262351989746,0.2674210369586944,0.2493529468774795,293.1161804199219,297.1499938964844,293.1499938964844,0.0039623500779271,-1492.3114013671875,296.5412902832031,0.5721079707145691,0.050000000745058,0.2281432598829269,291.1394958496094,291.1499938964844,273.1499938964844,270.6228332519531,284.8182067871094,293.13433837890625,291.1394958496094,1.0,0.1953944861888885,0.8045282959938049,0.8045282959938049,1.0,1.0,-0.9366680383682252,0.3899848461151123,0.5466831922531128,0.1746891289949417,0.0,0.0,0.291489839553833,24.343164443969727,25.0,-0.6199958920478821,-5969.9501953125,85.43103790283203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0494384765625,304.1474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.638671875,18000.0,0.0,0.0,0.1330116540193557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206757366657257,0.2067617624998092,-4.410112524055876e-06,0.0,0.0001349899248452,0.0,0.0,8.586231231689453,0.0,0.0,0.0,0.2881830334663391,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947678312659263,-2193.367431640625,304.147705078125,0.8355852365493774,0.1544122397899627,0.1393327414989471,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5726479291915894,0.050000000745058,0.0480920672416687,293.0622253417969,297.1499938964844,293.1499938964844,0.1064706966280937,-1874.87841796875,304.1365966796875,0.8615402579307556,0.1709361970424652,0.1192034408450126,293.1142883300781,297.1499938964844,293.1499938964844,0.1831183284521103,-3914.743896484375,304.1516418457031,0.9977816939353944,0.2691031992435455,0.2486073225736618,293.1122436523437,297.1499938964844,293.1499938964844,0.0039796996861696,-1498.5675048828125,296.5636901855469,0.5726479291915894,0.050000000745058,0.2281280606985092,291.1390686035156,291.1499938964844,273.1499938964844,270.6224365234375,284.8150634765625,293.1271057128906,291.13897705078125,1.0,0.1957324594259262,0.804431676864624,0.804431676864624,1.0,1.0,-0.9401046633720398,0.3913639187812805,0.5487407445907593,0.1757548004388809,0.0,0.0,0.2929673790931701,24.30746459960937,25.0,-0.8189564347267151,-5993.66064453125,86.0313720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,304.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1335076093673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079085856676101,0.2079129964113235,-4.41272050011321e-06,0.0,0.0001354932464892,0.0,0.0,8.642558097839355,0.0,0.0,0.0,0.2884100377559662,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947678312659263,-2193.367431640625,304.147705078125,0.8355852365493774,0.1544122397899627,0.1393327414989471,293.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13916015625,0.5726479291915894,0.050000000745058,0.0480920672416687,293.0622253417969,297.1499938964844,293.1499938964844,0.1064706966280937,-1874.87841796875,304.1365966796875,0.8615402579307556,0.1709361970424652,0.1192034408450126,293.1142883300781,297.1499938964844,293.1499938964844,0.1831183284521103,-3914.743896484375,304.1516418457031,0.9977816939353944,0.2691031992435455,0.2486073225736618,293.1122436523437,297.1499938964844,293.1499938964844,0.0039796996861696,-1498.5675048828125,296.5636901855469,0.5726479291915894,0.050000000745058,0.2281280606985092,291.1390686035156,291.1499938964844,273.1499938964844,270.6224365234375,284.8150634765625,293.1271057128906,291.13897705078125,1.0,0.1957324594259262,0.804431676864624,0.804431676864624,1.0,1.0,-0.9401046633720398,0.3913639187812805,0.5487407445907593,0.1757548004388809,0.0,0.0,0.2929673790931701,24.30746459960937,25.0,-0.8189564347267151,-5993.66064453125,86.0313720703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0416259765625,304.1506042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.478515625,18000.0,0.0,0.0,0.1335076093673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2079085856676101,0.2079129964113235,-4.41272050011321e-06,0.0,0.0001354932464892,0.0,0.0,8.642558097839355,0.0,0.0,0.0,0.2884100377559662,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951955392956733,-2201.32568359375,304.14776611328125,0.8371144533157349,0.15496926009655,0.139831393957138,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5731604099273682,0.050000000745058,0.0480890348553657,293.0513916015625,297.1499938964844,293.1499938964844,0.1099010035395622,-1923.4752197265625,304.1353759765625,0.8695853352546692,0.175360158085823,0.1222989708185195,293.1094665527344,297.1499938964844,293.1499938964844,0.1825185716152191,-3904.435791015625,304.1520690917969,0.9976746439933776,0.2709870040416717,0.247933030128479,293.1082458496094,297.1499938964844,293.1499938964844,0.0039983983151614,-1505.309326171875,296.5875244140625,0.5731604099273682,0.050000000745058,0.2281136810779571,291.138427734375,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1202087402344,291.1383972167969,1.0,0.1960855424404144,0.8043230772018433,0.8043230772018433,1.0,1.0,-0.9435883164405824,0.3927639126777649,0.5508244037628174,0.1768298596143722,0.0,0.0,0.2945580780506134,24.27689552307129,25.0,-0.6761747002601624,-6018.75,86.65231323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,304.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.1340424865484237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091637551784515,0.2091681659221649,-4.415515377331758e-06,0.0,0.0001360360765829,0.0,0.0,8.704010963439941,0.0,0.0,0.0,0.288656622171402,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951955392956733,-2201.32568359375,304.14776611328125,0.8371144533157349,0.15496926009655,0.139831393957138,293.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5731604099273682,0.050000000745058,0.0480890348553657,293.0513916015625,297.1499938964844,293.1499938964844,0.1099010035395622,-1923.4752197265625,304.1353759765625,0.8695853352546692,0.175360158085823,0.1222989708185195,293.1094665527344,297.1499938964844,293.1499938964844,0.1825185716152191,-3904.435791015625,304.1520690917969,0.9976746439933776,0.2709870040416717,0.247933030128479,293.1082458496094,297.1499938964844,293.1499938964844,0.0039983983151614,-1505.309326171875,296.5875244140625,0.5731604099273682,0.050000000745058,0.2281136810779571,291.138427734375,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1202087402344,291.1383972167969,1.0,0.1960855424404144,0.8043230772018433,0.8043230772018433,1.0,1.0,-0.9435883164405824,0.3927639126777649,0.5508244037628174,0.1768298596143722,0.0,0.0,0.2945580780506134,24.27689552307129,25.0,-0.6761747002601624,-6018.75,86.65231323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,304.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.1340424865484237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2091637551784515,0.2091681659221649,-4.415515377331758e-06,0.0,0.0001360360765829,0.0,0.0,8.704010963439941,0.0,0.0,0.0,0.288656622171402,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956142097711563,-2209.10595703125,304.1478271484375,0.8385884761810303,0.1555189341306686,0.1403237730264663,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5736326575279236,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.113303929567337,-1971.3154296875,304.13458251953125,0.8774586319923401,0.179710254073143,0.1253469288349151,293.1044311523437,297.1499938964844,293.1499938964844,0.1819528639316558,-3894.742919921875,304.1523132324219,0.9975733757019044,0.2730348706245422,0.2473106235265731,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182084776461,-1512.4150390625,296.6131591796875,0.5736326575279236,0.050000000745058,0.2281004786491394,291.13824462890625,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.11395263671875,291.1382751464844,1.0,0.1964503675699234,0.8042145371437073,0.8042145371437073,1.0,1.0,-0.9470713138580322,0.394166499376297,0.5529048442840576,0.1779004484415054,0.0,0.0,0.296139121055603,24.252649307250977,25.0,-0.2429135590791702,-6043.95947265625,87.28684997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243835449219,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1346153616905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104397863149643,0.2104442119598388,-4.4184530452184845e-06,0.0,0.000136617483804,0.0,0.0,8.766806602478027,0.0,0.0,0.0,0.2889095246791839,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956142097711563,-2209.10595703125,304.1478271484375,0.8385884761810303,0.1555189341306686,0.1403237730264663,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5736326575279236,0.050000000745058,0.0480862520635128,293.04229736328125,297.1499938964844,293.1499938964844,0.113303929567337,-1971.3154296875,304.13458251953125,0.8774586319923401,0.179710254073143,0.1253469288349151,293.1044311523437,297.1499938964844,293.1499938964844,0.1819528639316558,-3894.742919921875,304.1523132324219,0.9975733757019044,0.2730348706245422,0.2473106235265731,293.10418701171875,297.1499938964844,293.1499938964844,0.0040182084776461,-1512.4150390625,296.6131591796875,0.5736326575279236,0.050000000745058,0.2281004786491394,291.13824462890625,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.11395263671875,291.1382751464844,1.0,0.1964503675699234,0.8042145371437073,0.8042145371437073,1.0,1.0,-0.9470713138580322,0.394166499376297,0.5529048442840576,0.1779004484415054,0.0,0.0,0.296139121055603,24.252649307250977,25.0,-0.2429135590791702,-6043.95947265625,87.28684997558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0243835449219,304.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1346153616905212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104397863149643,0.2104442119598388,-4.4184530452184845e-06,0.0,0.000136617483804,0.0,0.0,8.766806602478027,0.0,0.0,0.0,0.2889095246791839,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958207622170448,-2212.94189453125,304.1478271484375,0.8393041491508484,0.1557909101247787,0.1405675262212753,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5738533735275269,0.050000000745058,0.0480849556624889,293.038330078125,297.1499938964844,293.1499938964844,0.1149884536862373,-1994.868408203125,304.13433837890625,0.8813089728355408,0.1818485409021377,0.1268473118543625,293.10186767578125,297.1499938964844,293.1499938964844,0.181685209274292,-3890.165771484375,304.1523742675781,0.9975252151489258,0.2741125226020813,0.2470194101333618,293.1021728515625,297.1499938964844,293.1499938964844,0.0040285186842083,-1516.1041259765625,296.6265869140625,0.5738533735275269,0.050000000745058,0.2280943244695663,291.1382751464844,291.1499938964844,273.1499938964844,270.62115478515625,284.80816650390625,293.11102294921875,291.1382751464844,1.0,0.196636289358139,0.8041602373123169,0.8041602373123169,1.0,1.0,-0.9488062262535096,0.3948666453361511,0.5539395809173584,0.1784308850765228,0.0,0.0,0.2969207763671875,24.242815017700195,25.0,-0.0653625354170799,-6056.4853515625,87.6078872680664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02008056640625,304.1611633300781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9375,18000.0,0.0,0.0,0.1349140852689743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110741138458252,0.2110785394906997,-4.419930519361515e-06,0.0,0.0001369206438539,0.0,0.0,8.79810905456543,0.0,0.0,0.0,0.289035826921463,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960254818201065,-2216.7421875,304.1478576660156,0.8400049209594727,0.1560609638690948,0.1408095806837082,293.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5740634202957153,0.050000000745058,0.0480837225914001,293.0348205566406,297.1499938964844,293.1499938964844,0.1166571080684661,-2018.1180419921875,304.1341552734375,0.8850884437561035,0.1839570701122284,0.1283282190561294,293.0993347167969,297.1499938964844,293.1499938964844,0.1814286708831787,-3885.783447265625,304.15240478515625,0.9974788427352904,0.2752229273319244,0.2467421293258667,293.1001281738281,297.1499938964844,293.1499938964844,0.0040390957146883,-1519.88330078125,296.640380859375,0.5740634202957153,0.050000000745058,0.2280884683132171,291.1383361816406,291.1499938964844,273.1499938964844,270.620849609375,284.80694580078125,293.1081848144531,291.13836669921875,1.0,0.1968240588903427,0.8040992021560669,0.8040992021560669,1.0,1.0,-0.9505329132080078,0.3955642282962799,0.5549687147140503,0.1789557039737701,0.0,0.0,0.2976933717727661,24.234495162963867,25.0,0.0955271646380424,-6068.95166015625,87.9306869506836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01593017578125,304.1633605957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1352196633815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117042988538742,0.2117087095975875,-4.421406629262492e-06,0.0,0.0001372307597193,0.0,0.0,8.82925796508789,0.0,0.0,0.0,0.2891615927219391,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964297950267791,-2224.24365234375,304.1478881835937,0.8413611650466919,0.1565958708524704,0.1412888467311859,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.574450671672821,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199340298771858,-2063.545166015625,304.13397216796875,0.8924005031585693,0.1880698800086975,0.1312214434146881,293.0942687988281,297.1499938964844,293.1499938964844,0.1809507459402084,-3877.63134765625,304.15240478515625,0.9973920583724976,0.2775331437587738,0.2462303787469864,293.0960998535156,297.1499938964844,293.1499938964844,0.0040610046125948,-1527.6953125,296.6689758300781,0.574450671672821,0.050000000745058,0.2280777096748352,291.1385803222656,291.1499938964844,273.1499938964844,270.6202392578125,284.8045654296875,293.102783203125,291.1386413574219,1.0,0.1972036510705948,0.8039771914482117,0.8039771914482117,1.0,1.0,-0.953950822353363,0.3969493806362152,0.5570014715194702,0.1799848228693008,0.0,0.0,0.2992007136344909,24.222280502319336,25.0,0.3551491200923919,-6093.6298828125,88.57926940917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,304.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1358464807271957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129426449537277,0.2129470705986023,-4.424332473718096e-06,0.0,0.0001378669112455,0.0,0.0,8.890619277954102,0.0,0.0,0.0,0.2894096374511719,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964297950267791,-2224.24365234375,304.1478881835937,0.8413611650466919,0.1565958708524704,0.1412888467311859,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.574450671672821,0.050000000745058,0.0480814538896083,293.0289306640625,297.1499938964844,293.1499938964844,0.1199340298771858,-2063.545166015625,304.13397216796875,0.8924005031585693,0.1880698800086975,0.1312214434146881,293.0942687988281,297.1499938964844,293.1499938964844,0.1809507459402084,-3877.63134765625,304.15240478515625,0.9973920583724976,0.2775331437587738,0.2462303787469864,293.0960998535156,297.1499938964844,293.1499938964844,0.0040610046125948,-1527.6953125,296.6689758300781,0.574450671672821,0.050000000745058,0.2280777096748352,291.1385803222656,291.1499938964844,273.1499938964844,270.6202392578125,284.8045654296875,293.102783203125,291.1386413574219,1.0,0.1972036510705948,0.8039771914482117,0.8039771914482117,1.0,1.0,-0.953950822353363,0.3969493806362152,0.5570014715194702,0.1799848228693008,0.0,0.0,0.2992007136344909,24.222280502319336,25.0,0.3551491200923919,-6093.6298828125,88.57926940917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0084228515625,304.1680603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1358464807271957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129426449537277,0.2129470705986023,-4.424332473718096e-06,0.0,0.0001378669112455,0.0,0.0,8.890619277954102,0.0,0.0,0.0,0.2894096374511719,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968376696109771,-2231.80810546875,304.1479187011719,0.8426815271377563,0.1571439802646637,0.1417736709117889,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5747962594032288,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231091544032096,-2107.278076171875,304.134033203125,0.8993346095085144,0.1920200437307357,0.1340060234069824,293.0892944335937,297.1499938964844,293.1499938964844,0.1805192530155182,-3870.28271484375,304.1523132324219,0.9973131418228148,0.2799527049064636,0.2457731515169143,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838392451405,-1535.81884765625,296.6988525390625,0.5747962594032288,0.050000000745058,0.2280681282281875,291.1389465332031,291.1499938964844,273.1499938964844,270.6195373535156,284.8021850585937,293.09771728515625,291.1390075683594,1.0,0.1975865364074707,0.8038551211357117,0.8038551211357117,1.0,1.0,-0.9573122262954712,0.3983185887336731,0.5589936375617981,0.1809808164834976,0.0,0.0,0.3006495833396911,24.21541786193848,25.0,0.5199859738349915,-6117.91650390625,89.22906494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,304.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1364861577749252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141419947147369,0.2141464203596115,-4.427193744049873e-06,0.0,0.0001385161012876,0.0,0.0,8.950231552124023,0.0,0.0,0.0,0.2896508872509002,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968376696109771,-2231.80810546875,304.1479187011719,0.8426815271377563,0.1571439802646637,0.1417736709117889,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5747962594032288,0.050000000745058,0.0480794347822666,293.02459716796875,297.1499938964844,293.1499938964844,0.1231091544032096,-2107.278076171875,304.134033203125,0.8993346095085144,0.1920200437307357,0.1340060234069824,293.0892944335937,297.1499938964844,293.1499938964844,0.1805192530155182,-3870.28271484375,304.1523132324219,0.9973131418228148,0.2799527049064636,0.2457731515169143,293.0921630859375,297.1499938964844,293.1499938964844,0.0040838392451405,-1535.81884765625,296.6988525390625,0.5747962594032288,0.050000000745058,0.2280681282281875,291.1389465332031,291.1499938964844,273.1499938964844,270.6195373535156,284.8021850585937,293.09771728515625,291.1390075683594,1.0,0.1975865364074707,0.8038551211357117,0.8038551211357117,1.0,1.0,-0.9573122262954712,0.3983185887336731,0.5589936375617981,0.1809808164834976,0.0,0.0,0.3006495833396911,24.21541786193848,25.0,0.5199859738349915,-6117.91650390625,89.22906494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,304.1732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1364861577749252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2141419947147369,0.2141464203596115,-4.427193744049873e-06,0.0,0.0001385161012876,0.0,0.0,8.950231552124023,0.0,0.0,0.0,0.2896508872509002,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972605422139167,-2239.64990234375,304.1479187011719,0.8439937829971313,0.1577107161283493,0.1422772705554962,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5751028656959534,0.050000000745058,0.048077642917633,293.0216979980469,297.1499938964844,293.1499938964844,0.1261599510908126,-2149.043212890625,304.13427734375,0.9059089422225952,0.195784106850624,0.1366644352674484,293.0844421386719,297.1499938964844,293.1499938964844,0.1801324188709259,-3863.703369140625,304.1521911621094,0.997242033481598,0.2824727296829223,0.2453670501708984,293.0883178710937,297.1499938964844,293.1499938964844,0.004107526037842,-1544.228515625,296.7298278808594,0.5751028656959534,0.050000000745058,0.2280596494674682,291.139404296875,291.1499938964844,273.1499938964844,270.61883544921875,284.7999267578125,293.09307861328125,291.13946533203125,1.0,0.1979704797267913,0.8037260174751282,0.8037260174751282,1.0,1.0,-0.960607647895813,0.3996678590774536,0.5609397888183594,0.1819389760494232,0.0,0.0,0.3020344376564026,24.213302612304688,25.0,0.6377187967300415,-6141.771484375,89.87715911865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998046875,304.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1371289789676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152965068817138,0.2153009474277496,-4.429969521879684e-06,0.0,0.0001391684781992,0.0,0.0,9.007779121398926,0.0,0.0,0.0,0.2898840010166168,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972605422139167,-2239.64990234375,304.1479187011719,0.8439937829971313,0.1577107161283493,0.1422772705554962,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5751028656959534,0.050000000745058,0.048077642917633,293.0216979980469,297.1499938964844,293.1499938964844,0.1261599510908126,-2149.043212890625,304.13427734375,0.9059089422225952,0.195784106850624,0.1366644352674484,293.0844421386719,297.1499938964844,293.1499938964844,0.1801324188709259,-3863.703369140625,304.1521911621094,0.997242033481598,0.2824727296829223,0.2453670501708984,293.0883178710937,297.1499938964844,293.1499938964844,0.004107526037842,-1544.228515625,296.7298278808594,0.5751028656959534,0.050000000745058,0.2280596494674682,291.139404296875,291.1499938964844,273.1499938964844,270.61883544921875,284.7999267578125,293.09307861328125,291.13946533203125,1.0,0.1979704797267913,0.8037260174751282,0.8037260174751282,1.0,1.0,-0.960607647895813,0.3996678590774536,0.5609397888183594,0.1819389760494232,0.0,0.0,0.3020344376564026,24.213302612304688,25.0,0.6377187967300415,-6141.771484375,89.87715911865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.998046875,304.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1371289789676666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2152965068817138,0.2153009474277496,-4.429969521879684e-06,0.0,0.0001391684781992,0.0,0.0,9.007779121398926,0.0,0.0,0.0,0.2898840010166168,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976908430457115,-2247.625,304.1478881835937,0.8452790975570679,0.1582870185375213,0.1427910476922989,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5753687024116516,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290704905986786,-2188.661376953125,304.1346740722656,0.9123997092247008,0.1993499398231506,0.1391863524913787,293.0797424316406,297.1499938964844,293.1499938964844,0.1797917485237121,-3857.91845703125,304.15203857421875,0.9971794486045836,0.2850852310657501,0.2450146377086639,293.0845947265625,297.1499938964844,293.1499938964844,0.0041320091113448,-1552.8997802734375,296.7618408203125,0.5753687024116516,0.050000000745058,0.2280522882938385,291.13995361328125,291.1499938964844,273.1499938964844,270.6180725097656,284.7978820800781,293.089111328125,291.1400451660156,1.0,0.198353111743927,0.8035968542098999,0.8035968542098999,1.0,1.0,-0.9638175964355468,0.4009884297847748,0.5628291368484497,0.1828570663928985,0.0,0.0,0.3033377528190613,24.21594619750977,25.0,0.7913599014282227,-6164.99609375,90.51953887939452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,304.1859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1377652883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163943946361541,0.2163988351821899,-4.432637979334686e-06,0.0,0.0001398142630932,0.0,0.0,9.06267261505127,0.0,0.0,0.0,0.2901065945625305,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976908430457115,-2247.625,304.1478881835937,0.8452790975570679,0.1582870185375213,0.1427910476922989,293.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.5753687024116516,0.050000000745058,0.0480760931968688,293.0201721191406,297.1499938964844,293.1499938964844,0.1290704905986786,-2188.661376953125,304.1346740722656,0.9123997092247008,0.1993499398231506,0.1391863524913787,293.0797424316406,297.1499938964844,293.1499938964844,0.1797917485237121,-3857.91845703125,304.15203857421875,0.9971794486045836,0.2850852310657501,0.2450146377086639,293.0845947265625,297.1499938964844,293.1499938964844,0.0041320091113448,-1552.8997802734375,296.7618408203125,0.5753687024116516,0.050000000745058,0.2280522882938385,291.13995361328125,291.1499938964844,273.1499938964844,270.6180725097656,284.7978820800781,293.089111328125,291.1400451660156,1.0,0.198353111743927,0.8035968542098999,0.8035968542098999,1.0,1.0,-0.9638175964355468,0.4009884297847748,0.5628291368484497,0.1828570663928985,0.0,0.0,0.3033377528190613,24.21594619750977,25.0,0.7913599014282227,-6164.99609375,90.51953887939452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,304.1859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.70703125,18000.0,0.0,0.0,0.1377652883529663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2163943946361541,0.2163988351821899,-4.432637979334686e-06,0.0,0.0001398142630932,0.0,0.0,9.06267261505127,0.0,0.0,0.0,0.2901065945625305,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979079827666282,-2251.647216796875,304.1478881835937,0.8459097146987915,0.1585779339075088,0.1430506557226181,293.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5754864811897278,0.050000000745058,0.0480754077434539,293.0198669433594,297.1499938964844,293.1499938964844,0.1304693818092346,-2207.625244140625,304.1349182128906,0.9155676364898682,0.2010544687509536,0.1403935700654983,293.0774841308594,297.1499938964844,293.1499938964844,0.1796388030052185,-3855.323974609375,304.1519470214844,0.997151494026184,0.2864238917827606,0.2448583841323852,293.0827941894531,297.1499938964844,293.1499938964844,0.0041445335373282,-1557.3277587890625,296.7782287597656,0.5754864811897278,0.050000000745058,0.2280490398406982,291.1402893066406,291.1499938964844,273.1499938964844,270.61767578125,284.7969665527344,293.08740234375,291.140380859375,1.0,0.1985432505607605,0.8035322427749634,0.8035322427749634,1.0,1.0,-0.9653858542442322,0.4016353487968445,0.5637505054473877,0.183301568031311,0.0,0.0,0.3039539754390716,24.21899032592773,25.0,0.8627344965934753,-6176.2958984375,90.8375015258789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,304.1895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.869140625,18000.0,0.0,0.0,0.1380781531333923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2169169485569,0.2169213891029358,-4.433919912116835e-06,0.0,0.0001401317713316,0.0,0.0,9.088861465454102,0.0,0.0,0.0,0.2902129292488098,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981262996792793,-2255.689697265625,304.1478576660156,0.846531867980957,0.1588705331087112,0.1433118432760238,293.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5755943655967712,0.050000000745058,0.0480747781693935,293.01983642578125,297.1499938964844,293.1499938964844,0.1318284273147583,-2226.001220703125,304.1351928710937,0.9186535477638244,0.2027045041322708,0.1415634006261825,293.0752258300781,297.1499938964844,293.1499938964844,0.1794973760843277,-3852.92724609375,304.15185546875,0.9971257448196412,0.2877829670906067,0.2447151988744735,293.0810241699219,297.1499938964844,293.1499938964844,0.0041572446934878,-1561.8162841796875,296.7948608398437,0.5755943655967712,0.050000000745058,0.2280460447072982,291.140625,291.1499938964844,273.1499938964844,270.6172790527344,284.7961730957031,293.0858459472656,291.1407165527344,1.0,0.1987322270870208,0.8034628629684448,0.8034628629684448,1.0,1.0,-0.9669272303581238,0.4022713899612427,0.5646559000015259,0.1837366819381714,0.0,0.0,0.3045448958873749,24.223142623901367,28.0,0.931955337524414,-6187.357421875,91.1527328491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9954833984375,304.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.044921875,18000.0,0.0,0.0,0.1383859366178512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174203246831894,0.2174247652292251,-4.435161372384755e-06,0.0,0.0001404441427439,0.0,0.0,9.114126205444336,0.0,0.0,0.0,0.290315568447113,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0985963270068168,-2264.43603515625,304.1477966308594,0.844828724861145,0.1594519466161728,0.1438472270965576,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5733273029327393,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344143748283386,-2260.868408203125,304.13580322265625,0.9205365180969238,0.2057214081287384,0.1437524855136871,293.07342529296875,297.1499938964844,293.1499938964844,0.1821217387914657,-3899.086669921875,304.146728515625,0.9976391792297364,0.2900534272193908,0.2477122545242309,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844812221825,-1571.5880126953125,296.8273620605469,0.5733273029327393,0.050000000745058,0.2281081825494766,291.1390075683594,291.1499938964844,273.1499938964844,270.6164245605469,284.7933959960937,293.0841064453125,291.13824462890625,1.0,0.2003916203975677,0.8033240437507629,0.8033240437507629,1.0,1.0,-0.9738827347755432,0.4052560329437256,0.5686267018318176,0.1854566484689712,0.0,0.0,0.3060405552387237,24.64023971557617,25.0,-4.235702037811279,-6220.20458984375,93.24541473388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,304.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1389946192502975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185073941946029,0.2185118347406387,-4.43758517576498e-06,0.0,0.0001410618715453,0.0,0.0,9.168257713317873,0.0,0.0,0.0,0.2905358374118805,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0985963270068168,-2264.43603515625,304.1477966308594,0.844828724861145,0.1594519466161728,0.1438472270965576,293.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5733273029327393,0.050000000745058,0.0480878762900829,293.0212707519531,297.1499938964844,293.1499938964844,0.1344143748283386,-2260.868408203125,304.13580322265625,0.9205365180969238,0.2057214081287384,0.1437524855136871,293.07342529296875,297.1499938964844,293.1499938964844,0.1821217387914657,-3899.086669921875,304.146728515625,0.9976391792297364,0.2900534272193908,0.2477122545242309,293.0776062011719,297.1499938964844,293.1499938964844,0.0041844812221825,-1571.5880126953125,296.8273620605469,0.5733273029327393,0.050000000745058,0.2281081825494766,291.1390075683594,291.1499938964844,273.1499938964844,270.6164245605469,284.7933959960937,293.0841064453125,291.13824462890625,1.0,0.2003916203975677,0.8033240437507629,0.8033240437507629,1.0,1.0,-0.9738827347755432,0.4052560329437256,0.5686267018318176,0.1854566484689712,0.0,0.0,0.3060405552387237,24.64023971557617,25.0,-4.235702037811279,-6220.20458984375,93.24541473388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,304.192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.1389946192502975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185073941946029,0.2185118347406387,-4.43758517576498e-06,0.0,0.0001410618715453,0.0,0.0,9.168257713317873,0.0,0.0,0.0,0.2905358374118805,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460664749145508,0.0,0.1443753093481063,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256566166877748,0.0,0.1456835865974426,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8598022460937,0.5735369324684143,0.0,0.2281022667884826,291.13580322265625,294.1499938964844,273.1499938964844,270.6155700683594,284.7935485839844,293.0838623046875,291.1363830566406,0.0,0.0,0.803185224533081,0.803185224533081,1.0,1.0,-0.9764969944953918,0.406314492225647,0.5701825022697449,0.1862475723028183,0.0,0.0,0.0,24.64424514770508,60.0,0.3832047879695892,-6252.50732421875,93.78453063964844,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203945219516754,0.2203989624977111,-4.441434612090234e-06,0.0,0.0,0.0,0.0,9.261758804321287,0.0,0.0,0.0,0.0,4.0,0.0,0.0
