time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460664749145508,0.0,0.1443753093481063,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.5735369324684143,0.0,0.0480866283178329,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256566166877748,0.0,0.1456835865974426,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.997594118118286,0.0,0.2474358975887298,293.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,296.8598022460937,0.5735369324684143,0.0,0.2281022667884826,291.13580322265625,294.1499938964844,273.1499938964844,270.6155700683594,284.7935485839844,293.0838623046875,291.1363830566406,0.0,0.0,0.803185224533081,0.803185224533081,1.0,1.0,-0.9764969944953918,0.406314492225647,0.5701825022697449,0.1862475723028183,0.0,0.0,0.0,24.64424514770508,60.0,0.3832047879695892,-6252.50732421875,93.78453063964844,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.21160888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203945219516754,0.2203989624977111,-4.441434612090234e-06,0.0,0.0,0.0,0.0,9.261758804321287,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.01177978515625,0.0,0.0,0.000623540545348,292.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0002765195677056,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6119384765625,0.0,0.0,0.0006077978760004,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660583496094,0.0,0.0,0.0011112649226561,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,0.0013116897316649,291.1586608886719,294.1499938964844,273.15399169921875,270.6177978515625,282.5265197753906,287.377685546875,291.1458740234375,0.0,0.0,0.4819111227989197,0.4819111227989197,1.0,1.0,-0.0048236078582704,0.0088776648044586,-0.0040540569461882,-0.0265904664993286,0.0,0.0,0.0,-0.0283229742199182,60.0,-120.0804214477539,-0.0,-1.5171613085840363e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.486669828698862e-18,-4.49068992647587e-18,4.020384947620764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.01177978515625,0.0,0.0,0.000623540545348,292.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,0.0002765195677056,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6119384765625,0.0,0.0,0.0006077978760004,292.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3660583496094,0.0,0.0,0.0011112649226561,293.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1014709472656,0.0,0.0,0.0013116897316649,291.1586608886719,294.1499938964844,273.15399169921875,270.6177978515625,282.5265197753906,287.377685546875,291.1458740234375,0.0,0.0,0.4819111227989197,0.4819111227989197,1.0,1.0,-0.0048236078582704,0.0088776648044586,-0.0040540569461882,-0.0265904664993286,0.0,0.0,0.0,-0.0283229742199182,60.0,-120.0804214477539,-0.0,-1.5171613085840363e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.486669828698862e-18,-4.49068992647587e-18,4.020384947620764e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9493408203125,0.0,0.0,0.0001158246377599,292.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001106390700442,292.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.54608154296875,0.0,0.0,9.374737419420852e-05,292.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2890319824219,0.0,0.0,0.0001355207205051,292.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0731811523437,0.0,0.0,0.0005248240777291,291.1588134765625,294.1499938964844,273.1588439941406,270.62115478515625,282.3537292480469,283.7328796386719,291.1435546875,0.0,0.0,0.321274071931839,0.321274071931839,1.0,1.0,-0.001176708494313,0.0035917470231652,-0.0024150386452674,-0.0315599180757999,0.0,0.0,0.0,-0.010980331338942,60.0,-62.49333190917969,-0.0,-9.440871906463145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.30687483591764e-21,-1.1017468994599527e-20,1.710594360630281e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.9230651855469,0.0,0.0,0.0001003874422167,292.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001055961765814,292.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5223388671875,0.0,0.0,7.811671093804762e-05,292.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2666320800781,0.0,0.0,0.0001058519046637,292.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0535583496094,0.0,0.0,0.0005009027663618,291.1589050292969,294.1499938964844,273.16552734375,270.6259460449219,282.2640075683594,280.9578552246094,291.1421813964844,0.0,0.0,0.1606370359659195,0.1606370359659195,1.0,1.0,-0.0010692229261621,0.0010200206888839,4.920219362247735e-05,-0.0341808013617992,0.0,0.0,0.0,-0.0113114723935723,60.0,-31.365938186645508,-0.0,-7.792580447585351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.031461785173038e-21,-7.647432589275492e-21,2.615971006050846e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.8980407714844,0.0,0.0,0.0001002434582915,292.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0001055586108122,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5,0.0,0.0,7.796784484526142e-05,292.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2459716796875,0.0,0.0,0.0001055638495017,292.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.03436279296875,0.0,0.0,0.0005007245927117,291.1589660644531,294.1499938964844,273.1739807128906,270.632080078125,282.1776123046875,278.9087219238281,291.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683067375794,4.870867797990287e-08,0.0010682580759748,-0.0352644845843315,0.0,0.0,0.0,-0.0116690061986446,60.0,-19.728456497192383,-0.0,-7.778643862366152e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9394112848388035e-21,7.543520448204219e-21,-2.6041093653138066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8731994628906,0.0,0.0,0.0001002609860734,292.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001055791071848,292.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.477783203125,0.0,0.0,7.798081787768751e-05,292.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2254638671875,0.0,0.0,0.0001055798566085,292.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0152587890625,0.0,0.0,0.0005008218577131,291.1590576171875,294.1499938964844,273.1841125488281,270.6395263671875,282.09210205078125,277.3988037109375,291.1400451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683218715712,1.3853878932934547e-08,0.0010683080181479,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.517574310302734,-0.0,-7.781509481219474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384391052809836e-21,7.542688420830264e-21,-2.6042489116524962e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.823974609375,0.0,0.0,0.0001003014185698,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001056217370205,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4338073730469,0.0,0.0,7.801225001458079e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1848449707031,0.0,0.0,0.0001056223845807,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9774169921875,0.0,0.0,0.0005010240129195,291.1591796875,294.1499938964844,273.2091064453125,270.6581726074219,281.923828125,275.4715576171875,291.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.424256324768066,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.823974609375,0.0,0.0,0.0001003014185698,292.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,0.0001056217370205,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4338073730469,0.0,0.0,7.801225001458079e-05,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1848449707031,0.0,0.0,0.0001056223845807,292.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9774169921875,0.0,0.0,0.0005010240129195,291.1591796875,294.1499938964844,273.2091064453125,270.6581726074219,281.923828125,275.4715576171875,291.13739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.424256324768066,-0.0,-7.78777931031982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405581847956e-21,-7.542650454532618e-21,2.604244468787878e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.775390625,0.0,0.0,0.0001003416546154,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3904113769531,0.0,0.0,7.804354390827939e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1447448730469,0.0,0.0,0.0001056647524819,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400634765625,0.0,0.0,0.0005012250621803,291.1593017578125,294.1499938964844,273.2399597167969,270.6813659667969,281.7591857910156,274.43829345703125,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134925842285156,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.775390625,0.0,0.0,0.0001003416546154,292.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001056641121977,291.9017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3904113769531,0.0,0.0,7.804354390827939e-05,292.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1447448730469,0.0,0.0,0.0001056647524819,292.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9400634765625,0.0,0.0,0.0005012250621803,291.1593017578125,294.1499938964844,273.2399597167969,270.6813659667969,281.7591857910156,274.43829345703125,291.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.134925842285156,-0.0,-7.79401858608253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7274169921875,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001057061454048,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10516357421875,0.0,0.0,0.0001057067784131,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031982421875,0.0,0.0,0.0005014244234189,291.159423828125,294.1499938964844,273.276123046875,270.70867919921875,281.5982360839844,273.893798828125,291.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077735900878906,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.7274169921875,0.0,0.0,0.000100381555967,292.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0001057061454048,291.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3475341796875,0.0,0.0,7.80745831434615e-05,291.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.10516357421875,0.0,0.0,0.0001057067784131,292.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9031982421875,0.0,0.0,0.0005014244234189,291.159423828125,294.1499938964844,273.276123046875,270.70867919921875,281.5982360839844,273.893798828125,291.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.077735900878906,-0.0,-7.800208834396474e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6800537109375,0.0,0.0,0.0001004210498649,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30523681640625,0.0,0.0,7.810529496055096e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,0.0001057483605109,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8667907714844,0.0,0.0,0.0005016217473894,291.1595458984375,294.1499938964844,273.3170166015625,270.7396545410156,281.4410095214844,273.6177673339844,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047404289245604,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6800537109375,0.0,0.0,0.0001004210498649,292.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001057477347785,291.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.30523681640625,0.0,0.0,7.810529496055096e-05,291.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0660705566406,0.0,0.0,0.0001057483605109,292.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8667907714844,0.0,0.0,0.0005016217473894,291.1595458984375,294.1499938964844,273.3170166015625,270.7396545410156,281.4410095214844,273.6177673339844,291.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047404289245604,-0.0,-7.806337265492402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6565856933594,0.0,0.0,0.0001004406221909,292.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0001057683475664,291.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2842712402344,0.0,0.0,7.812051626387984e-05,291.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.04669189453125,0.0,0.0,0.0001057689660228,292.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8487548828125,0.0,0.0,0.0005017194780521,291.1595764160156,294.1499938964844,273.33905029296875,270.7563781738281,281.3638000488281,273.54034423828125,291.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032587051391602,-0.0,-7.809374835687778e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6332702636719,0.0,0.0,0.0001004600562737,292.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001057888148352,291.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2634582519531,0.0,0.0,7.81356284278445e-05,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0274658203125,0.0,0.0,0.0001057894260156,292.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8308410644531,0.0,0.0,0.0005018165684305,291.1596069335937,294.1499938964844,273.362060546875,270.7738647460937,281.2875366210937,273.4895935058594,291.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.017125129699709,-0.0,-7.812391800143814e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58709716796875,0.0,0.0,0.0001004984806058,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001058292837115,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221984863281,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0001058298876159,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953491210937,0.0,0.0,0.0005020085372962,291.1596984863281,294.1499938964844,273.41070556640625,270.81085205078125,281.13775634765625,273.4423828125,291.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983973503112791,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.58709716796875,0.0,0.0,0.0001004984806058,292.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.0001058292837115,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2221984863281,0.0,0.0,7.816551806172356e-05,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,0.0001058298876159,292.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7953491210937,0.0,0.0,0.0005020085372962,291.1596984863281,294.1499938964844,273.41070556640625,270.81085205078125,281.13775634765625,273.4423828125,291.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983973503112791,-0.0,-7.818359648581463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,0.0001005362428259,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001058690540958,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814880371094,0.0,0.0,7.81948838266544e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517517089844,0.0,0.0,0.0001058696507243,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76031494140625,0.0,0.0,0.0005021971883252,291.1597595214844,294.1499938964844,273.4623413085937,270.8501892089844,280.99176025390625,273.4407653808594,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948002815246582,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5415344238281,0.0,0.0,0.0001005362428259,292.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0001058690540958,291.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1814880371094,0.0,0.0,7.81948838266544e-05,291.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9517517089844,0.0,0.0,0.0001058696507243,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.76031494140625,0.0,0.0,0.0005021971883252,291.1597595214844,294.1499938964844,273.4623413085937,270.8501892089844,280.99176025390625,273.4407653808594,291.1080017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948002815246582,-0.0,-7.8242258894079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4965209960937,0.0,0.0,0.0001005732556222,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001059080386767,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412658691406,0.0,0.0,7.822367479093373e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145812988281,0.0,0.0,0.0001059086353052,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257080078125,0.0,0.0,0.0005023821140639,291.1597900390625,294.1499938964844,273.5164489746094,270.8913879394531,280.8494567871094,273.4646301269531,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909624099731444,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4965209960937,0.0,0.0,0.0001005732556222,292.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001059080386767,291.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1412658691406,0.0,0.0,7.822367479093373e-05,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9145812988281,0.0,0.0,0.0001059086353052,292.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7257080078125,0.0,0.0,0.0005023821140639,291.1597900390625,294.1499938964844,273.5164489746094,270.8913879394531,280.8494567871094,273.4646301269531,291.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909624099731444,-0.0,-7.829979153939348e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520874023437,0.0,0.0,0.0001006094462354,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001059461501426,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015930175781,0.0,0.0,7.8251825470943e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778991699219,0.0,0.0,0.0001059467322193,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6915588378906,0.0,0.0,0.0005025629070587,291.1598205566406,294.1499938964844,273.5723876953125,270.9340209960937,280.7108459472656,273.5032653808594,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86926555633545,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4520874023437,0.0,0.0,0.0001006094462354,292.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0001059461501426,291.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1015930175781,0.0,0.0,7.8251825470943e-05,291.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8778991699219,0.0,0.0,0.0001059467322193,292.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6915588378906,0.0,0.0,0.0005025629070587,291.1598205566406,294.1499938964844,273.5723876953125,270.9340209960937,280.7108459472656,273.5032653808594,291.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.86926555633545,-0.0,-7.835605231321099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4300842285156,0.0,0.0,0.000100627199572,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001059648493537,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0819091796875,0.0,0.0,7.826562796253711e-05,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8597412109375,0.0,0.0,0.0001059654314303,292.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.67462158203125,0.0,0.0,0.0005026516155339,291.1598205566406,294.1499938964844,273.6009216308594,270.95574951171875,280.6429138183594,273.5260925292969,291.0912170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848478317260742,-0.0,-7.838365689849527e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4082336425781,0.0,0.0,0.000100644712802,292.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001059832939063,291.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0623779296875,0.0,0.0,7.827925583114848e-05,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8417053222656,0.0,0.0,0.0001059838759829,292.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6578063964844,0.0,0.0,0.0005027391016483,291.1598205566406,294.1499938964844,273.6296691894531,270.9776916503906,280.5758972167969,273.550537109375,291.0876770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827363014221191,-0.0,-7.84108991069843e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36492919921875,0.0,0.0,0.0001006789752864,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.000106019382656,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.023681640625,0.0,0.0,7.830590038793162e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,0.0001060199574567,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62451171875,0.0,0.0,0.000502910290379,291.1597900390625,294.1499938964844,273.68768310546875,271.0218811035156,280.444580078125,273.6028137207031,291.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78436279296875,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.36492919921875,0.0,0.0,0.0001006789752864,292.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.000106019382656,291.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.023681640625,0.0,0.0,7.830590038793162e-05,291.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8059387207031,0.0,0.0,0.0001060199574567,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.62451171875,0.0,0.0,0.000502910290379,291.1597900390625,294.1499938964844,273.68768310546875,271.0218811035156,280.444580078125,273.6028137207031,291.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.78436279296875,-0.0,-7.846420402302101e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221435546875,0.0,0.0,0.0001007121536531,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9854736328125,0.0,0.0,7.833170820958912e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7706298828125,0.0,0.0,0.0001060548893292,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,0.0005030760657973,291.1597595214844,294.1499938964844,273.7458190917969,271.0661926269531,280.3167724609375,273.657958984375,291.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74068546295166,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3221435546875,0.0,0.0,0.0001007121536531,292.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542358398437,0.0,0.0,0.0001060543218045,291.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9854736328125,0.0,0.0,7.833170820958912e-05,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7706298828125,0.0,0.0,0.0001060548893292,292.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59161376953125,0.0,0.0,0.0005030760657973,291.1597595214844,294.1499938964844,273.7458190917969,271.0661926269531,280.3167724609375,273.657958984375,291.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74068546295166,-0.0,-7.851583205820134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799377441406,0.0,0.0,0.0001007441533147,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001060880313161,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9477233886719,0.0,0.0,7.835659198462963e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,0.0001060885842889,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55914306640625,0.0,0.0,0.0005032359040342,291.1596984863281,294.1499938964844,273.8035888671875,271.1101989746094,280.1925048828125,273.714599609375,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696765899658203,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2799377441406,0.0,0.0,0.0001007441533147,292.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001060880313161,291.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9477233886719,0.0,0.0,7.835659198462963e-05,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7357482910156,0.0,0.0,0.0001060885842889,292.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.55914306640625,0.0,0.0,0.0005032359040342,291.1596984863281,294.1499938964844,273.8035888671875,271.1101989746094,280.1925048828125,273.714599609375,291.0652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.696765899658203,-0.0,-7.856564110397812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2382202148437,0.0,0.0,0.0001007748942356,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.91046142578125,0.0,0.0,7.838050078134984e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7013244628906,0.0,0.0,0.0001061209550243,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,0.0005033895140513,291.1595764160156,294.1499938964844,273.8603820800781,271.1534729003906,280.0716247558594,273.7716369628906,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653029441833496,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2382202148437,0.0,0.0,0.0001007748942356,292.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001061204020516,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.91046142578125,0.0,0.0,7.838050078134984e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7013244628906,0.0,0.0,0.0001061209550243,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.52703857421875,0.0,0.0,0.0005033895140513,291.1595764160156,294.1499938964844,273.8603820800781,271.1534729003906,280.0716247558594,273.7716369628906,291.0574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653029441833496,-0.0,-7.861350326265892e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.21759033203125,0.0,0.0,0.000100789766293,292.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001061360671883,291.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8919982910156,0.0,0.0,7.839206955395639e-05,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68426513671875,0.0,0.0,0.0001061366128851,292.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5111694335937,0.0,0.0,0.0005034637870267,291.1595458984375,294.1499938964844,273.8882141113281,271.1746826171875,280.0124206542969,273.800048828125,291.0535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.631362915039062,-0.0,-7.86366669558447e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1970520019531,0.0,0.0,0.0001008042891044,292.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001061513685272,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8736572265625,0.0,0.0,7.840336911613122e-05,291.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.66729736328125,0.0,0.0,0.000106151906948,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.495361328125,0.0,0.0,0.0005035363719798,291.1594543457031,294.1499938964844,273.91558837890625,271.1955261230469,279.9540710449219,273.8282775878906,291.0495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.609901428222656,-0.0,-7.865928353112396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1564025878906,0.0,0.0,0.0001008322578854,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373107910156,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337280273437,0.0,0.0,0.0001061813527485,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640808105469,0.0,0.0,0.0005036761285737,291.1593322753906,294.1499938964844,273.9687194824219,271.2359619140625,279.8397521972656,273.8838195800781,291.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.5678071975708,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1564025878906,0.0,0.0,0.0001008322578854,292.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001061808216036,291.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373107910156,0.0,0.0,7.842511695344001e-05,291.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6337280273437,0.0,0.0,0.0001061813527485,292.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4640808105469,0.0,0.0,0.0005036761285737,291.1593322753906,294.1499938964844,273.9687194824219,271.2359619140625,279.8397521972656,273.8838195800781,291.04156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.5678071975708,-0.0,-7.870285401168078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
