time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
761940,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1162414550781,0.0,0.0,0.0001008587132673,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001062086885212,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8014221191406,0.0,0.0,7.844569336157292e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005554199219,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43316650390625,0.0,0.0,0.0005038082599639,291.1591491699219,294.1499938964844,274.0191345214844,271.2743835449219,279.72857666015625,273.9376220703125,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52716827392578,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1162414550781,0.0,0.0,0.0001008587132673,292.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541748046875,0.0,0.0,0.0001062086885212,291.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8014221191406,0.0,0.0,7.844569336157292e-05,291.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6005554199219,0.0,0.0,0.0001062092123902,292.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43316650390625,0.0,0.0,0.0005038082599639,291.1591491699219,294.1499938964844,274.0191345214844,271.2743835449219,279.72857666015625,273.9376220703125,291.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.52716827392578,-0.0,-7.87440725957822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765991210937,0.0,0.0,0.0001008835824904,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001062348746927,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7659912109375,0.0,0.0,7.846503285691142e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.0001062353985616,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.00050393253332,291.158935546875,294.1499938964844,274.0663146972656,271.310302734375,279.6203918457031,273.98907470703125,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48840618133545,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0765991210937,0.0,0.0,0.0001008835824904,292.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,0.0001062348746927,291.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7659912109375,0.0,0.0,7.846503285691142e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5677795410156,0.0,0.0,0.0001062353985616,292.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.40264892578125,0.0,0.0,0.00050393253332,291.158935546875,294.1499938964844,274.0663146972656,271.310302734375,279.6203918457031,273.98907470703125,291.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.48840618133545,-0.0,-7.87828184911632e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0374450683594,0.0,0.0,0.0001009067709674,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.0,0.0,7.84830772317946e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,0.0001062598166754,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.0005040484247729,291.15869140625,294.1499938964844,274.1096496582031,271.34332275390625,279.51513671875,274.0375671386719,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451943397521973,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0374450683594,0.0,0.0,0.0001009067709674,292.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0001062593073584,291.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7309875488281,0.0,0.0,7.84830772317946e-05,291.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5354309082031,0.0,0.0,0.0001062598166754,292.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724975585937,0.0,0.0,0.0005040484247729,291.15869140625,294.1499938964844,274.1096496582031,271.34332275390625,279.51513671875,274.0375671386719,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.451943397521973,-0.0,-7.881896380013131e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.01806640625,0.0,0.0,0.0001009177212836,292.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539001464844,0.0,0.0,0.0001062708324752,291.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7136535644531,0.0,0.0,7.849159010220319e-05,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5194091796875,0.0,0.0,0.0001062713417923,292.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3575744628906,0.0,0.0,0.0005041030817665,291.1585388183594,294.1499938964844,274.12969970703125,271.3586120605469,279.4635314941406,274.0605163574219,291.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434704780578612,-0.0,-7.883601682578958e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.998779296875,0.0,0.0,0.0001009282132145,292.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1538391113281,0.0,0.0,0.0001062818919308,291.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6964111328125,0.0,0.0,7.84997537266463e-05,291.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.50347900390625,0.0,0.0,0.0001062824012478,292.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3427124023437,0.0,0.0,0.0005041555268689,291.15838623046875,294.1499938964844,274.1485595703125,271.3729858398437,279.4126281738281,274.0824890136719,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418198585510254,-0.0,-7.885238062499411e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9606018066406,0.0,0.0,0.0001009478291962,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001063025556504,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66229248046875,0.0,0.0,7.851500413380563e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0001063030504155,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0005042535485699,291.1580810546875,294.1499938964844,274.1825256347656,271.39892578125,279.312744140625,274.1233215332031,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387592315673828,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9606018066406,0.0,0.0,0.0001009478291962,292.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0001063025556504,291.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.66229248046875,0.0,0.0,7.851500413380563e-05,291.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.471923828125,0.0,0.0,0.0001063030504155,292.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3133239746094,0.0,0.0,0.0005042535485699,291.1580810546875,294.1499938964844,274.1825256347656,271.39892578125,279.312744140625,274.1233215332031,291.00018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.387592315673828,-0.0,-7.888294817348651e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228820800781,0.0,0.0,0.000100965538877,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001063212039298,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285705566406,0.0,0.0,7.85287847975269e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44073486328125,0.0,0.0,0.0001063216986949,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0005043420242145,291.15771484375,294.1499938964844,274.2109680175781,271.4206848144531,279.21533203125,274.1594543457031,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36054515838623,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228820800781,0.0,0.0,0.000100965538877,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534729003906,0.0,0.0,0.0001063212039298,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6285705566406,0.0,0.0,7.85287847975269e-05,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.44073486328125,0.0,0.0,0.0001063216986949,292.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.28424072265625,0.0,0.0,0.0005043420242145,291.15771484375,294.1499938964844,274.2109680175781,271.4206848144531,279.21533203125,274.1594543457031,290.9917297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.36054515838623,-0.0,-7.891054565334343e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856506347656,0.0,0.0,0.0001009812694974,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001063377785612,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,7.854101568227634e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,0.0001063382660504,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0005044206627644,291.1573486328125,294.1499938964844,274.2332763671875,271.43780517578125,279.1202697753906,274.1903381347656,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.3374662399292,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8856506347656,0.0,0.0,0.0001009812694974,292.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,0.0001063377785612,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5952453613281,0.0,0.0,7.854101568227634e-05,291.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4099426269531,0.0,0.0,0.0001063382660504,292.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25555419921875,0.0,0.0,0.0005044206627644,291.1573486328125,294.1499938964844,274.2332763671875,271.43780517578125,279.1202697753906,274.1903381347656,290.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.3374662399292,-0.0,-7.893505937772717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.848876953125,0.0,0.0,0.0001009949555736,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001063521922333,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5623474121094,0.0,0.0,7.855165313230827e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,0.0001063526724465,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0005044889985583,291.1568908691406,294.1499938964844,274.2489013671875,271.44989013671875,279.02734375,274.21539306640625,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.3187837600708,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.848876953125,0.0,0.0,0.0001009949555736,292.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0001063521922333,291.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5623474121094,0.0,0.0,7.855165313230827e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3795166015625,0.0,0.0,0.0001063526724465,292.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2271728515625,0.0,0.0,0.0005044889985583,291.1568908691406,294.1499938964844,274.2489013671875,271.44989013671875,279.02734375,274.21539306640625,290.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.3187837600708,-0.0,-7.89563685543726e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.83062744140625,0.0,0.0,0.0001010010018944,292.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.0001063585586962,291.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5460510253906,0.0,0.0,7.855636067688465e-05,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.36444091796875,0.0,0.0,0.0001063590389094,292.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.213134765625,0.0,0.0,0.0005045192083343,291.1566772460937,294.1499938964844,274.2540283203125,271.45391845703125,278.98162841796875,274.2255554199219,290.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.311222076416016,-0.0,-7.896578324562142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8125305175781,0.0,0.0,0.0001010065097943,292.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527404785156,0.0,0.0,0.0001063643649104,291.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52984619140625,0.0,0.0,7.85606462159194e-05,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.0001063648378476,292.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1991577148437,0.0,0.0,0.0005045467405579,291.15643310546875,294.1499938964844,274.2572937011719,271.45654296875,278.9364013671875,274.2340393066406,290.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.304916381835938,-0.0,-7.897435949644206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7766418457031,0.0,0.0,0.0001010158666758,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001063742238329,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49774169921875,0.0,0.0,7.856792217353359e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0001063746894942,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0005045935395173,291.1559143066406,294.1499938964844,274.2578430175781,271.457275390625,278.8472595214844,274.2456970214844,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.296278953552246,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7766418457031,0.0,0.0,0.0001010158666758,292.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001063742238329,291.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.49774169921875,0.0,0.0,7.856792217353359e-05,291.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3197631835937,0.0,0.0,0.0001063746894942,292.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1714782714844,0.0,0.0,0.0005045935395173,291.1559143066406,294.1499938964844,274.2578430175781,271.457275390625,278.8472595214844,274.2456970214844,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.479203870502488e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.296278953552246,-0.0,-7.898891851709777e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7412109375,0.0,0.0,0.0001010229607345,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001063816962414,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660339355469,0.0,0.0,7.857343734940514e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001063821619027,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005046289879828,291.1553649902344,294.1499938964844,274.25,271.45166015625,278.7597351074219,274.2497863769531,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.293290138244627,-0.0,-7.899993192950205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7412109375,0.0,0.0,0.0001010229607345,292.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,0.0001063816962414,291.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4660339355469,0.0,0.0,7.857343734940514e-05,291.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2904357910156,0.0,0.0,0.0001063821619027,292.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441345214844,0.0,0.0,0.0005046289879828,291.1553649902344,294.1499938964844,274.25,271.45166015625,278.7597351074219,274.2497863769531,290.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800813019633097e-08,0.0010764097096398,-0.0378085449337959,0.0,0.0,0.0,-0.0121502047404646,60.0,-12.293290138244627,-0.0,-7.899993192950205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061767578125,0.0,0.0,0.0001010146806947,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,7.856699812691659e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001063734380295,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0005045876605436,291.1547546386719,294.1499938964844,274.2375793457031,271.4430236816406,278.6737060546875,274.24664306640625,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29451847076416,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061767578125,0.0,0.0,0.0001010146806947,292.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001063729796442,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4346923828125,0.0,0.0,7.856699812691659e-05,291.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0001063734380295,292.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1171264648437,0.0,0.0,0.0005045876605436,291.1547546386719,294.1499938964844,274.2375793457031,271.4430236816406,278.6737060546875,274.24664306640625,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790436431155742e-08,0.0010763211175799,-0.0377814099192619,0.0,0.0,0.0,-0.012145061045885,60.0,-12.29451847076416,-0.0,-7.898690768115557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.671630859375,0.0,0.0,0.0001009791521937,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001063355739461,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,7.853936403989792e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001063360250554,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0005044101853854,291.15411376953125,294.1499938964844,274.2248229980469,271.4349365234375,278.5890808105469,274.2389221191406,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.294655799865724,-0.0,-7.893127929037291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.671630859375,0.0,0.0,0.0001009791521937,292.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,0.0001063355739461,291.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4037475585937,0.0,0.0,7.853936403989792e-05,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2328186035156,0.0,0.0,0.0001063360250554,292.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0005044101853854,291.15411376953125,294.1499938964844,274.2248229980469,271.4349365234375,278.5890808105469,274.2389221191406,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746106558050089e-08,0.0010759421857073,-0.0376654900610446,0.0,0.0,0.0,-0.0121230855584144,60.0,-12.294655799865724,-0.0,-7.893127929037291e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545104980469,0.0,0.0,0.0001009518455248,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,0.0001063068193616,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.388427734375,0.0,0.0,7.851812551962212e-05,291.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2186584472656,0.0,0.0,0.000106307270471,292.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771789550781,0.0,0.0,0.0005042738048359,291.1537780761719,294.1499938964844,274.2182922363281,271.4310607910156,278.5472717285156,274.2340393066406,290.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712053797438784e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.293712615966797,-0.0,-7.888856146109904e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6374816894531,0.0,0.0,0.0001009185652947,292.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0001062717783497,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3731994628906,0.0,0.0,7.849224493838847e-05,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2045593261719,0.0,0.0,0.0001062722221831,292.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0640563964844,0.0,0.0,0.0005041075637564,291.1534423828125,294.1499938964844,274.2117004394531,271.4273376464844,278.505859375,274.22869873046875,290.9229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670554548956716e-08,0.0010752961970865,-0.0374679192900657,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.292078971862791,-0.0,-7.883652131113197e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6037902832031,0.0,0.0,0.00010083525558,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.842744525987655e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001061844886862,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0005036914371885,291.1527099609375,294.1499938964844,274.1982421875,271.42022705078125,278.42401123046875,274.2170715332031,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.286857604980469,-0.0,-7.870633567108598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6037902832031,0.0,0.0,0.00010083525558,292.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,0.0001061840521288,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3430480957031,0.0,0.0,7.842744525987655e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1766357421875,0.0,0.0,0.0001061844886862,292.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380249023437,0.0,0.0,0.0005036914371885,291.1527099609375,294.1499938964844,274.1982421875,271.42022705078125,278.42401123046875,274.2170715332031,290.9142761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690964556985e-08,0.0010744081810116,-0.0371963083744049,0.0,0.0,0.0,-0.0120341423898935,60.0,-12.286857604980469,-0.0,-7.870633567108598e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001060749709722,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.83468785812147e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0005031740292906,291.15191650390625,294.1499938964844,274.1844177246094,271.4136047363281,278.3435363769531,274.2045288085937,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756225683046e-08,0.0010733042145147,-0.0368586145341396,0.0,0.0,0.0,-0.0119701288640499,60.0,-12.279244422912598,-0.0,-7.854463746070905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,0.0001007316677714,292.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001060749709722,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3132629394531,0.0,0.0,7.83468785812147e-05,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490783691406,0.0,0.0,0.0001060754075297,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0122985839844,0.0,0.0,0.0005031740292906,291.15191650390625,294.1499938964844,274.1844177246094,271.4136047363281,278.3435363769531,274.2045288085937,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733186500146,1.443756225683046e-08,0.0010733042145147,-0.0368586145341396,0.0,0.0,0.0,-0.0119701288640499,60.0,-12.279244422912598,-0.0,-7.854463746070905e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377197265625,0.0,0.0,0.0001006103411782,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001059472124325,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,7.825250941095874e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.000105947641714,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0005025679711252,291.1510925292969,294.1499938964844,274.1702575683594,271.4073791503906,278.2644348144531,274.19140625,290.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.269532203674316,-0.0,-7.8355476773595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5377197265625,0.0,0.0,0.0001006103411782,292.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001059472124325,291.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.28387451171875,0.0,0.0,7.825250941095874e-05,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.000105947641714,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9869384765625,0.0,0.0,0.0005025679711252,291.1510925292969,294.1499938964844,274.1702575683594,271.4073791503906,278.2644348144531,274.19140625,290.8968811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286330340951281e-08,0.0010720110731199,-0.0364631041884422,0.0,0.0,0.0,-0.0118951573967933,60.0,-12.269532203674316,-0.0,-7.8355476773595e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5053100585937,0.0,0.0,0.0001004739169729,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001058035632013,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,7.81464041210711e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001058039779309,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0005018865340389,291.1502380371094,294.1499938964844,274.1557922363281,271.4015808105469,278.1866455078125,274.1778259277344,290.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.258030891418455,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5053100585937,0.0,0.0,0.0001004739169729,292.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0001058035632013,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548522949219,0.0,0.0,7.81464041210711e-05,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09503173828125,0.0,0.0,0.0001058039779309,292.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,0.0005018865340389,291.1502380371094,294.1499938964844,274.1557922363281,271.4015808105469,278.1866455078125,274.1778259277344,290.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.258030891418455,-0.0,-7.814306002273953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4892883300781,0.0,0.0,0.0001004008590825,292.3837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0001057266272255,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,7.808957889210433e-05,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0817565917969,0.0,0.0,0.0001057270419551,292.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.949462890625,0.0,0.0,0.0005015216302126,291.1497802734375,294.1499938964844,274.1484375,271.3988342285156,278.14825439453125,274.1708984375,290.8838195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025231642733615e-08,0.0010697786929085,-0.0357802212238311,0.0,0.0,0.0,-0.0117657203227281,60.0,-12.251702308654783,-0.0,-7.80294229230094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4733581542969,0.0,0.0,0.0001003251018119,292.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,0.0001056468536262,291.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,7.803065818734467e-05,291.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06854248046875,0.0,0.0,0.0001056472683558,292.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0005011431640014,291.1493225097656,294.1499938964844,274.1409912109375,271.39617919921875,278.11016845703125,274.1639099121094,290.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068985206075,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.245051383972168,-0.0,-7.791168599169397e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.000100166813354,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,7.790754898451269e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.0001054805834428,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0005003525293432,291.1483459472656,294.1499938964844,274.1258850097656,271.39111328125,278.03497314453125,274.1496276855469,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-12.230950355529783,-0.0,-7.76659661028134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
