time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764280,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4418334960937,0.0,0.0,0.000100166813354,292.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,0.0001054801759892,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.197998046875,0.0,0.0,7.790754898451269e-05,291.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0423889160156,0.0,0.0,0.0001054805834428,292.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127502441406,0.0,0.0,0.0005003525293432,291.1483459472656,294.1499938964844,274.1258850097656,271.39111328125,278.03497314453125,274.1496276855469,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672982316464,1.3733531645243602e-08,0.0010672844946384,-0.0350172445178031,0.0,0.0,0.0,-0.011621112935245,60.0,-12.230950355529783,-0.0,-7.76659661028134e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.777915016049519e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,0.0001053067462635,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0004995279596187,291.1473388671875,294.1499938964844,274.1105041503906,271.3863830566406,277.9610290527344,274.1351013183594,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.216034889221191,-0.0,-7.741012097994826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,0.0001000017364276,292.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0001053063460858,291.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17010498046875,0.0,0.0,7.777915016049519e-05,291.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0165710449219,0.0,0.0,0.0001053067462635,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8886413574219,0.0,0.0,0.0004995279596187,291.1473388671875,294.1499938964844,274.1105041503906,271.3863830566406,277.9610290527344,274.1351013183594,290.8619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655254591256,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.216034889221191,-0.0,-7.741012097994826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,9.983278141589837e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,7.764773909002542e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.000105128819996,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0004986840067431,291.1462707519531,294.1499938964844,274.09478759765625,271.3819885253906,277.8883056640625,274.1202697753906,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200657844543455,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3800354003906,0.0,0.0,9.983278141589837e-05,292.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0001051284270943,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,7.764773909002542e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9910888671875,0.0,0.0,0.000105128819996,292.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,0.0004986840067431,291.1462707519531,294.1499938964844,274.09478759765625,271.3819885253906,277.8883056640625,274.1202697753906,290.8532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637381346896,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200657844543455,-0.0,-7.71486980966074e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001049496277119,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0004978340002708,291.1451416015625,294.1499938964844,274.07879638671875,271.3778686523437,277.8167724609375,274.10516357421875,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18514919281006,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,9.966261131921784e-05,292.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,0.0001049492420861,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1154479980469,0.0,0.0,7.751538942102343e-05,291.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9659423828125,0.0,0.0,0.0001049496277119,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0004978340002708,291.1451416015625,294.1499938964844,274.07879638671875,271.3778686523437,277.8167724609375,274.10516357421875,290.844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.18514919281006,-0.0,-7.68858612332224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3347473144531,0.0,0.0,9.957789006875828e-05,292.369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001048600242938,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,7.744949107291177e-05,291.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9534912109375,0.0,0.0,0.0001048604099196,292.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8297424316406,0.0,0.0,0.0004974108305759,291.14459228515625,294.1499938964844,274.0707092285156,271.3758850097656,277.7814636230469,274.0975341796875,290.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999548992809196e-08,0.001061008661054,-0.0330971628427505,0.0,0.0,0.0,-0.0112572479993104,60.0,-12.177444458007812,-0.0,-7.675516400240667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3198547363281,0.0,0.0,9.94938163785264e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,0.0001047714904416,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,7.73841020418331e-05,291.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9411315917969,0.0,0.0,0.0001047718760673,292.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182067871094,0.0,0.0,0.0004969908623024,291.1439819335937,294.1499938964844,274.0625305175781,271.3739929199219,277.74639892578125,274.0898132324219,290.8357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894769696458752e-08,0.0010601127287372,-0.0328230299055576,0.0,0.0,0.0,-0.0112053044140338,60.0,-12.169824600219728,-0.0,-7.662557521825877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,9.932876128004864e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001045980607159,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0004961664089933,291.1427917480469,294.1499938964844,274.0459899902344,271.370361328125,277.6771850585937,274.0741882324219,290.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.154980659484863,-0.0,-7.637149224137829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2903747558594,0.0,0.0,9.932876128004864e-05,292.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,0.0001045976823661,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,7.725572504568845e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9166259765625,0.0,0.0,0.0001045980607159,292.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7953186035156,0.0,0.0,0.0004961664089933,291.1427917480469,294.1499938964844,274.0459899902344,271.370361328125,277.6771850585937,274.0741882324219,290.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.154980659484863,-0.0,-7.637149224137829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,9.916957787936552e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,7.713191007496789e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0004953712341375,291.1415405273437,294.1499938964844,274.0291748046875,271.366943359375,277.6090393066406,274.0583190917969,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140891075134276,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2612609863281,0.0,0.0,9.916957787936552e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0001044300588546,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,7.713191007496789e-05,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8924255371094,0.0,0.0,0.0001044304299284,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,0.0004953712341375,291.1415405273437,294.1499938964844,274.0291748046875,271.366943359375,277.6090393066406,274.0583190917969,290.8182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490672496312529e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140891075134276,-0.0,-7.612684527202873e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.901811426971108e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001042709409375,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,0.0004946147091686,291.1402282714844,294.1499938964844,274.0120849609375,271.3637084960937,277.5419921875,274.04217529296875,290.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.127798080444336,-0.0,-7.589443384858896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,9.901811426971108e-05,292.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417236328125,0.0,0.0,0.0001042705698637,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,7.701411232119426e-05,291.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8685302734375,0.0,0.0,0.0001042709409375,292.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,0.0004946147091686,291.1402282714844,294.1499938964844,274.0120849609375,271.3637084960937,277.5419921875,274.04217529296875,290.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.230191060130892e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113994985818,60.0,-12.127798080444336,-0.0,-7.589443384858896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001041208524839,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0004939044592902,291.13885498046875,294.1499938964844,273.9947814941406,271.3606262207031,277.4759826660156,274.0257873535156,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11591339111328,-0.0,-7.567657434037758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2041931152344,0.0,0.0,9.887593478197232e-05,292.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,0.0001041208524839,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9848937988281,0.0,0.0,7.690352504141629e-05,291.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8449401855469,0.0,0.0,0.0001041212090058,292.25250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.72833251953125,0.0,0.0,0.0004939044592902,291.13885498046875,294.1499938964844,273.9947814941406,271.3606262207031,277.4759826660156,274.0257873535156,290.8007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.11591339111328,-0.0,-7.567657434037758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1901550292969,0.0,0.0,9.88088795566e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0001040502393152,291.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9722900390625,0.0,0.0,7.685137097723782e-05,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,0.0001040506031131,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174377441406,0.0,0.0,0.0004935695324093,291.1381530761719,294.1499938964844,273.98602294921875,271.3591613769531,277.4433898925781,274.0175170898437,290.7963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528255952522,1.2041136088214444e-08,0.001052813604474,-0.030589435249567,0.0,0.0,0.0,-0.0107821226119995,60.0,-12.110512733459473,-0.0,-7.557393644219702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.874437091639264e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0001039823109749,291.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95977783203125,0.0,0.0,7.680119597353041e-05,291.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,0.0001039826602209,292.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7065734863281,0.0,0.0,0.0004932472947984,291.137451171875,294.1499938964844,273.9772033691406,271.3576965332031,277.4110412597656,274.0091552734375,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521379299461,1.196073107223583e-08,0.001052125939168,-0.0303790234029293,0.0,0.0,0.0,-0.0107422620058059,60.0,-12.10544776916504,-0.0,-7.547525626705466e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,9.86241502687335e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,7.670769264223054e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0001038560658344,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.0004926468245685,291.135986328125,294.1499938964844,273.9593811035156,271.3548889160156,277.3470153808594,273.99224853515625,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.096413612365724,-0.0,-7.529153833729654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,9.86241502687335e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.138671875,0.0,0.0,0.0001038557165884,291.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349670410156,0.0,0.0,7.670769264223054e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79864501953125,0.0,0.0,0.0001038560658344,292.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850891113281,0.0,0.0,0.0004926468245685,291.135986328125,294.1499938964844,273.9593811035156,271.3548889160156,277.3470153808594,273.99224853515625,290.7832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810895372832421e-08,0.0010508447885513,-0.0299869142472744,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.096413612365724,-0.0,-7.529153833729654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.851624054135756e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,7.662376447115093e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0001037424372043,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0004921078216284,291.13446044921875,294.1499938964844,273.9413452148437,271.3521423339844,277.28387451171875,273.9751281738281,290.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08892059326172,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.851624054135756e-05,292.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,0.0001037420879583,291.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9104309082031,0.0,0.0,7.662376447115093e-05,291.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.77587890625,0.0,0.0,0.0001037424372043,292.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0004921078216284,291.13446044921875,294.1499938964844,273.9413452148437,271.3521423339844,277.28387451171875,273.9751281738281,290.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08892059326172,-0.0,-7.512682032029262e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001036419562296,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,7.654980436200276e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001036422981997,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.0004916327889077,291.1329040527344,294.1499938964844,273.923095703125,271.3494873046875,277.2216186523437,273.9577331542969,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083166122436523,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,9.842115105129778e-05,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1364440917969,0.0,0.0,0.0001036419562296,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8861694335937,0.0,0.0,7.654980436200276e-05,291.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533874511719,0.0,0.0,0.0001036422981997,292.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.64276123046875,0.0,0.0,0.0004916327889077,291.1329040527344,294.1499938964844,273.923095703125,271.3494873046875,277.2216186523437,273.9577331542969,290.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083166122436523,-0.0,-7.498180565335133e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,7.648611790500581e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004912238218821,291.1312866210937,294.1499938964844,273.9046325683594,271.34686279296875,277.16021728515625,273.9400939941406,290.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079168319702148,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.06756591796875,0.0,0.0,9.833927470026538e-05,292.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,0.0001035557361319,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8621826171875,0.0,0.0,7.648611790500581e-05,291.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.73114013671875,0.0,0.0,0.000103556070826,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219482421875,0.0,0.0,0.0004912238218821,291.1312866210937,294.1499938964844,273.9046325683594,271.34686279296875,277.16021728515625,273.9400939941406,290.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079168319702148,-0.0,-7.485704855980657e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0543518066406,0.0,0.0,9.830341150518508e-05,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.0001035179811879,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503112792969,0.0,0.0,7.645822915947065e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201232910156,0.0,0.0,0.0001035183158819,292.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6116638183594,0.0,0.0,0.0004910447169095,291.1304626464844,294.1499938964844,273.89532470703125,271.3455505371094,277.1298522949219,273.9311828613281,290.7526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474377777427,1.1411118272519616e-08,0.0010474263690412,-0.0289406552910804,0.0,0.0,0.0,-0.0104697961360216,60.0,-12.077872276306152,-0.0,-7.480244335056342e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04119873046875,0.0,0.0,9.827109897742048e-05,292.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001034839515341,291.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8385009765625,0.0,0.0,7.643309072591364e-05,291.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.70916748046875,0.0,0.0,0.0001034842789522,292.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014099121094,0.0,0.0,0.0004908833070658,291.129638671875,294.1499938964844,273.8859558105469,271.34423828125,277.0997314453125,273.9222106933594,290.748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370831387580438e-08,0.0010470817796885,-0.0288352128118276,0.0,0.0,0.0,-0.0104498229920864,60.0,-12.077034950256348,-0.0,-7.475323826611202e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.821660933084786e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,7.639071554876864e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,0.0001034269007504,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.0004906111280433,291.1278991699219,294.1499938964844,273.8670654296875,271.34161376953125,277.0400695800781,273.904052734375,290.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076651573181152,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,9.821660933084786e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001034265733323,291.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,7.639071554876864e-05,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6874389648437,0.0,0.0,0.0001034269007504,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5810852050781,0.0,0.0,0.0004906111280433,291.1278991699219,294.1499938964844,273.8670654296875,271.34161376953125,277.0400695800781,273.904052734375,290.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302897284792834e-08,0.0010465008672326,-0.0286574121564626,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076651573181152,-0.0,-7.467031792884883e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,9.817659883992746e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,7.635959627805278e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609436035156,0.0,0.0,0.0004904113011434,291.1261291503906,294.1499938964844,273.8479919433594,271.3389587402344,276.98114013671875,273.8856506347656,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.078112602233888,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893798828125,0.0,0.0,9.817659883992746e-05,292.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001033844455378,291.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,7.635959627805278e-05,291.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6659240722656,0.0,0.0,0.0001033847656799,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5609436035156,0.0,0.0,0.0004904113011434,291.1261291503906,294.1499938964844,273.8479919433594,271.3389587402344,276.98114013671875,273.8856506347656,290.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300741477986e-08,0.0010460742050781,-0.0285268351435661,0.0,0.0,0.0,-0.0103914132341742,60.0,-12.078112602233888,-0.0,-7.460944573267626e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,9.815151861403136e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001033580338116,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7690124511719,0.0,0.0,7.634008943568915e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,0.0001033583539538,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0004902860382571,291.1242980957031,294.1499938964844,273.8287353515625,271.3362731933594,276.9230041503906,273.86700439453125,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.081525802612305,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9638977050781,0.0,0.0,9.815151861403136e-05,292.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,0.0001033580338116,291.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7690124511719,0.0,0.0,7.634008943568915e-05,291.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446533203125,0.0,0.0,0.0001033583539538,292.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.541015625,0.0,0.0,0.0004902860382571,291.1242980957031,294.1499938964844,273.8287353515625,271.3362731933594,276.9230041503906,273.86700439453125,290.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221716000875404e-08,0.0010458066826686,-0.0284449346363544,0.0,0.0,0.0,-0.0103759001940488,60.0,-12.081525802612305,-0.0,-7.457127537691123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001033484368235,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0004902390064671,291.1224365234375,294.1499938964844,273.8092956542969,271.33349609375,276.8655700683594,273.84814453125,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.086949348449709,-0.0,-7.455692241364886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9386901855469,0.0,0.0,9.8142096248921e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,0.0001033481239574,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,7.633276254637167e-05,291.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62359619140625,0.0,0.0,0.0001033484368235,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0004902390064671,291.1224365234375,294.1499938964844,273.8092956542969,271.33349609375,276.8655700683594,273.84814453125,290.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.120994230774386e-08,0.0010457058669999,-0.0284141208976507,0.0,0.0,0.0,-0.0103700635954737,60.0,-12.086949348449709,-0.0,-7.455692241364886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9262084960937,0.0,0.0,9.814368968363853e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12799072265625,0.0,0.0,0.0001033497974276,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7350769042969,0.0,0.0,7.633399945916608e-05,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6131286621094,0.0,0.0,0.0001033501102938,292.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.51153564453125,0.0,0.0,0.000490246922709,291.1214599609375,294.1499938964844,273.7995300292969,271.3320617675781,276.8371276855469,273.8385925292969,290.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457339230924,1.1211904293872976e-08,0.0010457226308062,-0.028419254347682,0.0,0.0,0.0,-0.0103710358962416,60.0,-12.090478897094728,-0.0,-7.455931694266837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91375732421875,0.0,0.0,9.81495759333484e-05,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0001033559965435,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7239074707031,0.0,0.0,7.63385760365054e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,0.0001033563094097,292.2437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5018005371094,0.0,0.0,0.0004902763757854,291.1204833984375,294.1499938964844,273.7897033691406,271.33062744140625,276.8088684082031,273.8289794921875,290.70465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457963217049,1.1219220219516046e-08,0.001045785145834,-0.028438402339816,0.0,0.0,0.0,-0.0103746624663472,60.0,-12.094563484191896,-0.0,-7.456823425400216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
