time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766620,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890686035156,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,7.635790097992867e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0004904004745185,291.1184997558594,294.1499938964844,273.7699279785156,271.3276062011719,276.7528076171875,273.8096008300781,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.104276657104492,-0.0,-7.460594986241631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890686035156,0.0,0.0,9.817442332860082e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,0.000103382168163,291.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,7.635790097992867e-05,291.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58209228515625,0.0,0.0,0.0001033824737532,292.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4824523925781,0.0,0.0,0.0004904004745185,291.1184997558594,294.1499938964844,273.7699279785156,271.3276062011719,276.7528076171875,273.8096008300781,290.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460608173161,1.1250141263019486e-08,0.0010460495250299,-0.0285193342715501,0.0,0.0,0.0,-0.0103899911046028,60.0,-12.104276657104492,-0.0,-7.460594986241631e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.000103429039882,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616455078125,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632873535156,0.0,0.0,0.0004906228277832,291.116455078125,294.1499938964844,273.75,271.324462890625,276.6974182128906,273.7899780273437,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643877625465,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.116440773010254,-0.0,-7.467356510915124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8646240234375,0.0,0.0,9.82189376372844e-05,292.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.000103429039882,291.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6796569824219,0.0,0.0,7.639251998625696e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5616455078125,0.0,0.0,0.0001034293454722,292.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4632873535156,0.0,0.0,0.0004906228277832,291.116455078125,294.1499938964844,273.75,271.324462890625,276.6974182128906,273.7899780273437,290.6872253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046534627676,1.1305562708230354e-08,0.0010465233353897,-0.0286643877625465,0.0,0.0,0.0,-0.0104174651205539,60.0,-12.116440773010254,-0.0,-7.467356510915124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404235839844,0.0,0.0,9.828239126363768e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001034958695527,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578674316406,0.0,0.0,7.644187280675396e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0001034961678669,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0004909398267045,291.1143493652344,294.1499938964844,273.7300109863281,271.3215026855469,276.64263916015625,273.7701110839844,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.131093978881836,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766920,291.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8404235839844,0.0,0.0,9.828239126363768e-05,292.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0001034958695527,291.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578674316406,0.0,0.0,7.644187280675396e-05,291.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5413818359375,0.0,0.0,0.0001034961678669,292.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443054199219,0.0,0.0,0.0004909398267045,291.1143493652344,294.1499938964844,273.7300109863281,271.3215026855469,276.64263916015625,273.7701110839844,290.67852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384588383123171e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.131093978881836,-0.0,-7.477004260181276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,9.836279059527442e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001035805398714,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,7.650440966244787e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0004913414595648,291.1122131347656,294.1499938964844,273.7099914550781,271.3190002441406,276.58843994140625,273.75006103515625,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147994041442873,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.81646728515625,0.0,0.0,9.836279059527442e-05,292.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210632324219,0.0,0.0,0.0001035805398714,291.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,7.650440966244787e-05,291.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,0.0001035808309097,292.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4255065917969,0.0,0.0,0.0004913414595648,291.1122131347656,294.1499938964844,273.7099914550781,271.3190002441406,276.58843994140625,273.75006103515625,290.6697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.148473316447962e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.147994041442873,-0.0,-7.489238385005592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8045654296875,0.0,0.0,9.84094149316661e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0001036296307574,291.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62554931640625,0.0,0.0,7.654067303519696e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113220214844,0.0,0.0,0.0001036299290717,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4161376953125,0.0,0.0,0.0004915743484161,291.1111145019531,294.1499938964844,273.70001220703125,271.3179016113281,276.56158447265625,273.739990234375,290.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485632810741,1.1542803157738037e-08,0.0010485517559573,-0.0292852986603975,0.0,0.0,0.0,-0.0105350743979215,60.0,-12.157273292541504,-0.0,-7.496337417478571e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.792724609375,0.0,0.0,9.846017201198264e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.119384765625,0.0,0.0,0.0001036830799421,291.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6148986816406,0.0,0.0,7.65801451052539e-05,291.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001036833709804,292.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4068603515625,0.0,0.0,0.0004918279009871,291.1099853515625,294.1499938964844,273.69000244140625,271.3169250488281,276.5348815917969,273.7298889160156,290.6611022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491039138287,1.1606023697652292e-08,0.0010490922722965,-0.0294507555663585,0.0,0.0,0.0,-0.0105664152652025,60.0,-12.167085647583008,-0.0,-7.504069543529114e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785949707031,0.0,0.0,9.852625225903466e-05,292.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1183776855469,0.0,0.0,0.0001037526672007,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6021423339844,0.0,0.0,7.66315424698405e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4895324707031,0.0,0.0,0.000103752958239,292.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3957214355469,0.0,0.0,0.0004921579966321,291.108642578125,294.1499938964844,273.6780090332031,271.3158569335937,276.5030212402344,273.7177124023437,290.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498077608644,1.1688334744519581e-08,0.0010497961193323,-0.0296661686152219,0.0,0.0,0.0,-0.0106072202324867,60.0,-12.179481506347656,-0.0,-7.514142197351249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7691955566406,0.0,0.0,9.85736696748063e-05,292.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001038026020978,291.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,7.666842429898679e-05,291.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4816589355469,0.0,0.0,0.0001038028931361,292.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883361816406,0.0,0.0,0.0004923948436044,291.10772705078125,294.1499938964844,273.6700134277344,271.3152160644531,276.4818725585937,273.7095642089844,290.65240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207513988018,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.18812370300293,-0.0,-7.52137481185855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,7.676976383663714e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,0.0001039400958688,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699951171875,0.0,0.0,0.0004930457216687,291.1054077148437,294.1499938964844,273.6499938964844,271.3138732910156,276.42938232421875,273.6891784667969,290.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211276054382324,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7458801269531,0.0,0.0,9.870396024780348e-05,292.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0001039398121065,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5726318359375,0.0,0.0,7.676976383663714e-05,291.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.46209716796875,0.0,0.0,0.0001039400958688,292.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699951171875,0.0,0.0,0.0004930457216687,291.1054077148437,294.1499938964844,273.6499938964844,271.3138732910156,276.42938232421875,273.6891784667969,290.6436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706998380898e-08,0.0010516889160498,-0.0302454996854066,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.211276054382324,-0.0,-7.54126716628889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,7.688397454330698e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001040947245201,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004937792546115,291.10302734375,294.1499938964844,273.6300048828125,271.31280517578125,276.37744140625,273.668701171875,290.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236515998840332,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7227783203125,0.0,0.0,9.885080362437292e-05,292.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.0001040944480337,291.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,7.688397454330698e-05,291.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44268798828125,0.0,0.0,0.0001040947245201,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004937792546115,291.10302734375,294.1499938964844,273.6300048828125,271.31280517578125,276.37744140625,273.668701171875,290.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092636225702336e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236515998840332,-0.0,-7.563718185110704e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,7.701108552282676e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.0001042668300215,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.0004945956170558,291.1005859375,294.1499938964844,273.6099853515625,271.3119812011719,276.3260192871094,273.64813232421875,290.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263835906982422,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6998596191406,0.0,0.0,9.901423618430272e-05,292.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0001042665535351,291.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5310974121094,0.0,0.0,7.701108552282676e-05,291.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4234313964844,0.0,0.0,0.0001042668300215,292.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.333740234375,0.0,0.0,0.0004945956170558,291.1005859375,294.1499938964844,273.6099853515625,271.3119812011719,276.3260192871094,273.64813232421875,290.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.263835906982422,-0.0,-7.588744921349645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6884460449219,0.0,0.0,9.910233347909524e-05,292.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001043593219947,291.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5208435058594,0.0,0.0,7.707961049163714e-05,291.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.41387939453125,0.0,0.0,0.000104359598481,292.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32476806640625,0.0,0.0,0.0004950356669723,291.0993347167969,294.1499938964844,273.6000061035156,271.3116455078125,276.3005065917969,273.6378173828125,290.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559447109699,1.240598290763728e-08,0.0010559322545304,-0.0315441414713859,0.0,0.0,0.0,-0.0109629873186349,60.0,-12.278310775756836,-0.0,-7.602253049299179e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6771240234375,0.0,0.0,9.919452713802456e-05,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,0.0001044564123731,291.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5105895996094,0.0,0.0,7.715131505392492e-05,291.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40435791015625,0.0,0.0,0.0001044566815835,292.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3158264160156,0.0,0.0,0.0004954962641932,291.0980834960937,294.1499938964844,273.5899963378906,271.3113708496094,276.27508544921875,273.62750244140625,290.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569267906248,1.2520839476337642e-08,0.00105691421777,-0.0318446718156337,0.0,0.0,0.0,-0.0110199265182018,60.0,-12.29331398010254,-0.0,-7.61640208679637e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545715332031,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.490234375,0.0,0.0,7.730418292339891e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004964779946021,291.09552001953125,294.1499938964844,273.57000732421875,271.3109130859375,276.2246398925781,273.6068420410156,290.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324764251708984,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6545715332031,0.0,0.0,9.93910725810565e-05,292.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0001046633842634,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.490234375,0.0,0.0,7.730418292339891e-05,291.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3853759765625,0.0,0.0,0.0001046636534738,292.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980041503906,0.0,0.0,0.0004964779946021,291.09552001953125,294.1499938964844,273.57000732421875,271.3109130859375,276.2246398925781,273.6068420410156,290.6088256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765695167615831e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324764251708984,-0.0,-7.646610100664476e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,9.960454917745663e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001048881822498,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,0.0004975443589501,291.0928955078125,294.1499938964844,273.54998779296875,271.3105773925781,276.1746520996094,273.58612060546875,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358348846435549,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6322021484375,0.0,0.0,9.960454917745663e-05,292.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001048881822498,291.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47003173828125,0.0,0.0,7.747022027615458e-05,291.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3665466308594,0.0,0.0,0.0001048884514602,292.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28033447265625,0.0,0.0,0.0004975443589501,291.0928955078125,294.1499938964844,273.54998779296875,271.3105773925781,276.1746520996094,273.58612060546875,290.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.358348846435549,-0.0,-7.679488334133566e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001051305589498,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,7.764923793729395e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627868652344,0.0,0.0,0.0004986941348761,291.0902099609375,294.1499938964844,273.5299987792969,271.3103332519531,276.1251220703125,273.5653686523437,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394058227539062,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100158691406,0.0,0.0,9.983471682062373e-05,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10430908203125,0.0,0.0,0.0001051305589498,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4499816894531,0.0,0.0,7.764923793729395e-05,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3478698730469,0.0,0.0,0.0001051308281603,292.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2627868652344,0.0,0.0,0.0004986941348761,291.0902099609375,294.1499938964844,273.5299987792969,271.3103332519531,276.1251220703125,273.5653686523437,290.59136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.394058227539062,-0.0,-7.715016181464307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,0.000100081488199,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300537109375,0.0,0.0,7.78411776991561e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,0.0004999268567189,291.08746337890625,294.1499938964844,273.510009765625,271.31011962890625,276.0760498046875,273.5445861816406,290.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431873321533203,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5879821777344,0.0,0.0,0.000100081488199,292.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.000105390434328,291.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4300537109375,0.0,0.0,7.78411776991561e-05,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3293151855469,0.0,0.0,0.0001053906962624,292.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2453308105469,0.0,0.0,0.0004999268567189,291.08746337890625,294.1499938964844,273.510009765625,271.31011962890625,276.0760498046875,273.5445861816406,290.5826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431873321533203,-0.0,-7.753200037541319e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5770263671875,0.0,0.0,0.0001002111894194,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,0.0001055270113283,291.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,7.794205157551914e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.320068359375,0.0,0.0,0.0001055272732628,292.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2366638183594,0.0,0.0,0.0005005747079849,291.0860595703125,294.1499938964844,273.5,271.3099975585937,276.0516662597656,273.5341796875,290.5782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677579557523,1.3787433417178365e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478279232978,60.0,-12.45159912109375,-0.0,-7.773306265335125e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56610107421875,0.0,0.0,0.0001003449287964,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,0.0001056678520399,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4102783203125,0.0,0.0,7.804606866557151e-05,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31085205078125,0.0,0.0,0.0001056681066984,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.22802734375,0.0,0.0,0.0005012427573092,291.0846252441406,294.1499938964844,273.489990234375,271.30987548828125,276.0273742675781,273.52374267578125,290.57391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954055688714108e-08,0.0010691686766222,-0.0355940572917461,0.0,0.0,0.0,-0.0117304287850856,60.0,-12.471854209899902,-0.0,-7.794066192445825e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,0.0001006240709102,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001059618007275,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,7.826318324077874e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,0.000502637180034,291.0817565917969,294.1499938964844,273.4700012207031,271.3096008300781,275.9791259765625,273.5029296875,290.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513773918151855,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5444030761719,0.0,0.0,0.0001006240709102,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001059618007275,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3906555175781,0.0,0.0,7.826318324077874e-05,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29254150390625,0.0,0.0,0.000105962055386,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2108154296875,0.0,0.0,0.000502637180034,291.0817565917969,294.1499938964844,273.4700012207031,271.3096008300781,275.9791259765625,273.5029296875,290.5651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513773918151855,-0.0,-7.837486037942656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001062725496012,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711242675781,0.0,0.0,7.849269604776055e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936950683594,0.0,0.0,0.000504111230839,291.0788269042969,294.1499938964844,273.45001220703125,271.3092346191406,275.9312744140625,273.4820556640625,290.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557756423950195,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228271484375,0.0,0.0,0.0001009191619232,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,0.0001062725496012,291.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3711242675781,0.0,0.0,7.849269604776055e-05,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,0.0001062728042597,292.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936950683594,0.0,0.0,0.000504111230839,291.0788269042969,294.1499938964844,273.45001220703125,271.3092346191406,275.9312744140625,273.4820556640625,290.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557756423950195,-0.0,-7.883517838536137e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,7.873397407820448e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562255859375,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0005056607769802,291.0758361816406,294.1499938964844,273.42999267578125,271.3087158203125,275.8837890625,273.4612121582031,290.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603720664978027,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5014038085937,0.0,0.0,0.0001012293723761,292.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001065992182702,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.35174560546875,0.0,0.0,7.873397407820448e-05,291.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562255859375,0.0,0.0,0.0001065994729287,292.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0005056607769802,291.0758361816406,294.1499938964844,273.42999267578125,271.3087158203125,275.8837890625,273.4612121582031,290.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603720664978027,-0.0,-7.932053591730438e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801330566406,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,7.89863770478405e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0005072818603366,291.07275390625,294.1499938964844,273.4100036621094,271.3080444335937,275.8367004394531,273.4403381347656,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651567459106444,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4801330566406,0.0,0.0,0.0001015539019135,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907897949219,0.0,0.0,0.0001069409627234,291.483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324584960937,0.0,0.0,7.89863770478405e-05,291.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2382507324219,0.0,0.0,0.000106941210106,292.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15972900390625,0.0,0.0,0.0005072818603366,291.07275390625,294.1499938964844,273.4100036621094,271.3080444335937,275.8367004394531,273.4403381347656,290.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651567459106444,-0.0,-7.9829888477434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46954345703125,0.0,0.0,0.0001017212998704,292.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895690917969,0.0,0.0,0.0001071172446245,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3228759765625,0.0,0.0,7.911658030934632e-05,291.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2292785644531,0.0,0.0,0.000107117492007,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1513061523437,0.0,0.0,0.0005081180715933,291.0711975097656,294.1499938964844,273.3999938964844,271.3076171875,275.81329345703125,273.429931640625,290.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668874198127014e-08,0.0010838309535756,-0.0400781817734241,0.0,0.0,0.0,-0.012580532580614,60.0,-12.676189422607422,-0.0,-8.009326535329819e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
