time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
768960,291.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.458984375,0.0,0.0,0.0001018919210764,292.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0001072969171218,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3133239746094,0.0,0.0,7.924928650027141e-05,291.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2203674316406,0.0,0.0,0.0001072971572284,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1429138183594,0.0,0.0,0.0005089703481644,291.0696105957031,294.1499938964844,273.3900146484375,271.30712890625,275.7900085449219,273.41949462890625,290.530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856643784791,1.5881450821098042e-08,0.00108564842958,-0.0406338945031166,0.0,0.0,0.0,-0.0126859145238995,60.0,-12.701257705688477,-0.0,-8.03621560407919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001022414071485,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001076649423339,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942810058594,0.0,0.0,7.952110900077969e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,0.0005107161123305,291.06640625,294.1499938964844,273.3699951171875,271.30596923828125,275.7436218261719,273.3986511230469,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752446174621582,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43798828125,0.0,0.0,0.0001022414071485,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858459472656,0.0,0.0,0.0001076649423339,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2942810058594,0.0,0.0,7.952110900077969e-05,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2025756835937,0.0,0.0,0.0001076651897164,292.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,0.0005107161123305,291.06640625,294.1499938964844,273.3699951171875,271.30596923828125,275.7436218261719,273.3986511230469,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.752446174621582,-0.0,-8.091434011703313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,7.980114605743438e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0005125146708451,291.0631408691406,294.1499938964844,273.3500061035156,271.3045349121094,275.6976013183594,273.3778381347656,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805115699768066,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4170837402344,0.0,0.0,0.000102601457911,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001080440924852,291.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2753295898437,0.0,0.0,7.980114605743438e-05,291.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001080443325918,292.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0005125146708451,291.0631408691406,294.1499938964844,273.3500061035156,271.3045349121094,275.6976013183594,273.3778381347656,290.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.805115699768066,-0.0,-8.14851901509428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769260,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,0.0001029698250931,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001084320028894,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,8.008765144040808e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,0.000108432242996,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0005143547314219,291.059814453125,294.1499938964844,273.3299865722656,271.302734375,275.65191650390625,273.3570251464844,290.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.859026908874512,-0.0,-8.207130974824396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,0.0001029698250931,292.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806579589844,0.0,0.0,0.0001084320028894,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,8.008765144040808e-05,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1672668457031,0.0,0.0,0.000108432242996,292.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0929260253906,0.0,0.0,0.0005143547314219,291.059814453125,294.1499938964844,273.3299865722656,271.302734375,275.65191650390625,273.3570251464844,290.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224451198671886e-08,0.001097131287679,-0.0441438481211662,0.0,0.0,0.0,-0.0133516928181052,60.0,-12.859026908874512,-0.0,-8.207130974824396e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0001033441803883,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,8.037882071221247e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001088264616555,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.000516224768944,291.056396484375,294.1499938964844,273.3099975585937,271.3005676269531,275.6065979003906,273.33624267578125,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.913894653320312,-0.0,-8.266911066812099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3757019042969,0.0,0.0,0.0001033441803883,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001088262215489,291.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2377624511719,0.0,0.0,8.037882071221247e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1497497558594,0.0,0.0,0.0001088264616555,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0764465332031,0.0,0.0,0.000516224768944,291.056396484375,294.1499938964844,273.3099975585937,271.3005676269531,275.6065979003906,273.33624267578125,290.4946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011370224878,1.7690881648491086e-08,0.0011011193273589,-0.0453625060617923,0.0,0.0,0.0,-0.0135829206556081,60.0,-12.913894653320312,-0.0,-8.266911066812099e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.36541748046875,0.0,0.0,0.0001035327950376,292.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001090248406399,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2284545898437,0.0,0.0,8.052551856962964e-05,291.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1410522460937,0.0,0.0,0.0001090250734705,292.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0682067871094,0.0,0.0,0.0005171669181436,291.0546569824219,294.1499938964844,273.29998779296875,271.2993469238281,275.58404541015625,273.32586669921875,290.490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.045976422727108,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.94159698486328,-0.0,-8.297111264710112e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,0.0001037218025885,292.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0001092238817363,291.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2191467285156,0.0,0.0,8.067252929322422e-05,291.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1323547363281,0.0,0.0,0.000109224114567,292.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600280761719,0.0,0.0,0.0005181110464036,291.05291748046875,294.1499938964844,273.2900085449219,271.2980041503906,275.56158447265625,273.31549072265625,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916059911251,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969409942626951,-0.0,-8.327432254873204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,8.09663106338121e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0436706542969,0.0,0.0,0.0005199979059398,291.04937744140625,294.1499938964844,273.2699890136719,271.2949523925781,275.5168762207031,273.2947998046875,290.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.025182723999023,-0.0,-8.388190053665313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.33477783203125,0.0,0.0,0.0001040995266521,292.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07244873046875,0.0,0.0,0.0001096216437872,291.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2006225585937,0.0,0.0,8.09663106338121e-05,291.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150207519531,0.0,0.0,0.0001096218766178,292.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0436706542969,0.0,0.0,0.0005199979059398,291.04937744140625,294.1499938964844,273.2699890136719,271.2949523925781,275.5168762207031,273.2947998046875,290.47686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.863201504193057e-08,0.0011091660708189,-0.047820821404457,0.0,0.0,0.0,-0.0140494760125875,60.0,-13.025182723999023,-0.0,-8.388190053665313e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0001044738164637,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,8.125742169795558e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977783203125,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0005218675360083,291.0457458496094,294.1499938964844,273.25,271.2914123535156,275.4725341796875,273.27410888671875,290.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080820083618164,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31451416015625,0.0,0.0,0.0001044738164637,292.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,0.0001100157824112,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,8.125742169795558e-05,291.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0977783203125,0.0,0.0,0.0001100160152418,292.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,0.0005218675360083,291.0457458496094,294.1499938964844,273.25,271.2914123535156,275.4725341796875,273.27410888671875,290.4679260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080820083618164,-0.0,-8.44861318682888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1638488769531,0.0,0.0,8.154277747962624e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001104023613152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0005237002042122,291.04205322265625,294.1499938964844,273.2300109863281,271.287353515625,275.4284973144531,273.25347900390625,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.135845184326172,-0.0,-8.508051507760683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943420410156,0.0,0.0,0.0001048406993504,292.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001104021284845,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1638488769531,0.0,0.0,8.154277747962624e-05,291.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805969238281,0.0,0.0,0.0001104023613152,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01123046875,0.0,0.0,0.0005237002042122,291.04205322265625,294.1499938964844,273.2300109863281,271.287353515625,275.4284973144531,273.25347900390625,290.458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.955548789567274e-08,0.0011170618236064,-0.0502321794629097,0.0,0.0,0.0,-0.0145072778686881,60.0,-13.135845184326172,-0.0,-8.508051507760683e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742919921875,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,8.18190019344911e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0005254742573015,291.0382995605469,294.1499938964844,273.2099914550781,271.2826843261719,275.384765625,273.2328796386719,290.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.189736366271973,-0.0,-8.565787368297607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2742919921875,0.0,0.0,0.0001051958461175,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636901855469,0.0,0.0,0.0001107761272578,291.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1456298828125,0.0,0.0,8.18190019344911e-05,291.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0001107763455365,292.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9951171875,0.0,0.0,0.0005254742573015,291.0382995605469,294.1499938964844,273.2099914550781,271.2826843261719,275.384765625,273.2328796386719,290.45001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997997924292576e-08,0.0011208453215658,-0.0513873547315597,0.0,0.0,0.0,-0.0147266471758484,60.0,-13.189736366271973,-0.0,-8.565787368297607e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26434326171875,0.0,0.0,0.0001053674786817,292.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001109568620449,291.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1365661621094,0.0,0.0,8.195250120479614e-05,291.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0550231933594,0.0,0.0,0.0001109570875996,292.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9870910644531,0.0,0.0,0.0005263315979391,291.036376953125,294.1499938964844,273.20001220703125,271.2801513671875,275.363037109375,273.2226257324219,290.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226939968764,2.0211849971474294e-08,0.0011226737406104,-0.0519455447793006,0.0,0.0,0.0,-0.0148326614871621,60.0,-13.216054916381836,-0.0,-8.593759304176275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.25439453125,0.0,0.0,0.0001055345856002,292.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.0001111328310798,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12750244140625,0.0,0.0,8.208246435970068e-05,291.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.04656982421875,0.0,0.0,0.0001111330566345,292.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9790954589844,0.0,0.0,0.0005271662957966,291.0344543457031,294.1499938964844,273.19000244140625,271.2774353027344,275.3414001464844,273.2123413085937,290.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244743363931,2.0420058532977243e-08,0.0011244539637118,-0.0524889528751373,0.0,0.0,0.0,-0.0149358781054615,60.0,-13.241903305053713,-0.0,-8.621036329259368e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,8.232929394580424e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001114672413677,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0005287515814416,291.03057861328125,294.1499938964844,273.1700134277344,271.2715148925781,275.29833984375,273.1918640136719,290.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.291799545288086,-0.0,-8.672958529132303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2345886230469,0.0,0.0,0.0001058519410435,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.000111467023089,291.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,8.232929394580424e-05,291.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0296630859375,0.0,0.0,0.0001114672413677,292.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0005287515814416,291.03057861328125,294.1499938964844,273.1700134277344,271.2715148925781,275.29833984375,273.1918640136719,290.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278556194156,2.0815472012714054e-08,0.001127834781073,-0.0535208396613597,0.0,0.0,0.0,-0.0151319010183215,60.0,-13.291799545288086,-0.0,-8.672958529132303e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,0.0001061427028616,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001117732099373,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,8.255544526036829e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,0.0001117734282161,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0005302039789967,291.026611328125,294.1499938964844,273.1499938964844,271.2649230957031,275.255615234375,273.1714172363281,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.338725090026855,-0.0,-8.720667210582178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2149353027344,0.0,0.0,0.0001061427028616,292.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543518066406,0.0,0.0,0.0001117732099373,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0915832519531,0.0,0.0,8.255544526036829e-05,291.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01287841796875,0.0,0.0,0.0001117734282161,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9472961425781,0.0,0.0,0.0005302039789967,291.026611328125,294.1499938964844,273.1499938964844,271.2649230957031,275.255615234375,273.1714172363281,290.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309534311294,2.1177754661039216e-08,0.0011309322435408,-0.054466113448143,0.0,0.0,0.0,-0.0153114981949329,60.0,-13.338725090026855,-0.0,-8.720667210582178e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,8.275483560282737e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,0.0001120433880714,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.0005314846057444,291.0225524902344,294.1499938964844,273.1300048828125,271.2578125,275.2132568359375,273.1510314941406,290.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381895065307615,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001063990639522,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511474609375,0.0,0.0,0.0001120431770686,291.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,8.275483560282737e-05,291.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,0.0001120433880714,292.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9315185546875,0.0,0.0,0.0005314846057444,291.0225524902344,294.1499938964844,273.1300048828125,271.2578125,275.2132568359375,273.1510314941406,290.4138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381895065307615,-0.0,-8.762838632492277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,8.29232667456381e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,0.000112271423859,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0005325662787072,291.0184631347656,294.1499938964844,273.1099853515625,271.2504272460937,275.1712341308594,273.1307067871094,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420412063598633,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17596435546875,0.0,0.0,0.0001066156110027,292.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478515625,0.0,0.0,0.0001122712128562,291.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0560607910156,0.0,0.0,8.29232667456381e-05,291.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795837402344,0.0,0.0,0.000112271423859,292.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0005325662787072,291.0184631347656,294.1499938964844,273.1099853515625,271.2504272460937,275.1712341308594,273.1307067871094,290.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420412063598633,-0.0,-8.798539852250543e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16632080078125,0.0,0.0,0.0001067084522219,292.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04620361328125,0.0,0.0,0.0001123689798987,291.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0472717285156,0.0,0.0,8.299547334900126e-05,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9713134765625,0.0,0.0,0.0001123691909015,292.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.90802001953125,0.0,0.0,0.0005330300773493,291.0163879394531,294.1499938964844,273.1000061035156,271.2466125488281,275.1503601074219,273.1205749511719,290.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136981183663,2.1882652134763706e-08,0.0011369592975825,-0.0563049353659153,0.0,0.0,0.0,-0.0156609434634447,60.0,-13.437729835510254,-0.0,-8.813868390689097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567077636719,0.0,0.0,0.0001067911143763,292.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0001124560294556,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.0,0.0,8.30597709864378e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,0.0001124562404584,292.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9002380371094,0.0,0.0,0.0005334430024959,291.0142822265625,294.1499938964844,273.0899963378906,271.2427673339844,275.1296081542969,273.1104431152344,290.3955993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378618655726,2.1985643527955293e-08,0.0011378398630768,-0.0565735548734664,0.0,0.0,0.0,-0.0157120004296302,60.0,-13.453822135925291,-0.0,-8.827527153698612e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,8.316377352457494e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,0.0005341109936125,291.01007080078125,294.1499938964844,273.07000732421875,271.23486328125,275.0883178710937,273.0902099609375,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.482138633728027,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376037597656,0.0,0.0,0.0001069248392013,292.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411071777344,0.0,0.0,0.0001125968483393,291.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02105712890625,0.0,0.0,8.316377352457494e-05,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9466857910156,0.0,0.0,0.000112597059342,292.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8847351074219,0.0,0.0,0.0005341109936125,291.01007080078125,294.1499938964844,273.07000732421875,271.23486328125,275.0883178710937,273.0902099609375,290.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.215224448320896e-08,0.00113926443737,-0.0570080541074276,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.482138633728027,-0.0,-8.849644217434618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.000107016559923,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0001126936404034,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,0.0005345691461116,291.0057678222656,294.1499938964844,273.04998779296875,271.22674560546875,275.04742431640625,273.070068359375,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.505123138427734,-0.0,-8.864829226240546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1186218261719,0.0,0.0,0.000107016559923,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03765869140625,0.0,0.0,0.0001126934366766,291.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,8.3235114288982e-05,291.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.930419921875,0.0,0.0,0.0001126936404034,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8693542480469,0.0,0.0,0.0005345691461116,291.0057678222656,294.1499938964844,273.04998779296875,271.22674560546875,275.04742431640625,273.070068359375,290.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266505084189703e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.505123138427734,-0.0,-8.864829226240546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0001070664438884,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001127459690906,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,8.327390969498083e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001127461728174,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,0.0005348183331079,291.0014343261719,294.1499938964844,273.0299987792969,271.2184143066406,275.0069580078125,273.0499572753906,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407951824367,2.2328636717361405e-08,0.0011407728306949,-0.0574680529534816,0.0,0.0,0.0,-0.0158820375800132,60.0,-13.522671699523926,-0.0,-8.873091417171963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998229980469,0.0,0.0,0.0001070664438884,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001127459690906,291.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.986572265625,0.0,0.0,8.327390969498083e-05,291.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9142761230469,0.0,0.0,0.0001127461728174,292.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.85406494140625,0.0,0.0,0.0005348183331079,291.0014343261719,294.1499938964844,273.0299987792969,271.2184143066406,275.0069580078125,273.0499572753906,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407951824367,2.2328636717361405e-08,0.0011407728306949,-0.0574680529534816,0.0,0.0,0.0,-0.0158820375800132,60.0,-13.522671699523926,-0.0,-8.873091417171963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001070759972208,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001127560390159,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0005348660633899,290.9970092773437,294.1499938964844,273.010009765625,271.2098999023437,274.9668884277344,273.0299072265625,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.535211563110352,-0.0,-8.874670953673559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001070759972208,292.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001127560390159,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9695129394531,0.0,0.0,8.328134572366253e-05,291.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89825439453125,0.0,0.0,0.0001127562354668,292.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8388977050781,0.0,0.0,0.0005348660633899,290.9970092773437,294.1499938964844,273.010009765625,271.2098999023437,274.9668884277344,273.0299072265625,290.3587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340513439189635e-08,0.0011408744612708,-0.0574990287423133,0.0,0.0,0.0,-0.0158879254013299,60.0,-13.535211563110352,-0.0,-8.874670953673559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
