time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771300,291.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,0.0001070658545359,292.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001127453579101,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610595703125,0.0,0.0,8.327345130965114e-05,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8902893066406,0.0,0.0,0.000112745554361,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83135986328125,0.0,0.0,0.0005348154227249,290.9947814941406,294.1499938964844,273.0,271.20556640625,274.9469909667969,273.0198669433594,290.3540954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.53952693939209,-0.0,-8.872987677932542e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06268310546875,0.0,0.0,0.0001070461512426,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.000112724599603,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,8.325812814291567e-05,291.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.88238525390625,0.0,0.0,0.0001127247960539,292.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238525390625,0.0,0.0,0.0005347169935703,290.9925537109375,294.1499938964844,272.989990234375,271.2012023925781,274.9272155761719,273.0098876953125,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303286328906324e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.542590141296388,-0.0,-8.869719891890784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0001069791615009,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,8.32060250104405e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0005343824159353,290.988037109375,294.1499938964844,272.9700012207031,271.1923828125,274.887939453125,272.9898986816406,290.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.545169830322266,-0.0,-8.858619082730004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0443725585937,0.0,0.0,0.0001069791615009,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0233459472656,0.0,0.0,0.0001126540664699,291.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93585205078125,0.0,0.0,8.32060250104405e-05,291.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8666076660156,0.0,0.0,0.0001126542629208,292.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80889892578125,0.0,0.0,0.0005343824159353,290.988037109375,294.1499938964844,272.9700012207031,271.1923828125,274.887939453125,272.9898986816406,290.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.545169830322266,-0.0,-8.858619082730004e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001125470807892,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,8.312700811075047e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0005338749033398,290.9834899902344,294.1499938964844,272.95001220703125,271.1833801269531,274.8490905761719,272.9700012207031,290.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.543097496032717,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771600,291.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262145996094,0.0,0.0,0.0001068775673047,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,0.0001125470807892,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91925048828125,0.0,0.0,8.312700811075047e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8509826660156,0.0,0.0,0.0001125472699641,292.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,0.0005338749033398,290.9834899902344,294.1499938964844,272.95001220703125,271.1833801269531,274.8490905761719,272.9700012207031,290.3308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.543097496032717,-0.0,-8.841796272918145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0001067433768184,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001124057744164,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,8.3022634498775e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,0.0005332045839168,290.9788818359375,294.1499938964844,272.92999267578125,271.1742858886719,274.8106689453125,272.9501037597656,290.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536718368530272,-0.0,-8.81960389165215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082397460937,0.0,0.0,0.0001067433768184,292.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001124057744164,291.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,8.3022634498775e-05,291.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8354797363281,0.0,0.0,0.0001124059563153,292.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7793884277344,0.0,0.0,0.0005332045839168,290.9788818359375,294.1499938964844,272.92999267578125,271.1742858886719,274.8106689453125,272.9501037597656,290.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.1925909976516778e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536718368530272,-0.0,-8.81960389165215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001122311659855,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,8.28936681500636e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,0.0001122313551604,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0005323763471096,290.9742126464844,294.1499938964844,272.9100036621094,271.16510009765625,274.7726745605469,272.9302673339844,290.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.526215553283691,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.58258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9904479980469,0.0,0.0,0.0001065775650204,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001122311659855,291.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.886474609375,0.0,0.0,8.28936681500636e-05,291.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82012939453125,0.0,0.0,0.0001122313551604,292.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76483154296875,0.0,0.0,0.0005323763471096,290.9742126464844,294.1499938964844,272.9100036621094,271.16510009765625,274.7726745605469,272.9302673339844,290.3121032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719266385389343e-08,0.0011355634778738,-0.0558787658810615,0.0,0.0,0.0,-0.0155799528583884,60.0,-13.526215553283691,-0.0,-8.792220995701427e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98162841796875,0.0,0.0,0.0001064832904376,292.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001121318928198,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,8.282034832518548e-05,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8125,0.0,0.0,0.0001121320747188,292.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7575988769531,0.0,0.0,0.0005319054471328,290.97186279296875,294.1499938964844,272.8999938964844,271.16046142578125,274.7538452148437,272.9203491210937,290.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345806997269,2.1601779920388253e-08,0.001134559046477,-0.0555723048746585,0.0,0.0,0.0,-0.0155217107385396,60.0,-13.519424438476562,-0.0,-8.776672189014789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97283935546875,0.0,0.0,0.0001063819508999,292.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0082397460937,0.0,0.0,0.0001120251763495,291.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703308105469,0.0,0.0,8.274152787635103e-05,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8049011230469,0.0,0.0,0.0001120253582485,292.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503967285156,0.0,0.0,0.0005313992151059,290.9695129394531,294.1499938964844,272.8900146484375,271.15582275390625,274.735107421875,272.91046142578125,290.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.147548450182057e-08,0.0011334792943671,-0.0552428476512432,0.0,0.0,0.0,-0.0154591016471385,60.0,-13.511711120605469,-0.0,-8.75997230309622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,8.256847650045529e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,0.0001117910724133,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0005302878562361,290.9647521972656,294.1499938964844,272.8699951171875,271.146484375,274.6979675292969,272.89068603515625,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49363899230957,-0.0,-8.723365851892596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9554138183594,0.0,0.0,0.000106159459392,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043640136719,0.0,0.0,0.0001117908905143,291.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85430908203125,0.0,0.0,8.256847650045529e-05,291.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7898254394531,0.0,0.0,0.0001117910724133,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0005302878562361,290.9647521972656,294.1499938964844,272.8699951171875,271.146484375,274.6979675292969,272.89068603515625,290.29327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198220068185947e-08,0.001131108845584,-0.0545195043087005,0.0,0.0,0.0,-0.0153216514736413,60.0,-13.49363899230957,-0.0,-8.723365851892596e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,0.0005290620028972,290.9599609375,294.1499938964844,272.8500061035156,271.1370849609375,274.6612243652344,272.8709716796875,290.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.472296714782717,-0.0,-8.683077368232264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9381408691406,0.0,0.0,0.0001059140486177,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,0.0001115324630518,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,8.237760630436242e-05,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77490234375,0.0,0.0,0.0001115326376748,292.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,0.0005290620028972,290.9599609375,294.1499938964844,272.8500061035156,271.1370849609375,274.6612243652344,272.8709716796875,290.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892393592930613e-08,0.0011284941574558,-0.0537215508520603,0.0,0.0,0.0,-0.0151700414717197,60.0,-13.472296714782717,-0.0,-8.683077368232264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,8.217271533794701e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078552246094,0.0,0.0,0.0005277461023069,290.95513916015625,294.1499938964844,272.8299865722656,271.1276550292969,274.6249389648437,272.8512878417969,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.448265075683594,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.0001056506225722,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001112550598918,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8227844238281,0.0,0.0,8.217271533794701e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601013183594,0.0,0.0,0.0001112552345148,292.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7078552246094,0.0,0.0,0.0005277461023069,290.95513916015625,294.1499938964844,272.8299865722656,271.1276550292969,274.6249389648437,272.8512878417969,290.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.05641121908684e-08,0.0011256875004619,-0.0528648979961872,0.0,0.0,0.0,-0.0150073012337088,60.0,-13.448265075683594,-0.0,-8.639933923859645e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001109629301936,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,8.19569468148984e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0005263604107312,290.95025634765625,294.1499938964844,272.8099975585937,271.11822509765625,274.58905029296875,272.83160400390625,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.422126770019531,-0.0,-8.594617639801072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9041748046875,0.0,0.0,0.0001053732048603,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001109629301936,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,8.19569468148984e-05,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7454528808594,0.0,0.0,0.0001109631048166,292.11639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6939392089844,0.0,0.0,0.0005263604107312,290.95025634765625,294.1499938964844,272.8099975585937,271.11822509765625,274.58905029296875,272.83160400390625,290.264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.02184100572822e-08,0.001122731831856,-0.0519626624882221,0.0,0.0,0.0,-0.0148359239101409,60.0,-13.422126770019531,-0.0,-8.594617639801072e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957824707031,0.0,0.0,0.0001052297011483,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001108118231059,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,8.184533362509683e-05,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381591796875,0.0,0.0,0.0001108119904529,292.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0005256435833871,290.94781494140625,294.1499938964844,272.79998779296875,271.1134948730469,274.5712585449219,272.8218078613281,290.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212228564545,2.0039584214259776e-08,0.0011212028330191,-0.0514959022402763,0.0,0.0,0.0,-0.0147472731769084,60.0,-13.408363342285156,-0.0,-8.571223020226172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.887451171875,0.0,0.0,0.0001050835489877,292.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98846435546875,0.0,0.0,0.0001106579147744,291.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919006347656,0.0,0.0,8.173166133929044e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309265136719,0.0,0.0,0.0001106580821215,292.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6801452636719,0.0,0.0,0.0005249134846962,290.94537353515625,294.1499938964844,272.7900085449219,271.1087951660156,274.5535583496094,272.8119812011719,290.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.394210815429688,-0.0,-8.547428365091039e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001047857149387,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,8.150000940077007e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.000523425755091,290.9404296875,294.1499938964844,272.7699890136719,271.099365234375,274.5184936523437,272.7923889160156,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.364957809448242,-0.0,-8.499042536413982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001047857149387,292.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,0.0001103442846215,291.3788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77667236328125,0.0,0.0,8.150000940077007e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0001103444446926,292.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6664733886719,0.0,0.0,0.000523425755091,290.9404296875,294.1499938964844,272.7699890136719,271.099365234375,274.5184936523437,272.7923889160156,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164919706061,1.9486309454919137e-08,0.001116472412832,-0.0500515736639499,0.0,0.0,0.0,-0.0144729940220713,60.0,-13.364957809448242,-0.0,-8.499042536413982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.0001044860327965,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001100287045119,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,8.12669240985997e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0005219287704676,290.9354553222656,294.1499938964844,272.75,271.0899963378906,274.4837951660156,272.7728271484375,290.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.334946632385254,-0.0,-8.450495414535909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.0001044860327965,292.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001100287045119,291.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7615966796875,0.0,0.0,8.12669240985997e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7023010253906,0.0,0.0,0.000110028864583,292.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529235839844,0.0,0.0,0.0005219287704676,290.9354553222656,294.1499938964844,272.75,271.0899963378906,274.4837951660156,272.7728271484375,290.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132985819131,1.9112864180215183e-08,0.0011132794898003,-0.0490765124559402,0.0,0.0,0.0,-0.0142878629267215,60.0,-13.334946632385254,-0.0,-8.450495414535909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,8.103870641207322e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,0.0005204631015658,290.9304504394531,294.1499938964844,272.7300109863281,271.0806884765625,274.4494934082031,272.7532653808594,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722421746356e-08,0.0011101532727479,-0.0481216982007026,0.0,0.0,0.0,-0.0141066005453467,60.0,-13.3051118850708,-0.0,-8.40309724026156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8383178710937,0.0,0.0,0.0001041926152538,292.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761657714844,0.0,0.0,0.0001097197164199,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,8.103870641207322e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882019042969,0.0,0.0,0.0001097198764909,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6394958496094,0.0,0.0,0.0005204631015658,290.9304504394531,294.1499938964844,272.7300109863281,271.0806884765625,274.4494934082031,272.7532653808594,290.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101720156148,1.874722421746356e-08,0.0011101532727479,-0.0481216982007026,0.0,0.0,0.0,-0.0141066005453467,60.0,-13.3051118850708,-0.0,-8.40309724026156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,8.08224140200764e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0001094270410249,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,0.0005190740339457,290.9253845214844,294.1499938964844,272.7099914550781,271.0714416503906,274.4155578613281,272.73370361328125,290.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400694301590192e-08,0.0011071902699768,-0.0472166687250137,0.0,0.0,0.0,-0.0139348115772008,60.0,-13.276533126831056,-0.0,-8.358298941857356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822265625,0.0,0.0,0.0001039145281538,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,0.0001094268809538,291.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7319030761719,0.0,0.0,8.08224140200764e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6742248535156,0.0,0.0,0.0001094270410249,292.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6261901855469,0.0,0.0,0.0005190740339457,290.9253845214844,294.1499938964844,272.7099914550781,271.0714416503906,274.4155578613281,272.73370361328125,290.21734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072086635977,1.8400694301590192e-08,0.0011071902699768,-0.0472166687250137,0.0,0.0,0.0,-0.0139348115772008,60.0,-13.276533126831056,-0.0,-8.358298941857356e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8143005371094,0.0,0.0,0.0001037842230289,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001092896636691,291.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245483398437,0.0,0.0,8.072106720646843e-05,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001092898164642,292.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195678710937,0.0,0.0,0.0005184230976738,290.9228515625,294.1499938964844,272.70001220703125,271.0668640136719,274.39874267578125,272.72393798828125,290.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238315746543776e-08,0.0011058019008487,-0.0467925481498241,0.0,0.0,0.0,-0.0138543145731091,60.0,-13.263087272644045,-0.0,-8.33734858929347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8063659667969,0.0,0.0,0.0001036613830365,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001091603116947,291.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7172546386719,0.0,0.0,8.062552660703659e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6603698730469,0.0,0.0,0.0001091604644898,292.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0005178095307201,290.9203186035156,294.1499938964844,272.69000244140625,271.0622863769531,274.3819885253906,272.71417236328125,290.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085241748622145e-08,0.0011044930433854,-0.0463927052915096,0.0,0.0,0.0,-0.0137784294784069,60.0,-13.25042724609375,-0.0,-8.3176225018633e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001034430242725,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001089303696062,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,8.045569120440632e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,0.0001089305224013,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,0.0005167187773622,290.9151916503906,294.1499938964844,272.6700134277344,271.05322265625,274.3487548828125,272.694580078125,290.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813141184319647e-08,0.0011021664831787,-0.0456819012761116,0.0,0.0,0.0,-0.0136435376480221,60.0,-13.228010177612305,-0.0,-8.282615482357869e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001034430242725,292.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001089303696062,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,8.045569120440632e-05,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6466369628906,0.0,0.0,0.0001089305224013,292.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,0.0005167187773622,290.9151916503906,294.1499938964844,272.6700134277344,271.05322265625,274.3487548828125,272.694580078125,290.1982727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813141184319647e-08,0.0011021664831787,-0.0456819012761116,0.0,0.0,0.0,-0.0136435376480221,60.0,-13.228010177612305,-0.0,-8.282615482357869e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0001032691725413,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001087472992367,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,8.032047480810434e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.0001087474520318,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.000515850377269,290.9100646972656,294.1499938964844,272.6499938964844,271.0443115234375,274.3158569335937,272.6749572753906,290.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596498480543232e-08,0.0011003139661625,-0.0451159216463565,0.0,0.0,0.0,-0.0135361393913626,60.0,-13.21057415008545,-0.0,-8.25479631316739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7750549316406,0.0,0.0,0.0001032691725413,292.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001087472992367,291.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,8.032047480810434e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6330261230469,0.0,0.0,0.0001087474520318,292.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.000515850377269,290.9100646972656,294.1499938964844,272.6499938964844,271.0443115234375,274.3158569335937,272.6749572753906,290.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003316612914,1.7596498480543232e-08,0.0011003139661625,-0.0451159216463565,0.0,0.0,0.0,-0.0135361393913626,60.0,-13.21057415008545,-0.0,-8.25479631316739e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001031491920002,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0001086209595086,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,8.022716065170243e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001086211050278,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,0.0005152510711923,290.9048767089844,294.1499938964844,272.6300048828125,271.0355224609375,274.2832336425781,272.6553039550781,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446977196300395e-08,0.0010990353766828,-0.0447252728044986,0.0,0.0,0.0,-0.0134620144963264,60.0,-13.19931983947754,-0.0,-8.235623738528376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.75958251953125,0.0,0.0,0.0001031491920002,292.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9549560546875,0.0,0.0,0.0001086209595086,291.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,8.022716065170243e-05,291.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195068359375,0.0,0.0,0.0001086211050278,292.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57403564453125,0.0,0.0,0.0005152510711923,290.9048767089844,294.1499938964844,272.6300048828125,271.0355224609375,274.2832336425781,272.6553039550781,290.17919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990528389811,1.7446977196300395e-08,0.0010990353766828,-0.0447252728044986,0.0,0.0,0.0,-0.0134620144963264,60.0,-13.19931983947754,-0.0,-8.235623738528376e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,8.018316293600947e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.0001085615367628,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0005149684729985,290.8996276855469,294.1499938964844,272.6099853515625,271.0268859863281,274.2509155273437,272.6355285644531,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.19552230834961,-0.0,-8.226590608728659e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
