time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773640,291.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442626953125,0.0,0.0,0.0001030926287057,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0001085613912437,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.659912109375,0.0,0.0,8.018316293600947e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060791015625,0.0,0.0,0.0001085615367628,292.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56121826171875,0.0,0.0,0.0005149684729985,290.8996276855469,294.1499938964844,272.6099853515625,271.0268859863281,274.2509155273437,272.6355285644531,290.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.7376471816987763e-08,0.0010984323453158,-0.04454106092453,0.0,0.0,0.0,-0.0134270619601011,60.0,-13.19552230834961,-0.0,-8.226590608728659e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73663330078125,0.0,0.0,0.0001030910862027,292.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001085597759811,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6528625488281,0.0,0.0,8.018196967896074e-05,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993957519531,0.0,0.0,0.0001085599142243,292.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,0.000514960847795,290.8970031738281,294.1499938964844,272.6000061035156,271.0226135253906,274.2348327636719,272.6256103515625,290.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098433160223,1.7374548022530693e-08,0.0010984158143401,-0.0445360317826271,0.0,0.0,0.0,-0.0134261073544621,60.0,-13.196901321411133,-0.0,-8.226344050399349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7290344238281,0.0,0.0,0.0001031086794682,292.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461975097656,0.0,0.0,0.0001085782932932,291.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,8.01956484792754e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,0.0001085784388124,292.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5484924316406,0.0,0.0,0.0005150486831553,290.89434814453125,294.1499938964844,272.5899963378906,271.0184326171875,274.2188415527344,272.6156311035156,290.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986203560605,1.7396454055074173e-08,0.0010986030101776,-0.0445932671427726,0.0,0.0,0.0,-0.0134369656443595,60.0,-13.200522422790527,-0.0,-8.229149983662867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001032057552947,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001086805204977,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,8.027115109143779e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001086806587409,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0005155336111783,290.8890380859375,294.1499938964844,272.57000732421875,271.0101318359375,274.1869506835937,272.5956420898437,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739198141422e-08,0.0010996367782354,-0.0449092462658882,0.0,0.0,0.0,-0.0134969186037778,60.0,-13.214987754821776,-0.0,-8.244649762900735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138977050781,0.0,0.0,0.0001032057552947,292.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417419433594,0.0,0.0,0.0001086805204977,291.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,8.027115109143779e-05,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794677734375,0.0,0.0,0.0001086806587409,292.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0005155336111783,290.8890380859375,294.1499938964844,272.57000732421875,271.0101318359375,274.1869506835937,272.5956420898437,290.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996542405337,1.751739198141422e-08,0.0010996367782354,-0.0449092462658882,0.0,0.0,0.0,-0.0134969186037778,60.0,-13.214987754821776,-0.0,-8.244649762900735e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001033937514876,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001088784920284,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,8.041736873565242e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0001088786302716,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0005164726753719,290.8836669921875,294.1499938964844,272.54998779296875,271.0020751953125,274.1552734375,272.5754699707031,290.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751622394257538e-08,0.0011016391217708,-0.0455211885273456,0.0,0.0,0.0,-0.0136130340397357,60.0,-13.240726470947266,-0.0,-8.274711404965276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6988525390625,0.0,0.0,0.0001033937514876,292.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001088784920284,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,8.041736873565242e-05,291.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0001088786302716,292.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5232238769531,0.0,0.0,0.0005164726753719,290.8836669921875,294.1499938964844,272.54998779296875,271.0020751953125,274.1552734375,272.5754699707031,290.1410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101656933315,1.7751622394257538e-08,0.0011016391217708,-0.0455211885273456,0.0,0.0,0.0,-0.0136130340397357,60.0,-13.240726470947266,-0.0,-8.274711404965276e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001036859830492,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0001091862286557,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.064465509960428e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0001091863668989,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0005179324652999,290.8782043457031,294.1499938964844,272.5296936035156,270.9938659667969,274.1237487792969,272.5550537109375,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047701118513,1.8115732913770444e-08,0.0011047520674765,-0.046472355723381,0.0,0.0,0.0,-0.0137935364618897,60.0,-13.278942108154297,-0.0,-8.32155038210658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6838684082031,0.0,0.0,0.0001036859830492,292.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.0001091862286557,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6040344238281,0.0,0.0,8.064465509960428e-05,291.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5531005859375,0.0,0.0,0.0001091863668989,292.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106506347656,0.0,0.0,0.0005179324652999,290.8782043457031,294.1499938964844,272.5296936035156,270.9938659667969,274.1237487792969,272.5550537109375,290.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047701118513,1.8115732913770444e-08,0.0011047520674765,-0.046472355723381,0.0,0.0,0.0,-0.0137935364618897,60.0,-13.278942108154297,-0.0,-8.32155038210658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.000104088205262,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001096097912522,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,8.095749944914132e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0001096099222195,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0005199416191317,290.8727111816406,294.1499938964844,272.5087890625,270.9852600097656,274.09234619140625,272.5341491699219,290.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616900021584115e-08,0.001109036616981,-0.0477813482284545,0.0,0.0,0.0,-0.0140419825911521,60.0,-13.331128120422363,-0.0,-8.386235350599237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6689453125,0.0,0.0,0.000104088205262,292.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001096097912522,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5902099609375,0.0,0.0,8.095749944914132e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5399475097656,0.0,0.0,0.0001096099222195,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0005199416191317,290.8727111816406,294.1499938964844,272.5087890625,270.9852600097656,274.09234619140625,272.5341491699219,290.1220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090552434325,1.8616900021584115e-08,0.001109036616981,-0.0477813482284545,0.0,0.0,0.0,-0.0140419825911521,60.0,-13.331128120422363,-0.0,-8.386235350599237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6614990234375,0.0,0.0,0.0001043313823174,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9257507324219,0.0,0.0,0.0001098658685805,291.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,8.114663796732202e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001098660068237,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0005211563548073,290.86993408203125,294.1499938964844,272.4981384277344,270.9808044433594,274.07666015625,272.5234375,290.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116461828351,1.891990386582165e-08,0.0011116272071376,-0.0485726408660411,0.0,0.0,0.0,-0.0141921918839216,60.0,-13.363045692443848,-0.0,-8.425465125583288e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,0.0001045966855599,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,0.0001101452508009,291.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,8.135298412526026e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,0.0001101453817682,292.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.48553466796875,0.0,0.0,0.0005224816268309,290.8671569824219,294.1499938964844,272.4873962402344,270.9762878417969,274.0609741210937,272.5126037597656,290.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114472746849,1.925047854456352e-08,0.0011144534219056,-0.0494358390569686,0.0,0.0,0.0,-0.0143560701981186,60.0,-13.39793300628662,-0.0,-8.468369117053953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.000105204693682,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001107855059672,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.0001107856442104,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,0.0005255187279544,290.86151123046875,294.1499938964844,272.4656066894531,270.967041015625,274.0296325683594,272.4905090332031,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008068091215137e-08,0.0011209304211661,-0.051413644105196,0.0,0.0,0.0,-0.0147316344082355,60.0,-13.47775173187256,-0.0,-8.567103293444236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63916015625,0.0,0.0,0.000105204693682,292.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.91864013671875,0.0,0.0,0.0001107855059672,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625915527344,0.0,0.0,8.18258777144365e-05,291.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5137023925781,0.0,0.0,0.0001107856442104,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4729919433594,0.0,0.0,0.0005255187279544,290.86151123046875,294.1499938964844,272.4656066894531,270.967041015625,274.0296325683594,272.4905090332031,290.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209504446014,2.0008068091215137e-08,0.0011209304211661,-0.051413644105196,0.0,0.0,0.0,-0.0147316344082355,60.0,-13.47775173187256,-0.0,-8.567103293444236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001059070491464,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001115251216106,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.000529027194716,290.85577392578125,294.1499938964844,272.4435119628906,270.95758056640625,273.998291015625,272.46783447265625,290.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883231144352976e-08,0.0011284127831459,-0.0536976493895053,0.0,0.0,0.0,-0.0151654845103621,60.0,-13.57103443145752,-0.0,-8.681872287752412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.624267578125,0.0,0.0,0.0001059070491464,292.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.913818359375,0.0,0.0,0.0001115251216106,291.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487670898437,0.0,0.0,8.237215661210939e-05,291.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5005798339844,0.0,0.0,0.0001115252525778,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.46044921875,0.0,0.0,0.000529027194716,290.85577392578125,294.1499938964844,272.4435119628906,270.95758056640625,273.998291015625,272.46783447265625,290.0934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284336214885,2.0883231144352976e-08,0.0011284127831459,-0.0536976493895053,0.0,0.0,0.0,-0.0151654845103621,60.0,-13.57103443145752,-0.0,-8.681872287752412e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609375,0.0,0.0,0.000106695908471,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0001123558322433,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,8.298571628984064e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0001123559632105,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0005329676787368,290.8499450683594,294.1499938964844,272.42120361328125,270.947998046875,273.9669189453125,272.4447631835937,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.18661959650035e-08,0.0011368165723979,-0.0562620125710964,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.676141738891602,-0.0,-8.811687024490311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.609375,0.0,0.0,0.000106695908471,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908935546875,0.0,0.0,0.0001123558322433,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5349426269531,0.0,0.0,8.298571628984064e-05,291.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0001123559632105,292.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4478454589844,0.0,0.0,0.0005329676787368,290.8499450683594,294.1499938964844,272.42120361328125,270.947998046875,273.9669189453125,272.4447631835937,290.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.18661959650035e-08,0.0011368165723979,-0.0562620125710964,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.676141738891602,-0.0,-8.811687024490311e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0001075625550583,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0001132684556068,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,8.365977555513382e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001132685865741,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.000537296757102,290.84405517578125,294.1499938964844,272.39874267578125,270.9383544921875,273.9354553222656,272.42138671875,290.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610013109377e-08,0.0011460492387413,-0.0590780191123485,0.0,0.0,0.0,-0.0161881223320961,60.0,-13.792110443115234,-0.0,-8.955412766908921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.594482421875,0.0,0.0,0.0001075625550583,292.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039306640625,0.0,0.0,0.0001132684556068,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5210876464844,0.0,0.0,8.365977555513382e-05,291.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001132685865741,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43524169921875,0.0,0.0,0.000537296757102,290.84405517578125,294.1499938964844,272.39874267578125,270.9383544921875,273.9354553222656,272.42138671875,290.0743103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.294610013109377e-08,0.0011460492387413,-0.0590780191123485,0.0,0.0,0.0,-0.0161881223320961,60.0,-13.792110443115234,-0.0,-8.955412766908921e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001080234433175,292.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90142822265625,0.0,0.0,0.0001137537910835,291.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5141296386719,0.0,0.0,8.40182401589118e-05,291.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676513671875,0.0,0.0,0.0001137539220508,292.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.42889404296875,0.0,0.0,0.0005395989865064,290.841064453125,294.1499938964844,272.38751220703125,270.9335327148437,273.9197082519531,272.4096374511719,290.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509826872497,2.352040340269923e-08,0.0011509591713547,-0.0605750381946563,0.0,0.0,0.0,-0.0164728257805109,60.0,-13.853981018066406,-0.0,-9.032320491542124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795288085937,0.0,0.0,0.0001084972245735,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988647460937,0.0,0.0,0.0001142527034971,291.3076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072021484375,0.0,0.0,8.438673830823973e-05,291.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610290527344,0.0,0.0,0.0001142528344644,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4225769042969,0.0,0.0,0.0005419656517915,290.8380432128906,294.1499938964844,272.3762512207031,270.9287109375,273.9039306640625,272.3978576660156,290.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560306884348,2.41107844800581e-08,0.0011560064740478,-0.0621135495603084,0.0,0.0,0.0,-0.0167654976248741,60.0,-13.917790412902832,-0.0,-9.111723642263314e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001094879698939,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001152960030594,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,8.515731315128505e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001152961340267,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.0005469145835377,290.8319396972656,294.1499938964844,272.3537902832031,270.9191589355469,273.872314453125,272.37432861328125,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.051467895507812,-0.0,-9.278888057906445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001094879698939,292.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001152960030594,291.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4932556152344,0.0,0.0,8.515731315128505e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.44775390625,0.0,0.0,0.0001152961340267,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.0005469145835377,290.8319396972656,294.1499938964844,272.3537902832031,270.9191589355469,273.872314453125,272.37432861328125,290.0551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665866477414,2.534535425979812e-08,0.0011665612692013,-0.0653293952345848,0.0,0.0,0.0,-0.0173775181174278,60.0,-14.051467895507812,-0.0,-9.278888057906445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001105236806324,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,8.596287079853937e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.000552088196855,290.82574462890625,294.1499938964844,272.3314819335937,270.90972900390625,273.840576171875,272.3508605957031,290.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.19205093383789,-0.0,-9.455263949575965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5495300292969,0.0,0.0,0.0001105236806324,292.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001163866618298,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792785644531,0.0,0.0,8.596287079853937e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4344482421875,0.0,0.0,0.0001163867927971,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.000552088196855,290.82574462890625,294.1499938964844,272.3314819335937,270.90972900390625,273.840576171875,272.3508605957031,290.0455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.663598230867592e-08,0.001177595113404,-0.0686891376972198,0.0,0.0,0.0,-0.0180173274129629,60.0,-14.19205093383789,-0.0,-9.455263949575965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.0001175116703961,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0005574241513386,290.8194274902344,294.1499938964844,272.30938720703125,270.9005432128906,273.80877685546875,272.32763671875,290.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.33774757385254,-0.0,-9.6389143777742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5344543457031,0.0,0.0,0.0001115918930736,292.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8830871582031,0.0,0.0,0.0001175115394289,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4652404785156,0.0,0.0,8.679369784658775e-05,291.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4210510253906,0.0,0.0,0.0001175116703961,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3842468261719,0.0,0.0,0.0005574241513386,290.8194274902344,294.1499938964844,272.30938720703125,270.9005432128906,273.80877685546875,272.32763671875,290.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967130833417293e-08,0.0011889752931892,-0.0721519738435745,0.0,0.0,0.0,-0.0186772234737873,60.0,-14.33774757385254,-0.0,-9.6389143777742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,8.764095400692895e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0005628655781038,290.81298828125,294.1499938964844,272.28759765625,270.89166259765625,273.77685546875,272.3047180175781,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.486956596374512,-0.0,-9.828014668755717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51934814453125,0.0,0.0,0.0001126812203438,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87762451171875,0.0,0.0,0.0001186586596304,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511413574219,0.0,0.0,8.764095400692895e-05,291.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4076232910156,0.0,0.0,0.0001186587833217,292.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3713684082031,0.0,0.0,0.0005628655781038,290.81298828125,294.1499938964844,272.28759765625,270.89166259765625,273.77685546875,272.3047180175781,290.0262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.9324617401016443e-08,0.0012005803873762,-0.0756807178258895,0.0,0.0,0.0,-0.0193501748144626,60.0,-14.486956596374512,-0.0,-9.828014668755717e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51177978515625,0.0,0.0,0.000113231006253,292.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,0.0001192376075778,291.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.444091796875,0.0,0.0,8.806856931187212e-05,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.40087890625,0.0,0.0,0.000119237731269,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0005656118737533,290.80975341796875,294.1499938964844,272.27685546875,270.8873596191406,273.7608337402344,272.2933959960937,290.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012064676266163,3.0009751128545765e-08,0.0012064375914633,-0.0774606615304946,0.0,0.0,0.0,-0.0196898188441991,60.0,-14.562457084655762,-0.0,-9.924151100904056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5041809082031,0.0,0.0,0.0001137824583565,292.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720703125,0.0,0.0,0.0001198183090309,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,8.849747246131301e-05,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,0.0001198184399981,292.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,0.0005683664930984,290.80645751953125,294.1499938964844,272.2662048339844,270.8831787109375,273.7448425292969,272.2822265625,290.0165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452841997146,0.0,0.0,0.0,-0.0200304929167032,60.0,-14.638283729553224,-0.0,-1.0021048524322397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,8.935813821153715e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001209837137139,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0005738940672017,290.7998352050781,294.1499938964844,272.2453308105469,270.8751220703125,273.7127685546875,272.2602233886719,290.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79051399230957,-0.0,-1.0216909629434669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4889831542969,0.0,0.0,0.0001148890296462,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8664245605469,0.0,0.0,0.0001209835900226,291.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,8.935813821153715e-05,291.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3805847167969,0.0,0.0,0.0001209837137139,292.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34539794921875,0.0,0.0,0.0005738940672017,290.7998352050781,294.1499938964844,272.2453308105469,270.8751220703125,273.7127685546875,272.2602233886719,290.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241333024576,3.2075988087854064e-08,0.0012241012882441,-0.0828242227435112,0.0,0.0,0.0,-0.0207141190767288,60.0,-14.79051399230957,-0.0,-1.0216909629434669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0005794137832708,290.7930603027344,294.1499938964844,272.2250061035156,270.8675842285156,273.6806030273437,272.2388610839844,289.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.942782402038574,-0.0,-1.0414382956014381e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47369384765625,0.0,0.0,0.0001159940293291,292.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.00012214720482,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4085388183594,0.0,0.0,9.021758887683971e-05,291.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,0.0001221473357873,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,0.0005794137832708,290.7930603027344,294.1499938964844,272.2250061035156,270.8675842285156,273.6806030273437,272.2388610839844,289.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359068496152,3.345307320046231e-08,0.0012358734384179,-0.0863950476050376,0.0,0.0,0.0,-0.0213967841118574,60.0,-14.942782402038574,-0.0,-1.0414382956014381e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0005848811706528,290.78619384765625,294.1499938964844,272.2053527832031,270.8606262207031,273.6484375,272.2182312011719,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09386157989502,-0.0,-1.0611849177166732e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4583740234375,0.0,0.0,0.0001170885661849,292.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547668457031,0.0,0.0,0.0001232998038176,291.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,9.106889046961442e-05,291.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,0.0001232999202329,292.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3191833496094,0.0,0.0,0.0005848811706528,290.78619384765625,294.1499938964844,272.2053527832031,270.8606262207031,273.6484375,272.2182312011719,289.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475688708946,3.4817137617437766e-08,0.0012475340627133,-0.089928925037384,0.0,0.0,0.0,-0.0220729932188987,60.0,-15.09386157989502,-0.0,-1.0611849177166732e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
