time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
775980,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0005902503617107,290.7792053222656,294.1499938964844,272.1864624023437,270.8543701171875,273.61627197265625,272.19830322265625,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24289608001709,-0.0,-1.080757172644553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4430236816406,0.0,0.0,0.0001181634288514,292.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,0.0001244316808879,291.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,9.190489799948408e-05,291.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3395690917969,0.0,0.0,0.0001244318118551,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3059997558594,0.0,0.0,0.0005902503617107,290.7792053222656,294.1499938964844,272.1864624023437,270.8543701171875,273.61627197265625,272.19830322265625,289.9774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590213445946,3.6156713179025246e-08,0.0012589852558448,-0.0933961793780326,0.0,0.0,0.0,-0.0227370616048574,60.0,-15.24289608001709,-0.0,-1.080757172644553e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4353332519531,0.0,0.0,0.0001186869048979,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001249829365406,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3726806640625,0.0,0.0,9.231204603565855e-05,291.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.33270263671875,0.0,0.0,0.0001249830529559,292.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29937744140625,0.0,0.0,0.000592865224462,290.7756652832031,294.1499938964844,272.17730712890625,270.8515014648437,273.6001892089844,272.188720703125,289.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645989190787,3.6809119308145455e-08,0.001264562131837,-0.0950836390256881,0.0,0.0,0.0,-0.023060480132699,60.0,-15.315593719482422,-0.0,-1.0903539759965497e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4276428222656,0.0,0.0,0.0001192028794321,292.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8427124023437,0.0,0.0,0.0001255262759514,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3654479980469,0.0,0.0,9.271335875382648e-05,291.2615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3258056640625,0.0,0.0,0.0001255264069186,292.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,0.0005954426596872,290.7720947265625,294.1499938964844,272.1683959960937,270.84881591796875,273.5841064453125,272.1793518066406,289.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700965162366,3.7452178247576746e-08,0.0012700591469183,-0.0967461466789245,0.0,0.0,0.0,-0.0233792625367641,60.0,-15.387354850769045,-0.0,-1.099854642916398e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0001201979248435,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001265741157112,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.348728053737432e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0006004130700603,290.764892578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5520324707031,272.16131591796875,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.526214599609377,-0.0,-1.1182929426922784e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776280,291.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4122009277344,0.0,0.0,0.0001201979248435,292.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8365478515625,0.0,0.0,0.0001265741157112,291.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3510131835937,0.0,0.0,9.348728053737432e-05,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3119812011719,0.0,0.0,0.0001265742321265,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0006004130700603,290.764892578125,294.1499938964844,272.1512756347656,270.8441162109375,273.5520324707031,272.16131591796875,289.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806985760107,3.869231690600827e-08,0.0012806599261239,-0.0999500900506973,0.0,0.0,0.0,-0.0239940360188484,60.0,-15.526214599609377,-0.0,-1.1182929426922784e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.00012114711717,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0006051544914953,290.7575988769531,294.1499938964844,272.1351928710937,270.8403015136719,273.5200500488281,272.14434814453125,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.658535957336426,-0.0,-1.1360243235003509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.396728515625,0.0,0.0,0.00012114711717,292.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,0.0001275736576644,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3365173339844,0.0,0.0,9.422554285265504e-05,291.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.298095703125,0.0,0.0,0.0001275737740797,291.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26611328125,0.0,0.0,0.0006051544914953,290.7575988769531,294.1499938964844,272.1351928710937,270.8403015136719,273.5200500488281,272.14434814453125,289.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908120406791,3.987532792848469e-08,0.001290772226639,-0.1030036583542823,0.0,0.0,0.0,-0.0245804861187934,60.0,-15.658535957336426,-0.0,-1.1360243235003509e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0001220541162183,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001285288890358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0006096851429902,290.75018310546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4881896972656,272.1284484863281,289.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.1005769446655904e-08,0.0013004350475966,-0.1059189289808273,0.0,0.0,0.0,-0.0251408778131008,60.0,-15.784491539001465,-0.0,-1.1530978127893833e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3812561035156,0.0,0.0,0.0001220541162183,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8238830566406,0.0,0.0,0.0001285287726204,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,9.49309833231382e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,0.0001285288890358,291.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527160644531,0.0,0.0,0.0006096851429902,290.75018310546875,294.1499938964844,272.1202087402344,270.83746337890625,273.4881896972656,272.1284484863281,289.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004760257899,4.1005769446655904e-08,0.0013004350475966,-0.1059189289808273,0.0,0.0,0.0,-0.0251408778131008,60.0,-15.784491539001465,-0.0,-1.1530978127893833e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001229315821547,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001294527901336,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.5613460871391e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001294529065489,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0006140682962723,290.7426452636719,294.1499938964844,272.1064147949219,270.8356628417969,273.4565124511719,272.11383056640625,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.20994119565421e-08,0.0013097829651087,-0.108736827969551,0.0,0.0,0.0,-0.0256830286234617,60.0,-15.904458045959473,-0.0,-1.1697365209784041e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3657531738281,0.0,0.0,0.0001229315821547,292.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173828125,0.0,0.0,0.0001294527901336,291.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,9.5613460871391e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001294529065489,291.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392883300781,0.0,0.0,0.0006140682962723,290.7426452636719,294.1499938964844,272.1064147949219,270.8356628417969,273.4565124511719,272.11383056640625,289.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098251074552,4.20994119565421e-08,0.0013097829651087,-0.108736827969551,0.0,0.0,0.0,-0.0256830286234617,60.0,-15.904458045959473,-0.0,-1.1697365209784041e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0001233567018061,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8141174316406,0.0,0.0,0.0001299004507018,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3002014160156,0.0,0.0,9.594410948920996e-05,291.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633056640625,0.0,0.0,0.000129900581669,291.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325744628906,0.0,0.0,0.0006161918281577,290.7388610839844,294.1499938964844,272.1000061035156,270.8351745605469,273.4407653808594,272.10699462890625,289.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143545947968,4.262927788545312e-08,0.0013143119867891,-0.1101011782884597,0.0,0.0,0.0,-0.0259456951171159,60.0,-15.962339401245115,-0.0,-1.1778406161511157e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3502502441406,0.0,0.0,0.000123772319057,292.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.810791015625,0.0,0.0,0.0001303381141042,291.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929077148437,0.0,0.0,9.626736573409288e-05,291.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.0001303382305195,291.9616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0006182679207995,290.7350158691406,294.1499938964844,272.09393310546875,270.8349914550781,273.4250793457031,272.1005249023437,289.9169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187829172238,4.314729551424534e-08,0.0013187397271394,-0.1114344596862793,0.0,0.0,0.0,-0.0262024905532598,60.0,-16.018789291381836,-0.0,-1.1857905235501677e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0006222521769814,290.727294921875,294.1499938964844,272.0827941894531,270.83551025390625,273.3938903808594,272.0885925292969,289.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.126909255981445,-0.0,-1.201122330485305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,0.0001245699386345,292.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8041381835937,0.0,0.0,0.0001311780506512,291.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783508300781,0.0,0.0,9.6887735708151e-05,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24237060546875,0.0,0.0,0.0001311781670665,291.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0006222521769814,290.727294921875,294.1499938964844,272.0827941894531,270.83551025390625,273.3938903808594,272.0885925292969,289.9067077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272813521325,4.4141451382984094e-08,0.0013272372307255,-0.1139916107058525,0.0,0.0,0.0,-0.0266953203827142,60.0,-16.126909255981445,-0.0,-1.201122330485305e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.0001253180380444,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.746958676259963e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001319659495493,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000625989108812,290.719482421875,294.1499938964844,272.0731506347656,270.8373107910156,273.3630065917969,272.0780334472656,289.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507389661512207e-08,0.0013352071400731,-0.1163880676031112,0.0,0.0,0.0,-0.0271575562655925,60.0,-16.228012084960938,-0.0,-1.2155916806477762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192138671875,0.0,0.0,0.0001253180380444,292.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79736328125,0.0,0.0,0.000131965833134,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637634277344,0.0,0.0,9.746958676259963e-05,291.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,0.0001319659495493,291.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000625989108812,290.719482421875,294.1499938964844,272.0731506347656,270.8373107910156,273.3630065917969,272.0780334472656,289.8963317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352521928027,4.507389661512207e-08,0.0013352071400731,-0.1163880676031112,0.0,0.0,0.0,-0.0271575562655925,60.0,-16.228012084960938,-0.0,-1.2155916806477762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0001260075950995,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001326919882558,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,9.800591215025634e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001326920901192,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0006294336053542,290.7115783691406,294.1499938964844,272.0650634765625,270.8404846191406,273.3324584960937,272.06903076171875,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425993965938,4.593338687186589e-08,0.0013425534125417,-0.1185953170061111,0.0,0.0,0.0,-0.0275836288928985,60.0,-16.3206844329834,-0.0,-1.2290055906305497e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3037109375,0.0,0.0,0.0001260075950995,292.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,0.0001326919882558,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491760253906,0.0,0.0,9.800591215025634e-05,291.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.21435546875,0.0,0.0,0.0001326920901192,291.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18536376953125,0.0,0.0,0.0006294336053542,290.7115783691406,294.1499938964844,272.0650634765625,270.8404846191406,273.3324584960937,272.06903076171875,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013425993965938,4.593338687186589e-08,0.0013425534125417,-0.1185953170061111,0.0,0.0,0.0,-0.0275836288928985,60.0,-16.3206844329834,-0.0,-1.2290055906305497e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0001266314357053,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001333489053649,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,9.84911239356734e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0001333490217803,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0006325498106889,290.7035827636719,294.1499938964844,272.05859375,270.8450622558594,273.30230712890625,272.061767578125,289.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492462458088,4.671096220931759e-08,0.0013491994468495,-0.1205907687544822,0.0,0.0,0.0,-0.027969092130661,60.0,-16.403478622436523,-0.0,-1.2412043304266265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882385253906,0.0,0.0,0.0001266314357053,292.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0001333489053649,290.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2345886230469,0.0,0.0,9.84911239356734e-05,291.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20037841796875,0.0,0.0,0.0001333490217803,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,0.0006325498106889,290.7035827636719,294.1499938964844,272.05859375,270.8450622558594,273.30230712890625,272.061767578125,289.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492462458088,4.671096220931759e-08,0.0013491994468495,-0.1205907687544822,0.0,0.0,0.0,-0.027969092130661,60.0,-16.403478622436523,-0.0,-1.2412043304266265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2804870605469,0.0,0.0,0.000126917133457,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7800598144531,0.0,0.0,0.0001336497662123,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.871333168121056e-05,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,0.0001336498826276,291.9273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0006339769461192,290.6995544433594,294.1499938964844,272.0560302734375,270.847900390625,273.28741455078125,272.05877685546875,289.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352290273644,4.706707201762583e-08,0.001352243241854,-0.1215041652321815,0.0,0.0,0.0,-0.0281456243246793,60.0,-16.44097137451172,-0.0,-1.246811081045962e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.27276611328125,0.0,0.0,0.000127184568555,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.77655029296875,0.0,0.0,0.0001339313894277,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,9.892133675748482e-05,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,0.000133931505843,291.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0006353128701448,290.69549560546875,294.1499938964844,272.05389404296875,270.85113525390625,273.27264404296875,272.05621337890625,289.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551397714763,4.7400423142107684e-08,0.0013550923904404,-0.122358925640583,0.0,0.0,0.0,-0.0283108744770288,60.0,-16.475854873657227,-0.0,-1.2520709447016998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.000127660066937,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001344321062788,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.929116640705617e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001344322226941,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.000637688091956,290.6873474121094,294.1499938964844,272.0509948730469,270.8587951660156,273.24346923828125,272.05242919921875,289.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602061662822,4.79931010488599e-08,0.0013601580867543,-0.123878002166748,0.0,0.0,0.0,-0.0286046806722879,60.0,-16.536975860595703,-0.0,-1.261449966705186e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.000127660066937,292.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001344321062788,290.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,9.929116640705617e-05,291.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001344322226941,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.000637688091956,290.6873474121094,294.1499938964844,272.0509948730469,270.8587951660156,273.24346923828125,272.05242919921875,289.8541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602061662822,4.79931010488599e-08,0.0013601580867543,-0.123878002166748,0.0,0.0,0.0,-0.0286046806722879,60.0,-16.536975860595703,-0.0,-1.261449966705186e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0001280555588891,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001348485820926,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.9598772067111e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001348486985079,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0006396636017598,290.6791076660156,294.1499938964844,272.04998779296875,270.8681335449219,273.21484375,272.050537109375,289.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644200516864,4.848606138807554e-08,0.0013643715064972,-0.1251408606767654,0.0,0.0,0.0,-0.0288490522652864,60.0,-16.586122512817383,-0.0,-1.2692774475908666e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0001280555588891,292.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001348485820926,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.9598772067111e-05,291.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001348486985079,291.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.0006396636017598,290.6791076660156,294.1499938964844,272.04998779296875,270.8681335449219,273.21484375,272.050537109375,289.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644200516864,4.848606138807554e-08,0.0013643715064972,-0.1251408606767654,0.0,0.0,0.0,-0.0288490522652864,60.0,-16.586122512817383,-0.0,-1.2692774475908666e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.986601071432232e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0006413799710571,290.6708068847656,294.1499938964844,272.04998779296875,270.8783569335937,273.18682861328125,272.0500793457031,289.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613546967506,60.0,-16.62525177001953,-0.0,-1.276097378877239e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265625,0.0,0.0,0.0001283991441596,292.1025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7550354003906,0.0,0.0,0.0001352104009129,290.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17645263671875,0.0,0.0,9.986601071432232e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444702148437,0.0,0.0,0.0001352105173282,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178283691406,0.0,0.0,0.0006413799710571,290.6708068847656,294.1499938964844,272.04998779296875,270.8783569335937,273.18682861328125,272.0500793457031,289.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680807314813,4.891433036391391e-08,0.0013680318370461,-0.126237541437149,0.0,0.0,0.0,-0.0290613546967506,60.0,-16.62525177001953,-0.0,-1.276097378877239e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001287302147829,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001001235141302,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001355591521132,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0006430337089113,290.6624450683594,294.1499938964844,272.04998779296875,270.8886413574219,273.159423828125,272.0500183105469,289.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9326995821274984e-08,0.0013715587556362,-0.1272938400506973,0.0,0.0,0.0,-0.02926592156291,60.0,-16.659534454345703,-0.0,-1.2826860995573952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2112731933594,0.0,0.0,0.0001287302147829,292.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001355590502498,290.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0001001235141302,291.11895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,0.0001355591521132,291.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,0.0006430337089113,290.6624450683594,294.1499938964844,272.04998779296875,270.8886413574219,273.159423828125,272.0500183105469,289.8218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716081157326,4.9326995821274984e-08,0.0013715587556362,-0.1272938400506973,0.0,0.0,0.0,-0.02926592156291,60.0,-16.659534454345703,-0.0,-1.2826860995573952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,0.0001288925268454,292.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001357299479423,290.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0001002497447188,291.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236267089844,0.0,0.0,0.0001357300643576,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0006438444834202,290.65826416015625,294.1499938964844,272.04998779296875,270.893798828125,273.1459350585937,272.0500183105469,289.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733372325077,4.952929444357324e-08,0.0013732877559959,-0.1278115063905716,0.0,0.0,0.0,-0.0293662063777446,60.0,-16.67591094970703,-0.0,-1.2859223375016884e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960144042969,0.0,0.0,0.0001290525251533,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403564453125,0.0,0.0,0.0001358984445687,290.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0001003741854219,291.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166687011719,0.0,0.0,0.0001358985464321,291.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909423828125,0.0,0.0,0.0006446436746045,290.6540222167969,294.1499938964844,272.04998779296875,270.8989562988281,273.13262939453125,272.04998779296875,289.81085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013750419020652,4.97287260259327e-08,0.0013749921927228,-0.1283217519521713,0.0,0.0,0.0,-0.0294650699943304,60.0,-16.691905975341797,-0.0,-1.289116511316024e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.000646210857667,290.6455383300781,294.1499938964844,272.04998779296875,270.9093017578125,273.1063842773437,272.04998779296875,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.723005294799805,-0.0,-1.295391456324069e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001293662498937,292.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001362288167001,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001006181992124,291.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028137207031,0.0,0.0,0.0001362289185635,291.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775146484375,0.0,0.0,0.000646210857667,290.6455383300781,294.1499938964844,272.04998779296875,270.9093017578125,273.1063842773437,272.04998779296875,289.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011978032598564e-08,0.0013783343601971,-0.1293219774961471,0.0,0.0,0.0,-0.0296589229255914,60.0,-16.723005294799805,-0.0,-1.295391456324069e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001296670816373,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001365456118946,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001008521794574,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001365456992061,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0006477135466411,290.6369934082031,294.1499938964844,272.04998779296875,270.91961669921875,273.0807800292969,272.04998779296875,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815895654261,5.049475149121464e-08,0.0013815390411764,-0.1302807182073593,0.0,0.0,0.0,-0.0298448055982589,60.0,-16.75241470336914,-0.0,-1.3014225430652004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,0.0001296670816373,292.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001365456118946,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,0.0001008521794574,291.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,0.0001365456992061,291.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,0.0006477135466411,290.6369934082031,294.1499938964844,272.04998779296875,270.91961669921875,273.0807800292969,272.04998779296875,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815895654261,5.049475149121464e-08,0.0013815390411764,-0.1302807182073593,0.0,0.0,0.0,-0.0298448055982589,60.0,-16.75241470336914,-0.0,-1.3014225430652004e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0006491451640613,290.6283569335937,294.1499938964844,272.04998779296875,270.92987060546875,273.0556640625,272.04998779296875,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851973298904354e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218891352415,60.0,-16.78020668029785,-0.0,-1.307181207721442e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
