time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778320,291.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001299536670558,292.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71783447265625,0.0,0.0,0.0001368474040646,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001010750856949,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001368474913761,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507507324219,0.0,0.0,0.0006491451640613,290.6283569335937,294.1499938964844,272.04998779296875,270.92987060546875,273.0556640625,272.04998779296875,289.7776794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851973298904354e-08,0.0013845920329913,-0.1311937719583511,0.0,0.0,0.0,-0.0300218891352415,60.0,-16.78020668029785,-0.0,-1.307181207721442e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001302179152844,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001371256657876,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001012806023936,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.000137125753099,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0006504650809802,290.61968994140625,294.1499938964844,272.04998779296875,270.9400329589844,273.0310974121094,272.04998779296875,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.1181345384065935e-08,0.0013874069554731,-0.1320353299379348,0.0,0.0,0.0,-0.0301851648837327,60.0,-16.805559158325195,-0.0,-1.3125020359439077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,0.0001302179152844,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.710205078125,0.0,0.0,0.0001371256657876,290.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,0.0001012806023936,291.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614318847656,0.0,0.0,0.000137125753099,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373840332031,0.0,0.0,0.0006504650809802,290.61968994140625,294.1499938964844,272.04998779296875,270.9400329589844,273.0310974121094,272.04998779296875,289.7665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013874581782147,5.1181345384065935e-08,0.0013874069554731,-0.1320353299379348,0.0,0.0,0.0,-0.0301851648837327,60.0,-16.805559158325195,-0.0,-1.3125020359439077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279602050781,0.0,0.0,0.0001303391327382,292.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,0.0001372533151879,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001013748842524,291.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0001372534024994,291.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,0.0006510706152766,290.6153259277344,294.1499938964844,272.04998779296875,270.9450988769531,273.01904296875,272.04998779296875,289.7608947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388749689795,5.133243874411164e-08,0.0013886983506381,-0.1324212998151779,0.0,0.0,0.0,-0.0302600655704736,60.0,-16.816877365112305,-0.0,-1.314946587172017e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,0.0001304511679336,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,0.0001373712875647,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760498046875,0.0,0.0,0.0001014620211208,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001373713748762,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0006516302237287,290.6109619140625,294.1499938964844,272.04998779296875,270.9501037597656,273.0071105957031,272.04998779296875,289.7552795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899432960897,5.1472074602543216e-08,0.0013898918405175,-0.1327779591083526,0.0,0.0,0.0,-0.0303292870521545,60.0,-16.827207565307617,-0.0,-1.3172076762657525e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778620,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001306425838265,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001375728606944,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001016109017655,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001375729480059,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0006525864009745,290.6021728515625,294.1499938964844,272.04998779296875,270.9600524902344,272.9836730957031,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919826596975,5.17106677477841e-08,0.0013919309712946,-0.1333872377872467,0.0,0.0,0.0,-0.0304475612938404,60.0,-16.844375610351562,-0.0,-1.3210755867021362e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,0.0001306425838265,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947326660156,0.0,0.0,0.0001375728606944,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001016109017655,291.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001375729480059,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0006525864009745,290.6021728515625,294.1499938964844,272.04998779296875,270.9600524902344,272.9836730957031,272.04998779296875,289.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919826596975,5.17106677477841e-08,0.0013919309712946,-0.1333872377872467,0.0,0.0,0.0,-0.0304475612938404,60.0,-16.844375610351562,-0.0,-1.3210755867021362e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001307818747591,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001377195439999,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001017192407744,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001377196313114,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0006532822153531,290.59332275390625,294.1499938964844,272.04998779296875,270.9698181152344,272.96075439453125,272.04998779296875,289.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934667222201,5.188428175983972e-08,0.0013934149174019,-0.1338305026292801,0.0,0.0,0.0,-0.0305336266756057,60.0,-16.85536003112793,-0.0,-1.323893741300708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001307818747591,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001377195439999,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0476989746094,0.0,0.0,0.0001017192407744,291.07183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0001377196313114,291.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0006532822153531,290.59332275390625,294.1499938964844,272.04998779296875,270.9698181152344,272.96075439453125,272.04998779296875,289.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934667222201,5.188428175983972e-08,0.0013934149174019,-0.1338305026292801,0.0,0.0,0.0,-0.0305336266756057,60.0,-16.85536003112793,-0.0,-1.323893741300708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001308631181018,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,0.0001378050947096,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001017824251903,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001378051820211,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0006536880391649,290.5844421386719,294.1499938964844,272.04998779296875,270.9793701171875,272.9383850097656,272.04998779296875,289.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943322701379,5.19855234415445e-08,0.0013942802324891,-0.1340889483690261,0.0,0.0,0.0,-0.0305838137865066,60.0,-16.85919761657715,-0.0,-1.3255385056254454e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757751464844,0.0,0.0,0.0001308631181018,292.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6790771484375,0.0,0.0,0.0001378050947096,290.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001017824251903,291.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0067138671875,0.0,0.0,0.0001378051820211,291.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0006536880391649,290.5844421386719,294.1499938964844,272.04998779296875,270.9793701171875,272.9383850097656,272.04998779296875,289.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943322701379,5.19855234415445e-08,0.0013942802324891,-0.1340889483690261,0.0,0.0,0.0,-0.0305838137865066,60.0,-16.85919761657715,-0.0,-1.3255385056254454e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001308852370129,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001378283923259,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.000101799640106,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001378284796373,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.000653798575513,290.5755310058594,294.1499938964844,272.04998779296875,270.9887084960937,272.9165344238281,272.04998779296875,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945680111646,5.2013078288837284e-08,0.0013945159735158,-0.1341592967510223,0.0,0.0,0.0,-0.0305974762886762,60.0,-16.855480194091797,-0.0,-1.3259864317660688e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,0.0001308852370129,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711730957031,0.0,0.0,0.0001378283923259,290.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.01959228515625,0.0,0.0,0.000101799640106,291.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001378284796373,291.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.000653798575513,290.5755310058594,294.1499938964844,272.04998779296875,270.9887084960937,272.9165344238281,272.04998779296875,289.7098083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945680111646,5.2013078288837284e-08,0.0013945159735158,-0.1341592967510223,0.0,0.0,0.0,-0.0305974762886762,60.0,-16.855480194091797,-0.0,-1.3259864317660688e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,0.0001308782957494,292.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66717529296875,0.0,0.0,0.0001378210727125,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125732421875,0.0,0.0,0.0001017942267935,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.000137821160024,291.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96453857421875,0.0,0.0,0.0006537638255394,290.571044921875,294.1499938964844,272.04998779296875,270.9933166503906,272.9058532714844,272.04998779296875,289.7040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944938546046,5.2004395456606296e-08,0.0013944418169558,-0.1341371238231659,0.0,0.0,0.0,-0.0305931717157363,60.0,-16.85076141357422,-0.0,-1.3258453179787466e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0001308587379753,292.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,0.0001378004817524,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.0001017790200421,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0001378005690639,291.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579772949219,0.0,0.0,0.0006536661530844,290.5665588378906,294.1499938964844,272.04998779296875,270.997802734375,272.8952941894531,272.04998779296875,289.6983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942853547632,5.1979998971773966e-08,0.0013942334335297,-0.1340748518705368,0.0,0.0,0.0,-0.0305810794234275,60.0,-16.844390869140625,-0.0,-1.3254488351321925e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001307972270296,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0001377357111778,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001017311806208,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001377357984893,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0006533589330501,290.5575561523437,294.1499938964844,272.04998779296875,271.0066223144531,272.8745422363281,272.04998779296875,289.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936299365013,5.19033065415897e-08,0.0013935780152678,-0.1338790655136108,0.0,0.0,0.0,-0.0305430591106414,60.0,-16.82833480834961,-0.0,-1.3242026852822164e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0001307972270296,292.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552124023437,0.0,0.0,0.0001377357111778,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99169921875,0.0,0.0,0.0001017311806208,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9661560058594,0.0,0.0,0.0001377357984893,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94488525390625,0.0,0.0,0.0006533589330501,290.5575561523437,294.1499938964844,272.04998779296875,271.0066223144531,272.8745422363281,272.04998779296875,289.6867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936299365013,5.19033065415897e-08,0.0013935780152678,-0.1338790655136108,0.0,0.0,0.0,-0.0305430591106414,60.0,-16.82833480834961,-0.0,-1.3242026852822164e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001307184284087,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001376527361571,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001016698952298,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001376528234686,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.000652965332847,290.54852294921875,294.1499938964844,272.04998779296875,271.0151062011719,272.8543701171875,272.04998779296875,289.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927901163697,5.180504558666144e-08,0.0013927383115515,-0.1336282193660736,0.0,0.0,0.0,-0.030494350939989,60.0,-16.808475494384766,-0.0,-1.322607232623341e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0001307184284087,292.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64715576171875,0.0,0.0,0.0001376527361571,290.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778747558594,0.0,0.0,0.0001016698952298,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001376528234686,291.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,0.000652965332847,290.54852294921875,294.1499938964844,272.04998779296875,271.0151062011719,272.8543701171875,272.04998779296875,289.6752319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927901163697,5.180504558666144e-08,0.0013927383115515,-0.1336282193660736,0.0,0.0,0.0,-0.030494350939989,60.0,-16.808475494384766,-0.0,-1.322607232623341e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001306212798226,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,0.0001375504216412,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0006524799973703,290.5394287109375,294.1499938964844,272.04998779296875,271.0232849121094,272.8346252441406,272.04998779296875,289.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683901602928024e-08,0.0013917031465098,-0.1333189010620117,0.0,0.0,0.0,-0.0304342973977327,60.0,-16.786657333374023,-0.0,-1.3206414450905868e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00274658203125,0.0,0.0,0.0001306212798226,292.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6390991210937,0.0,0.0,0.0001375504216412,290.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9640808105469,0.0,0.0,0.000101594327134,291.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9394226074219,0.0,0.0,0.0001375505089526,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188842773437,0.0,0.0,0.0006524799973703,290.5394287109375,294.1499938964844,272.04998779296875,271.0232849121094,272.8346252441406,272.04998779296875,289.66363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917548349127,5.1683901602928024e-08,0.0013917031465098,-0.1333189010620117,0.0,0.0,0.0,-0.0304342973977327,60.0,-16.786657333374023,-0.0,-1.3206414450905868e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001304869219893,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0001374089479213,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001014898298308,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001374090206809,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.00065180886304,290.53033447265625,294.1499938964844,272.04998779296875,271.03106689453125,272.8154296875,272.04998779296875,289.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903230428695,5.1516384047545216e-08,0.0013902715872973,-0.1328911185264587,0.0,0.0,0.0,-0.0303512569516897,60.0,-16.760704040527344,-0.0,-1.3179254665374174e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883728027344,0.0,0.0,0.0001304869219893,292.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6309814453125,0.0,0.0,0.0001374089479213,290.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001014898298308,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,0.0001374090206809,291.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90594482421875,0.0,0.0,0.00065180886304,290.53033447265625,294.1499938964844,272.04998779296875,271.03106689453125,272.8154296875,272.04998779296875,289.6520080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903230428695,5.1516384047545216e-08,0.0013902715872973,-0.1328911185264587,0.0,0.0,0.0,-0.0303512569516897,60.0,-16.760704040527344,-0.0,-1.3179254665374174e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.981201171875,0.0,0.0,0.00013040646445,292.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001373242266708,290.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94354248046875,0.0,0.0,0.0001014272565953,291.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9195251464844,0.0,0.0,0.0001373243139823,291.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0006514070555567,290.5257873535156,294.1499938964844,272.04998779296875,271.0348205566406,272.8060302734375,272.04998779296875,289.64617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894658768549,5.141609094039269e-08,0.001389414537698,-0.1326349675655365,0.0,0.0,0.0,-0.0303015392273664,60.0,-16.746017456054688,-0.0,-1.3163008816263757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.0001303195749642,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6228332519531,0.0,0.0,0.0001372327242279,290.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367370605469,0.0,0.0,0.000101359670225,291.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0001372328115394,291.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.89306640625,0.0,0.0,0.0006509730010293,290.5212097167969,294.1499938964844,272.04998779296875,271.0384521484375,272.7967224121094,272.04998779296875,289.64031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885400258004,5.1307754489471336e-08,0.0013884888030588,-0.1323582530021667,0.0,0.0,0.0,-0.0302478354424238,60.0,-16.73048210144043,-0.0,-1.3145469779374253e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001301232405239,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001370259706163,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001012069697026,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001370260579278,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0006499922601506,290.5120849609375,294.1499938964844,272.04998779296875,271.04541015625,272.77850341796875,272.04998779296875,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864479260519,5.106297962242935e-08,0.0013863968197256,-0.1317329257726669,0.0,0.0,0.0,-0.0301264952868223,60.0,-16.696401596069336,-0.0,-1.3105885443565057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,0.0001301232405239,292.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6146545410156,0.0,0.0,0.0001370259706163,290.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9231872558594,0.0,0.0,0.0001012069697026,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997497558594,0.0,0.0,0.0001370260579278,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8802490234375,0.0,0.0,0.0006499922601506,290.5120849609375,294.1499938964844,272.04998779296875,271.04541015625,272.77850341796875,272.04998779296875,289.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864479260519,5.106297962242935e-08,0.0013863968197256,-0.1317329257726669,0.0,0.0,0.0,-0.0301264952868223,60.0,-16.696401596069336,-0.0,-1.3105885443565057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.000129902473418,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001367934892186,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001010352571029,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001367935765301,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0006488894578069,290.5028991699219,294.1499938964844,272.04998779296875,271.05194091796875,272.7607727050781,272.04998779296875,289.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840954052284,5.0787743788305306e-08,0.0013840446481481,-0.1310296207666397,0.0,0.0,0.0,-0.0299900565296411,60.0,-16.658695220947266,-0.0,-1.306144810087062e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9457397460937,0.0,0.0,0.000129902473418,292.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0001367934892186,290.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096984863281,0.0,0.0,0.0001010352571029,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001367935765301,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86749267578125,0.0,0.0,0.0006488894578069,290.5028991699219,294.1499938964844,272.04998779296875,271.05194091796875,272.7607727050781,272.04998779296875,289.6169128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013840954052284,5.0787743788305306e-08,0.0013840446481481,-0.1310296207666397,0.0,0.0,0.0,-0.0299900565296411,60.0,-16.658695220947266,-0.0,-1.306144810087062e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001296661648666,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001365446660201,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001008514664135,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001365447387797,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.0006477090646512,290.49371337890625,294.1499938964844,272.04998779296875,271.0579528808594,272.7435302734375,272.04998779296875,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815775746479,5.0493156322772854e-08,0.0013815270503982,-0.1302766501903534,0.0,0.0,0.0,-0.0298440232872962,60.0,-16.61864471435547,-0.0,-1.301396821418166e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317321777344,0.0,0.0,0.0001296661648666,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,0.0001365446660201,290.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8962707519531,0.0,0.0,0.0001008514664135,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736572265625,0.0,0.0,0.0001365447387797,291.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,0.0006477090646512,290.49371337890625,294.1499938964844,272.04998779296875,271.0579528808594,272.7435302734375,272.04998779296875,289.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815775746479,5.0493156322772854e-08,0.0013815270503982,-0.1302766501903534,0.0,0.0,0.0,-0.0298440232872962,60.0,-16.61864471435547,-0.0,-1.301396821418166e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0001294198009418,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001362852199235,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0006464784382842,290.4844970703125,294.1499938964844,272.04998779296875,271.0634765625,272.7266845703125,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.576875686645508,-0.0,-1.2964557072336902e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9177551269531,0.0,0.0,0.0001294198009418,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001362852199235,290.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001006598467938,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,0.0001362852926831,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8421630859375,0.0,0.0,0.0006464784382842,290.4844970703125,294.1499938964844,272.04998779296875,271.0634765625,272.7266845703125,272.04998779296875,289.5934143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601356709952e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.576875686645508,-0.0,-1.2964557072336902e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91082763671875,0.0,0.0,0.0001292949018534,291.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858154296875,0.0,0.0,0.0001361536997137,290.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001005627054837,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.854248046875,0.0,0.0,0.0001361537724733,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8358764648437,0.0,0.0,0.0006458545685745,290.4798889160156,294.1499938964844,272.04998779296875,271.0660400390625,272.71844482421875,272.04998779296875,289.5875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775714905932,-0.1290931850671768,0.0,0.0,0.0,-0.029614582657814,60.0,-16.55555534362793,-0.0,-1.293954454695268e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0001291695516556,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816650390625,0.0,0.0,0.0001360216992907,290.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0001004652076517,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478088378906,0.0,0.0,0.0001360217720502,291.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82958984375,0.0,0.0,0.0006452283705584,290.47528076171875,294.1499938964844,272.04998779296875,271.0684509277344,272.7103271484375,272.04998779296875,289.5816345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762358576059,-0.1286934912204742,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.534122467041016,-0.0,-1.2914465230551286e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0006439791759476,290.4660339355469,294.1499938964844,272.04998779296875,271.0728454589844,272.6943359375,272.04998779296875,289.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.491121292114258,-0.0,-1.286450412862905e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8901062011719,0.0,0.0,0.0001289194769924,291.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,0.0001357583532808,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564453125,0.0,0.0,0.0001002707067527,291.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0001357584260404,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81707763671875,0.0,0.0,0.0006439791759476,290.4660339355469,294.1499938964844,272.04998779296875,271.0728454589844,272.6943359375,272.04998779296875,289.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.491121292114258,-0.0,-1.286450412862905e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001286826736759,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001355090062133,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001000865304376,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001355090789729,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0006427963380701,290.456787109375,294.1499938964844,272.04998779296875,271.07666015625,272.6788330078125,272.04998779296875,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710977509617,4.926708996322304e-08,0.0013710485072806,-0.1271405220031738,0.0,0.0,0.0,-0.0292362347245216,60.0,-16.449125289916992,-0.0,-1.281728572166685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001286826736759,291.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650329589844,0.0,0.0,0.0001355090062133,290.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,0.0001000865304376,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,0.0001355090789729,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045959472656,0.0,0.0,0.0006427963380701,290.456787109375,294.1499938964844,272.04998779296875,271.07666015625,272.6788330078125,272.04998779296875,289.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710977509617,4.926708996322304e-08,0.0013710485072806,-0.1271405220031738,0.0,0.0,0.0,-0.0292362347245216,60.0,-16.449125289916992,-0.0,-1.281728572166685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
