time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780660,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001284664176637,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.00013528126874,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.991832484956832e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0001352813414996,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0006417160620912,290.447509765625,294.1499938964844,272.04998779296875,271.079833984375,272.6636962890625,272.04998779296875,289.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899748518027992e-08,0.0013687441824004,-0.1264504194259643,0.0,0.0,0.0,-0.0291025843471288,60.0,-16.408954620361328,-0.0,-1.277423677947809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,0.0001284664176637,291.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566711425781,0.0,0.0,0.00013528126874,290.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.991832484956832e-05,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0001352813414996,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.79217529296875,0.0,0.0,0.0006417160620912,290.447509765625,294.1499938964844,272.04998779296875,271.079833984375,272.6636962890625,272.04998779296875,289.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687931932508,4.899748518027992e-08,0.0013687441824004,-0.1264504194259643,0.0,0.0,0.0,-0.0291025843471288,60.0,-16.408954620361328,-0.0,-1.277423677947809e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001282898156205,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0001350952952634,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.978096932172777e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.000135095368023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0006408339249901,290.438232421875,294.1499938964844,272.04998779296875,271.0823669433594,272.64892578125,272.04998779296875,289.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669112231582,4.877732351360464e-08,0.0013668624451383,-0.1258867532014846,0.0,0.0,0.0,-0.0289934463798999,60.0,-16.37281036376953,-0.0,-1.273913738941701e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0001282898156205,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5482788085937,0.0,0.0,0.0001350952952634,290.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8172302246094,0.0,0.0,9.978096932172777e-05,291.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,0.000135095368023,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0006408339249901,290.438232421875,294.1499938964844,272.04998779296875,271.0823669433594,272.64892578125,272.04998779296875,289.5344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669112231582,4.877732351360464e-08,0.0013668624451383,-0.1258867532014846,0.0,0.0,0.0,-0.0289934463798999,60.0,-16.37281036376953,-0.0,-1.273913738941701e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84246826171875,0.0,0.0,0.0001282196608372,291.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5440673828125,0.0,0.0,0.0001350214297417,290.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8107604980469,0.0,0.0,9.9726406915579e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.79052734375,0.0,0.0,0.0001350215025013,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0006404835148714,290.4335632324219,294.1499938964844,272.04998779296875,271.0833435058594,272.6416931152344,272.04998779296875,289.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661636039614,4.8689869913687296e-08,0.0013661149423569,-0.1256628185510635,0.0,0.0,0.0,-0.0289500933140516,60.0,-16.356786727905273,-0.0,-1.272520790962517e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780960,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,0.0001281629811273,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0001349617377854,290.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,9.968232188839464e-05,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001349617959931,291.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674865722656,0.0,0.0,0.0006402003928087,290.42889404296875,294.1499938964844,272.04998779296875,271.0841979980469,272.6345520019531,272.04998779296875,289.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655595248565,4.861920288590228e-08,0.0013655108632519,-0.1254818439483642,0.0,0.0,0.0,-0.0289150606840848,60.0,-16.342357635498047,-0.0,-1.2713957175947146e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0001280885917367,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,0.0001348834048258,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,9.962446347344668e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0001348834775853,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0006398287951014,290.4195556640625,294.1499938964844,272.04998779296875,271.0853271484375,272.6205444335937,272.04998779296875,289.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647666200995,4.852645929531718e-08,0.0013647180749103,-0.1252443343400955,0.0,0.0,0.0,-0.0288690850138664,60.0,-16.318084716796875,-0.0,-1.2699199203325406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222961425781,0.0,0.0,0.0001280885917367,291.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,0.0001348834048258,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7913818359375,0.0,0.0,9.962446347344668e-05,291.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716369628906,0.0,0.0,0.0001348834775853,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0006398287951014,290.4195556640625,294.1499938964844,272.04998779296875,271.0853271484375,272.6205444335937,272.04998779296875,289.5108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647666200995,4.852645929531718e-08,0.0013647180749103,-0.1252443343400955,0.0,0.0,0.0,-0.0288690850138664,60.0,-16.318084716796875,-0.0,-1.2699199203325406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001280611322727,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001348544901702,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.960310853784904e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001348545629298,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0006396916578523,290.4101867675781,294.1499938964844,272.04998779296875,271.085693359375,272.6068725585937,272.04998779296875,289.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644738355651,4.84922182408809e-08,0.0013644252903759,-0.1251566410064697,0.0,0.0,0.0,-0.0288521107286214,60.0,-16.30042839050293,-0.0,-1.269375360379854e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80889892578125,0.0,0.0,0.0001280611322727,291.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,0.0001348544901702,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77850341796875,0.0,0.0,9.960310853784904e-05,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.0001348545629298,291.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7429504394531,0.0,0.0,0.0006396916578523,290.4101867675781,294.1499938964844,272.04998779296875,271.085693359375,272.6068725585937,272.04998779296875,289.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644738355651,4.84922182408809e-08,0.0013644252903759,-0.1251566410064697,0.0,0.0,0.0,-0.0288521107286214,60.0,-16.30042839050293,-0.0,-1.269375360379854e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001280192518606,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001348103978671,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.957053407561034e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001348104560747,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.000639482459519,290.4007873535156,294.1499938964844,272.04998779296875,271.085693359375,272.5935363769531,272.04998779296875,289.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640276156365,4.8439989797088856e-08,0.0013639791868627,-0.1250228732824325,0.0,0.0,0.0,-0.0288262218236923,60.0,-16.28475570678711,-0.0,-1.2685448780302977e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955627441406,0.0,0.0,0.0001280192518606,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5144348144531,0.0,0.0,0.0001348103978671,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76568603515625,0.0,0.0,9.957053407561034e-05,291.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7466125488281,0.0,0.0,0.0001348104560747,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7307434082031,0.0,0.0,0.000639482459519,290.4007873535156,294.1499938964844,272.04998779296875,271.085693359375,272.5935363769531,272.04998779296875,289.4872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640276156365,4.8439989797088856e-08,0.0013639791868627,-0.1250228732824325,0.0,0.0,0.0,-0.0288262218236923,60.0,-16.28475570678711,-0.0,-1.2685448780302977e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0001278796844417,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001346634089713,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.946197678800672e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,0.0001346634817309,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0006387852481566,290.391357421875,294.1499938964844,272.04998779296875,271.085693359375,272.5805053710937,272.04998779296875,289.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625405263155,4.8265988539242244e-08,0.0013624923303723,-0.1245771571993827,0.0,0.0,0.0,-0.0287399664521217,60.0,-16.261274337768555,-0.0,-1.265780014136908e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.0001278796844417,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,0.0001346634089713,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,9.946197678800672e-05,291.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7341613769531,0.0,0.0,0.0001346634817309,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0006387852481566,290.391357421875,294.1499938964844,272.04998779296875,271.085693359375,272.5805053710937,272.04998779296875,289.47540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625405263155,4.8265988539242244e-08,0.0013624923303723,-0.1245771571993827,0.0,0.0,0.0,-0.0287399664521217,60.0,-16.261274337768555,-0.0,-1.265780014136908e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756652832031,0.0,0.0,0.0001277783594559,291.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001345567143289,290.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7465209960937,0.0,0.0,9.93831708910875e-05,291.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279357910156,0.0,0.0,0.0001345567870885,291.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0006382791325449,290.3866271972656,294.1499938964844,272.04998779296875,271.085693359375,272.5741271972656,272.04998779296875,289.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.8139682462533535e-08,0.0013614129275083,-0.1242535710334777,0.0,0.0,0.0,-0.0286773536354303,60.0,-16.24587631225586,-0.0,-1.263774862536593e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0001276560651604,291.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.497314453125,0.0,0.0,0.0001344279298791,290.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,9.928805229719728e-05,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72174072265625,0.0,0.0,0.0001344280026387,291.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0006376682431437,290.3819274902344,294.1499938964844,272.04998779296875,271.085693359375,272.5678100585937,272.04998779296875,289.4635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.798722841314884e-08,0.0013601101236417,-0.1238629519939422,0.0,0.0,0.0,-0.0286017786711454,60.0,-16.22798728942871,-0.0,-1.2613567434982542e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001273485395358,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001341040915576,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.904886246658862e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001341041497653,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0006361320847645,290.3724670410156,294.1499938964844,272.04998779296875,271.085693359375,272.5554504394531,272.04998779296875,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568815775215,4.760387639635155e-08,0.0013568339636549,-0.1228804811835289,0.0,0.0,0.0,-0.0284117441624403,60.0,-16.184219360351562,-0.0,-1.2552865769066557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7558898925781,0.0,0.0,0.0001273485395358,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001341040915576,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7275085449219,0.0,0.0,9.904886246658862e-05,291.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093811035156,0.0,0.0,0.0001341041497653,291.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942749023437,0.0,0.0,0.0006361320847645,290.3724670410156,294.1499938964844,272.04998779296875,271.085693359375,272.5554504394531,272.04998779296875,289.4518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568815775215,4.760387639635155e-08,0.0013568339636549,-0.1228804811835289,0.0,0.0,0.0,-0.0284117441624403,60.0,-16.184219360351562,-0.0,-1.2552865769066557e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0001269651111215,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,0.0001337003341177,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,9.875064279185608e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001337003923254,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0006342168198898,290.3630065917969,294.1499938964844,272.04998779296875,271.085693359375,272.5433959960937,272.04998779296875,289.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527962146326,4.7125912061574133e-08,0.0013527490664273,-0.1216550543904304,0.0,0.0,0.0,-0.0281748082488775,60.0,-16.129789352416992,-0.0,-1.2477386235332233e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428283691406,0.0,0.0,0.0001269651111215,291.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4801330566406,0.0,0.0,0.0001337003341177,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,9.875064279185608e-05,291.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69708251953125,0.0,0.0,0.0001337003923254,291.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822509765625,0.0,0.0,0.0006342168198898,290.3630065917969,294.1499938964844,272.04998779296875,271.085693359375,272.5433959960937,272.04998779296875,289.4400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013527962146326,4.7125912061574133e-08,0.0013527490664273,-0.1216550543904304,0.0,0.0,0.0,-0.0281748082488775,60.0,-16.129789352416992,-0.0,-1.2477386235332233e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001265113824047,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0001332225365331,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,9.839774429565296e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001332225947408,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0006319503299891,290.3535461425781,294.1499938964844,272.04998779296875,271.085693359375,272.5316467285156,272.04998779296875,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479619519785,4.656032714933645e-08,0.0013479153858497,-0.1202042996883392,0.0,0.0,0.0,-0.0278944354504346,60.0,-16.066730499267578,-0.0,-1.2388363757054321e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7298278808594,0.0,0.0,0.0001265113824047,291.9416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715270996094,0.0,0.0,0.0001332225365331,290.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7023620605469,0.0,0.0,9.839774429565296e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,0.0001332225947408,291.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6702575683594,0.0,0.0,0.0006319503299891,290.3535461425781,294.1499938964844,272.04998779296875,271.085693359375,272.5316467285156,272.04998779296875,289.4282531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479619519785,4.656032714933645e-08,0.0013479153858497,-0.1202042996883392,0.0,0.0,0.0,-0.0278944354504346,60.0,-16.066730499267578,-0.0,-1.2388363757054321e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001259896234842,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001326730853179,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.799192775972188e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001326731435256,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0006293440237641,290.3441162109375,294.1499938964844,272.04998779296875,271.085693359375,272.520263671875,272.04998779296875,289.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424026546999,4.590994251429947e-08,0.0013423567870631,-0.1185351312160492,0.0,0.0,0.0,-0.027572026476264,60.0,-15.994152069091797,-0.0,-1.2286386663618032e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7169189453125,0.0,0.0,0.0001259896234842,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.0001326730853179,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,9.799192775972188e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6726989746094,0.0,0.0,0.0001326731435256,291.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0006293440237641,290.3441162109375,294.1499938964844,272.04998779296875,271.085693359375,272.520263671875,272.04998779296875,289.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424026546999,4.590994251429947e-08,0.0013423567870631,-0.1185351312160492,0.0,0.0,0.0,-0.027572026476264,60.0,-15.994152069091797,-0.0,-1.2286386663618032e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71051025390625,0.0,0.0,0.0001257082039956,291.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4586181640625,0.0,0.0,0.0001323767501162,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,9.77730451268144e-05,291.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666564941406,0.0,0.0,0.0001323767937719,291.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524353027344,0.0,0.0,0.000627938308753,290.3393859863281,294.1499938964844,272.04998779296875,271.085693359375,272.5146789550781,272.04998779296875,289.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001339404261671,4.555915467108208e-08,0.0013393587432801,-0.1176344528794288,0.0,0.0,0.0,-0.0273981317877769,60.0,-15.955249786376951,-0.0,-1.223155976504131e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7041320800781,0.0,0.0,0.0001254107628483,291.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4543151855469,0.0,0.0,0.0001320635346928,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6775817871094,0.0,0.0,9.754171333042903e-05,291.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0001320635929005,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6465148925781,0.0,0.0,0.0006264525582082,290.3346862792969,294.1499938964844,272.04998779296875,271.085693359375,272.5091857910156,272.04998779296875,289.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362352037802,4.518840768241717e-08,0.0013361900346353,-0.116682231426239,0.0,0.0,0.0,-0.0272143427282571,60.0,-15.914331436157228,-0.0,-1.2173745744803457e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001247758627869,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0001313949469476,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.704789408715442e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001313950051553,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.0006232810555957,290.32525634765625,294.1499938964844,272.04998779296875,271.085693359375,272.4984130859375,272.04998779296875,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.4397008736041263e-08,0.0013294259551912,-0.1146486029028892,0.0,0.0,0.0,-0.0268220286816358,60.0,-15.82750129699707,-0.0,-1.205079342980753e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69140625,0.0,0.0,0.0001247758627869,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4457092285156,0.0,0.0,0.0001313949469476,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.665283203125,0.0,0.0,9.704789408715442e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001313950051553,291.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6347351074219,0.0,0.0,0.0006232810555957,290.32525634765625,294.1499938964844,272.04998779296875,271.085693359375,272.4984130859375,272.04998779296875,289.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294704258441,4.4397008736041263e-08,0.0013294259551912,-0.1146486029028892,0.0,0.0,0.0,-0.0268220286816358,60.0,-15.82750129699707,-0.0,-1.205079342980753e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001240928395418,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001306757039856,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.651666186982766e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,0.0001306757476413,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.0006198692717589,290.3158569335937,294.1499938964844,272.04998779296875,271.085693359375,272.4879150390625,272.04998779296875,289.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221929548308,4.354565774633557e-08,0.0013221494155004,-0.1124593690037727,0.0,0.0,0.0,-0.0263999942690134,60.0,-15.733912467956545,-0.0,-1.1919222231426829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67877197265625,0.0,0.0,0.0001240928395418,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371337890625,0.0,0.0,0.0001306757039856,290.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.651666186982766e-05,291.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63671875,0.0,0.0,0.0001306757476413,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,0.0006198692717589,290.3158569335937,294.1499938964844,272.04998779296875,271.085693359375,272.4879150390625,272.04998779296875,289.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221929548308,4.354565774633557e-08,0.0013221494155004,-0.1124593690037727,0.0,0.0,0.0,-0.0263999942690134,60.0,-15.733912467956545,-0.0,-1.1919222231426829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,0.0001299159775953,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,9.595553274266422e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0006162655190564,290.3064880371094,294.1499938964844,272.04998779296875,271.085693359375,272.4777526855469,272.04998779296875,289.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.63468074798584,-0.0,-1.1781032327462529e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.666259765625,0.0,0.0,0.0001233713992405,291.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4285583496094,0.0,0.0,0.0001299159775953,290.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,9.595553274266422e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6248779296875,0.0,0.0,0.000129916035803,291.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6114501953125,0.0,0.0,0.0006162655190564,290.3064880371094,294.1499938964844,272.04998779296875,271.085693359375,272.4777526855469,272.04998779296875,289.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145060511305,4.264641972895333e-08,0.0013144634431228,-0.1101453080773353,0.0,0.0,0.0,-0.0259542185813188,60.0,-15.63468074798584,-0.0,-1.1781032327462529e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0001226330787176,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001291384978685,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,9.53812850639224e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,0.0001291385560762,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0006125774234533,290.2971496582031,294.1499938964844,272.04998779296875,271.085693359375,272.4679260253906,272.04998779296875,289.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066394021734,4.172616385744733e-08,0.0013065976090729,-0.1077753826975822,0.0,0.0,0.0,-0.0254980232566595,60.0,-15.532190322875977,-0.0,-1.1640444341765033e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65386962890625,0.0,0.0,0.0001226330787176,291.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200134277344,0.0,0.0,0.0001291384978685,290.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6290283203125,0.0,0.0,9.53812850639224e-05,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131591796875,0.0,0.0,0.0001291385560762,291.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5999450683594,0.0,0.0,0.0006125774234533,290.2971496582031,294.1499938964844,272.04998779296875,271.085693359375,272.4679260253906,272.04998779296875,289.35791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066394021734,4.172616385744733e-08,0.0013065976090729,-0.1077753826975822,0.0,0.0,0.0,-0.0254980232566595,60.0,-15.532190322875977,-0.0,-1.1640444341765033e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.647705078125,0.0,0.0,0.0001222590799443,291.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4157409667969,0.0,0.0,0.0001287446502828,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.509039227850737e-05,291.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6073303222656,0.0,0.0,0.0001287447084905,291.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5942077636719,0.0,0.0,0.0006107091903686,290.29248046875,294.1499938964844,272.04998779296875,271.085693359375,272.46307373046875,272.04998779296875,289.3520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302654389292,4.12599980847972e-08,0.0013026130618527,-0.1065742000937461,0.0,0.0,0.0,-0.0252669341862201,60.0,-15.480314254760742,-0.0,-1.1569549940304569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6415710449219,0.0,0.0,0.0001218779434566,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4114990234375,0.0,0.0,0.0001283433084608,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171264648437,0.0,0.0,9.479395521339028e-05,291.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6015319824219,0.0,0.0,0.0001283433521166,291.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5885314941406,0.0,0.0,0.0006088053924031,290.287841796875,294.1499938964844,272.04998779296875,271.085693359375,272.4583435058594,272.04998779296875,289.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012985934736207,4.0784957633377417e-08,0.001298552728258,-0.1053496822714805,0.0,0.0,0.0,-0.025031441822648,60.0,-15.42775821685791,-0.0,-1.1497527907522453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001210976115544,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0001275215763598,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.418703120900318e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,0.0001275216200156,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.0006049074581824,290.278564453125,294.1499938964844,272.04998779296875,271.085693359375,272.4490051269531,272.04998779296875,289.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902790913358,3.9812359631241634e-08,0.0012902392772957,-0.1028411984443664,0.0,0.0,0.0,-0.0245492998510599,60.0,-15.320866584777832,-0.0,-1.135076956870762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62939453125,0.0,0.0,0.0001210976115544,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0001275215763598,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,9.418703120900318e-05,291.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,0.0001275216200156,291.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.0006049074581824,290.278564453125,294.1499938964844,272.04998779296875,271.085693359375,272.4490051269531,272.04998779296875,289.3346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902790913358,3.9812359631241634e-08,0.0012902392772957,-0.1028411984443664,0.0,0.0,0.0,-0.0245492998510599,60.0,-15.320866584777832,-0.0,-1.135076956870762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.000120284872537,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001266657345695,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,9.355490328744054e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001266657782252,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0006008476484566,290.2693176269531,294.1499938964844,272.04998779296875,271.085693359375,272.44000244140625,272.04998779296875,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816195376217,3.8799395696287326e-08,0.0012815807713195,-0.1002265885472297,0.0,0.0,0.0,-0.0240471456199884,60.0,-15.210196495056152,-0.0,-1.1198920191191065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
