time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783000,291.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6173095703125,0.0,0.0,0.000120284872537,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3945007324219,0.0,0.0,0.0001266657345695,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5936279296875,0.0,0.0,9.355490328744054e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5785217285156,0.0,0.0,0.0001266657782252,291.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.56591796875,0.0,0.0,0.0006008476484566,290.2693176269531,294.1499938964844,272.04998779296875,271.085693359375,272.44000244140625,272.04998779296875,289.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816195376217,3.8799395696287326e-08,0.0012815807713195,-0.1002265885472297,0.0,0.0,0.0,-0.0240471456199884,60.0,-15.210196495056152,-0.0,-1.1198920191191065e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001194397627841,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001257757830899,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,9.28975932765752e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0001257758267456,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0005966261378489,290.2601013183594,294.1499938964844,272.04998779296875,271.085693359375,272.43121337890625,272.04998779296875,289.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272615045309,3.774609069751023e-08,0.0012725773267447,-0.0975057408213615,0.0,0.0,0.0,-0.0235249921679496,60.0,-15.096064567565918,-0.0,-1.1042106251579753e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6053161621094,0.0,0.0,0.0001194397627841,291.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38604736328125,0.0,0.0,0.0001257757830899,290.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5820007324219,0.0,0.0,9.28975932765752e-05,291.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.567138671875,0.0,0.0,0.0001257758267456,291.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55474853515625,0.0,0.0,0.0005966261378489,290.2601013183594,294.1499938964844,272.04998779296875,271.085693359375,272.43121337890625,272.04998779296875,289.3114624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272615045309,3.774609069751023e-08,0.0012725773267447,-0.0975057408213615,0.0,0.0,0.0,-0.0235249921679496,60.0,-15.096064567565918,-0.0,-1.1042106251579753e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001185624059871,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.000124851881992,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,9.22152103157714e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,0.0001248519401997,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0005922436248511,290.2509460449219,294.1499938964844,272.04998779296875,271.085693359375,272.4227294921875,272.04998779296875,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263267127797,3.665262227059429e-08,0.0012632304569706,-0.0946789234876632,0.0,0.0,0.0,-0.0229829289019107,60.0,-14.977567672729492,-0.0,-1.0880479806019141e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5934753417969,0.0,0.0,0.0001185624059871,291.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37762451171875,0.0,0.0,0.000124851881992,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705261230469,0.0,0.0,9.22152103157714e-05,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5558776855469,0.0,0.0,0.0001248519401997,291.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.543701171875,0.0,0.0,0.0005922436248511,290.2509460449219,294.1499938964844,272.04998779296875,271.085693359375,272.4227294921875,272.04998779296875,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263267127797,3.665262227059429e-08,0.0012632304569706,-0.0946789234876632,0.0,0.0,0.0,-0.0229829289019107,60.0,-14.977567672729492,-0.0,-1.0880479806019141e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783300,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58758544921875,0.0,0.0,0.0001181139014079,291.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3734436035156,0.0,0.0,0.0001243795995833,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,9.1866371803917e-05,291.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55029296875,0.0,0.0,0.000124379643239,291.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382080078125,0.0,0.0,0.0005900032119825,290.2463684082031,294.1499938964844,272.04998779296875,271.085693359375,272.4185485839844,272.04998779296875,289.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258488278836,3.609364895851287e-08,0.0012584521900862,-0.09323301166296,0.0,0.0,0.0,-0.0227058287709951,60.0,-14.917214393615724,-0.0,-1.079831619676952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58172607421875,0.0,0.0,0.0001176515870611,291.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3692321777344,0.0,0.0,0.0001238927507074,290.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55914306640625,0.0,0.0,9.150679397862405e-05,291.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.54473876953125,0.0,0.0,0.0001238927943632,291.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53271484375,0.0,0.0,0.0005876938812434,290.2418212890625,294.1499938964844,272.04998779296875,271.085693359375,272.4144592285156,272.04998779296875,289.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535625137388,3.551746985408499e-08,0.0012535270070657,-0.0917420014739036,0.0,0.0,0.0,-0.0224201995879411,60.0,-14.855600357055664,-0.0,-1.0713949194496308e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,9.0752677351702e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.000122871788335,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0005828506546095,290.23272705078125,294.1499938964844,272.04998779296875,271.085693359375,272.40643310546875,272.04998779296875,289.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211747705936,60.0,-14.728068351745604,-0.0,-1.0538086314682005e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.570068359375,0.0,0.0,0.0001166820147773,291.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36090087890625,0.0,0.0,0.0001228717446792,290.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478515625,0.0,0.0,9.0752677351702e-05,291.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.000122871788335,291.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5218505859375,0.0,0.0,0.0005828506546095,290.23272705078125,294.1499938964844,272.04998779296875,271.085693359375,272.40643310546875,272.04998779296875,289.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432319344952,3.4309099561369294e-08,0.0012431977083906,-0.0886131227016449,0.0,0.0,0.0,-0.0218211747705936,60.0,-14.728068351745604,-0.0,-1.0538086314682005e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001156453727162,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,0.0001217801545863,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0005776724428869,290.2237243652344,294.1499938964844,272.04998779296875,271.085693359375,272.3986511230469,272.04998779296875,289.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017172995641886e-08,0.0012321538524702,-0.085265077650547,0.0,0.0,0.0,-0.0211807284504175,60.0,-14.592459678649902,-0.0,-1.0351670454156193e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,0.0001156453727162,291.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.35260009765625,0.0,0.0,0.0001217801109305,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.53668212890625,0.0,0.0,8.994639938464388e-05,291.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.522705078125,0.0,0.0,0.0001217801545863,291.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5110778808594,0.0,0.0,0.0005776724428869,290.2237243652344,294.1499938964844,272.04998779296875,271.085693359375,272.3986511230469,272.04998779296875,289.265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321869144216,3.3017172995641886e-08,0.0012321538524702,-0.085265077650547,0.0,0.0,0.0,-0.0211807284504175,60.0,-14.592459678649902,-0.0,-1.0351670454156193e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001145579008152,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001206349552376,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,8.91005911398679e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001206349988933,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0005722403293475,290.2147521972656,294.1499938964844,272.04998779296875,271.085693359375,272.3911437988281,272.04998779296875,289.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206002138555,3.1661926414017216e-08,0.0012205685488879,-0.0817499384284019,0.0,0.0,0.0,-0.0205088909715414,60.0,-14.449872970581056,-0.0,-1.0157901186857998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.54718017578125,0.0,0.0,0.0001145579008152,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,0.0001206349552376,290.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.525634765625,0.0,0.0,8.91005911398679e-05,291.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5118713378906,0.0,0.0,0.0001206349988933,291.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0005722403293475,290.2147521972656,294.1499938964844,272.04998779296875,271.085693359375,272.3911437988281,272.04998779296875,289.2542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206002138555,3.1661926414017216e-08,0.0012205685488879,-0.0817499384284019,0.0,0.0,0.0,-0.0205088909715414,60.0,-14.449872970581056,-0.0,-1.0157901186857998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0001134470658143,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.000119465192256,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,8.823660755297169e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001194652286358,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,0.0005666914512403,290.20587158203125,294.1499938964844,272.04998779296875,271.085693359375,272.38385009765625,272.04998779296875,289.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087643845006,3.027757955464949e-08,0.001208734116517,-0.0781562700867652,0.0,0.0,0.0,-0.0198226254433393,60.0,-14.302888870239258,-0.0,-9.961858182805373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,0.0001134470658143,291.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3361511230469,0.0,0.0,0.000119465192256,290.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.51470947265625,0.0,0.0,8.823660755297169e-05,291.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001194652286358,291.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4898681640625,0.0,0.0,0.0005666914512403,290.20587158203125,294.1499938964844,272.04998779296875,271.085693359375,272.38385009765625,272.04998779296875,289.2429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087643845006,3.027757955464949e-08,0.001208734116517,-0.0781562700867652,0.0,0.0,0.0,-0.0198226254433393,60.0,-14.302888870239258,-0.0,-9.961858182805373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5303649902344,0.0,0.0,0.0001128933799918,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320617675781,0.0,0.0,0.0001188821333926,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.50927734375,0.0,0.0,8.780596544966102e-05,291.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.495849609375,0.0,0.0,0.0001188821697724,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4846496582031,0.0,0.0,0.0005639256560243,290.2014465332031,294.1499938964844,272.04998779296875,271.085693359375,272.3802795410156,272.04998779296875,289.2373352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028648052364,2.9587578609380216e-08,0.0012028352357447,-0.0763639509677887,0.0,0.0,0.0,-0.0194805674254894,60.0,-14.22882080078125,-0.0,-9.864856309604877e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5248107910156,0.0,0.0,0.0001123496840591,291.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3280029296875,0.0,0.0,0.0001183096028398,290.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.50390625,0.0,0.0,8.738309406908229e-05,291.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,0.0001183096392196,291.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4794311523437,0.0,0.0,0.0005612098029814,290.197021484375,294.1499938964844,272.04998779296875,271.085693359375,272.37677001953125,272.04998779296875,289.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197071862407,2.8910037030982494e-08,0.0011970428749918,-0.0746033117175102,0.0,0.0,0.0,-0.0191446878015995,60.0,-14.155250549316406,-0.0,-9.77006777702627e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001113127946155,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001172177071566,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,8.657661965116858e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001172177435364,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,0.0005560303106904,290.1882629394531,294.1499938964844,272.04998779296875,271.085693359375,272.3699035644531,272.04998779296875,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860236991196,2.761789197336385e-08,0.0011859961086884,-0.0712437033653259,0.0,0.0,0.0,-0.0185041259974241,60.0,-14.012421607971191,-0.0,-9.590560523520253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5138244628906,0.0,0.0,0.0001113127946155,291.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31988525390625,0.0,0.0,0.0001172177071566,290.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49322509765625,0.0,0.0,8.657661965116858e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800720214844,0.0,0.0,0.0001172177435364,291.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4691162109375,0.0,0.0,0.0005560303106904,290.1882629394531,294.1499938964844,272.04998779296875,271.085693359375,272.3699035644531,272.04998779296875,289.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860236991196,2.761789197336385e-08,0.0011859961086884,-0.0712437033653259,0.0,0.0,0.0,-0.0185041259974241,60.0,-14.012421607971191,-0.0,-9.590560523520253e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001103628310374,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0001162173430202,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,8.583776070736349e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,0.0001162173866759,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0005512850475497,290.1795349121094,294.1499938964844,272.04998779296875,271.085693359375,272.3632507324219,272.04998779296875,289.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759016197174,2.643408869573705e-08,0.0011758751934394,-0.0681637078523635,0.0,0.0,0.0,-0.0179172717034816,60.0,-13.878905296325684,-0.0,-9.427563441022357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.21875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029296875,0.0,0.0,0.0001103628310374,291.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31182861328125,0.0,0.0,0.0001162173430202,290.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4826354980469,0.0,0.0,8.583776070736349e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696655273437,0.0,0.0,0.0001162173866759,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588623046875,0.0,0.0,0.0005512850475497,290.1795349121094,294.1499938964844,272.04998779296875,271.085693359375,272.3632507324219,272.04998779296875,289.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759016197174,2.643408869573705e-08,0.0011758751934394,-0.0681637078523635,0.0,0.0,0.0,-0.0179172717034816,60.0,-13.878905296325684,-0.0,-9.427563441022357e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,0.0001095007610274,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.0001153095508925,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,8.516725938534364e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0001153095872723,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0005469788447953,290.1708679199219,294.1499938964844,272.04998779296875,271.085693359375,272.3568115234375,272.04998779296875,289.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667162179946,2.5359836897109744e-08,0.0011666908394545,-0.0653671026229858,0.0,0.0,0.0,-0.0173847265541553,60.0,-13.75607967376709,-0.0,-9.280856971827236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,0.0001095007610274,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3038330078125,0.0,0.0,0.0001153095508925,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721374511719,0.0,0.0,8.516725938534364e-05,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4593811035156,0.0,0.0,0.0001153095872723,291.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44873046875,0.0,0.0,0.0005469788447953,290.1708679199219,294.1499938964844,272.04998779296875,271.085693359375,272.3568115234375,272.04998779296875,289.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667162179946,2.5359836897109744e-08,0.0011666908394545,-0.0653671026229858,0.0,0.0,0.0,-0.0173847265541553,60.0,-13.75607967376709,-0.0,-9.280856971827236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001087409837055,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.0001145094647654,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,8.457632065983489e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,0.0001145095011452,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0005431835888884,290.1622314453125,294.1499938964844,272.04998779296875,271.085693359375,272.3505249023437,272.04998779296875,289.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586204636842,2.4413060017991484e-08,0.0011585960164666,-0.0629011020064354,0.0,0.0,0.0,-0.0169153735041618,60.0,-13.64524269104004,-0.0,-9.152511637466888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814758300781,0.0,0.0,0.0001087409837055,291.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958679199219,0.0,0.0,0.0001145094647654,290.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46173095703125,0.0,0.0,8.457632065983489e-05,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4491577148437,0.0,0.0,0.0001145095011452,291.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.0005431835888884,290.1622314453125,294.1499938964844,272.04998779296875,271.085693359375,272.3505249023437,272.04998779296875,289.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586204636842,2.4413060017991484e-08,0.0011585960164666,-0.0629011020064354,0.0,0.0,0.0,-0.0169153735041618,60.0,-13.64524269104004,-0.0,-9.152511637466888e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4761657714844,0.0,0.0,0.0001084013129002,291.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2918701171875,0.0,0.0,0.0001141517714131,290.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4565734863281,0.0,0.0,8.431213063886389e-05,291.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,0.0001141518077929,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43365478515625,0.0,0.0,0.0005414868937805,290.1579284667969,294.1499938964844,272.04998779296875,271.085693359375,272.3474426269531,272.04998779296875,289.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550011113286,2.398979326301287e-08,0.0011549771297723,-0.0617982819676399,0.0,0.0,0.0,-0.0167055446654558,60.0,-13.594672203063965,-0.0,-9.095422370819509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4708557128906,0.0,0.0,0.0001080927904695,291.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28790283203125,0.0,0.0,0.0001138268853537,290.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.451416015625,0.0,0.0,8.407216955674812e-05,291.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43902587890625,0.0,0.0,0.0001138269217335,291.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4286804199219,0.0,0.0,0.0005399457295425,290.1536560058594,294.1499938964844,272.04998779296875,271.085693359375,272.34442138671875,272.04998779296875,289.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011517137754708,2.360534523404567e-08,0.0011516901431605,-0.0607964172959327,0.0,0.0,0.0,-0.0165149588137865,60.0,-13.548068046569824,-0.0,-9.043722570822865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0001075598047464,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0001132656252593,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,8.365762914763764e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0001132656616391,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.00053728336934,290.14508056640625,294.1499938964844,272.04998779296875,271.085693359375,272.33843994140625,272.04998779296875,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460344539955,2.2941192057146512e-08,0.0011460115201771,-0.059065219014883,0.0,0.0,0.0,-0.0161857120692729,60.0,-13.464881896972656,-0.0,-8.954756935963817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603271484375,0.0,0.0,0.0001075598047464,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,0.0001132656252593,291.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.441162109375,0.0,0.0,8.365762914763764e-05,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4289245605469,0.0,0.0,0.0001132656616391,291.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187316894531,0.0,0.0,0.00053728336934,290.14508056640625,294.1499938964844,272.04998779296875,271.085693359375,272.33843994140625,272.04998779296875,289.1654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460344539955,2.2941192057146512e-08,0.0011460115201771,-0.059065219014883,0.0,0.0,0.0,-0.0161857120692729,60.0,-13.464881896972656,-0.0,-8.954756935963817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0001071430451702,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001128267613239,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,8.333348523592576e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0001128267977037,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0005352015723474,290.13653564453125,294.1499938964844,272.04998779296875,271.085693359375,272.3326416015625,272.0500183105469,289.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421875911504685e-08,0.001141571206972,-0.0577111914753913,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.396222114562988,-0.0,-8.885497493338337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498596191406,0.0,0.0,0.0001071430451702,291.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2720642089844,0.0,0.0,0.0001128267613239,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.43096923828125,0.0,0.0,8.333348523592576e-05,291.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189147949219,0.0,0.0,0.0001128267977037,291.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088439941406,0.0,0.0,0.0005352015723474,290.13653564453125,294.1499938964844,272.04998779296875,271.085693359375,272.3326416015625,272.0500183105469,289.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415936751291,2.2421875911504685e-08,0.001141571206972,-0.0577111914753913,0.0,0.0,0.0,-0.0159282647073268,60.0,-13.396222114562988,-0.0,-8.885497493338337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.0001124450864153,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0005333910812623,290.12799072265625,294.1499938964844,272.0510559082031,271.0867004394531,272.32696533203125,272.0503845214844,289.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.338269233703612,-0.0,-8.825482922247829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4394226074219,0.0,0.0,0.0001067806006176,291.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2641296386719,0.0,0.0,0.0001124450864153,291.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208068847656,0.0,0.0,8.305157825816423e-05,291.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,0.0001124451227951,291.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3990173339844,0.0,0.0,0.0005333910812623,290.12799072265625,294.1499938964844,272.0510559082031,271.0867004394531,272.32696533203125,272.0503845214844,289.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377318296581,2.197023718508717e-08,0.0011377098271623,-0.0565333701670169,0.0,0.0,0.0,-0.015704371035099,60.0,-13.338269233703612,-0.0,-8.825482922247829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290466308594,0.0,0.0,0.0001064010066329,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0005314949085004,290.11944580078125,294.1499938964844,272.0541076660156,271.089599609375,272.32147216796875,272.0518493652344,289.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.281359672546388,-0.0,-8.762847159005106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290466308594,0.0,0.0,0.0001064010066329,291.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.00011204535258,291.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106750488281,0.0,0.0,8.275633445009589e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3989562988281,0.0,0.0,0.0001120453889598,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3891906738281,0.0,0.0,0.0005314949085004,290.11944580078125,294.1499938964844,272.0541076660156,271.089599609375,272.32147216796875,272.0518493652344,289.1332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336873285472,2.149723599131903e-08,0.0011336657917127,-0.055299587547779,0.0,0.0,0.0,-0.0154698872938752,60.0,-13.281359672546388,-0.0,-8.762847159005106e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4238586425781,0.0,0.0,0.000106204432086,291.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25225830078125,0.0,0.0,0.0001118383515859,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4056396484375,0.0,0.0,8.260344475274906e-05,291.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939819335937,0.0,0.0,0.0001118383879656,291.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3843078613281,0.0,0.0,0.0005305130034685,290.1151733398437,294.1499938964844,272.0563659667969,271.0917663574219,272.3187866210937,272.0532531738281,289.1279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011315929004922,2.125229237037729e-08,0.0011315717129036,-0.054660577327013,0.0,0.0,0.0,-0.0153484595939517,60.0,-13.251850128173828,-0.0,-8.73049899041689e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,0.0001060032009263,291.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2483215332031,0.0,0.0,0.0001116264538723,291.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4006042480469,0.0,0.0,8.244693890446797e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890380859375,0.0,0.0,0.0001116264829761,291.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3794250488281,0.0,0.0,0.0005295078153721,290.1109313964844,294.1499938964844,272.05908203125,271.0943603515625,272.3161926269531,272.0550537109375,289.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294489959254,2.1001552497068587e-08,0.0011294279247522,-0.0540063753724098,0.0,0.0,0.0,-0.0152241587638854,60.0,-13.22153663635254,-0.0,-8.697446673977539e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0001055858156178,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,0.0001111869278247,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,8.212230750359595e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001111869569285,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0005274229333736,290.1024169921875,294.1499938964844,272.0658874511719,271.100830078125,272.3111267089844,272.0598449707031,289.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481465412558464e-08,0.0011249813251197,-0.0526492148637771,0.0,0.0,0.0,-0.0149663323536515,60.0,-13.158416748046877,-0.0,-8.629089620626473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0001055858156178,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24041748046875,0.0,0.0,0.0001111869278247,291.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905639648437,0.0,0.0,8.212230750359595e-05,291.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791809082031,0.0,0.0,0.0001111869569285,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36968994140625,0.0,0.0,0.0005274229333736,290.1024169921875,294.1499938964844,272.0658874511719,271.100830078125,272.3111267089844,272.0598449707031,289.1120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481465412558464e-08,0.0011249813251197,-0.0526492148637771,0.0,0.0,0.0,-0.0149663323536515,60.0,-13.158416748046877,-0.0,-8.629089620626473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
