time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787680,291.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2144775390625,0.0,0.0,9.626612882129848e-05,291.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0859069824219,0.0,0.0,0.0001013728469843,291.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2008056640625,0.0,0.0,7.487365655833855e-05,290.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.19207763671875,0.0,0.0,0.0001013728688121,291.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.184814453125,0.0,0.0,0.0004808691446669,289.936767578125,294.1499938964844,272.4281921386719,271.4460144042969,272.2869567871094,272.3758850097656,288.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869371015407523e-09,0.0010256930254399,-0.0222865808755159,0.0,0.0,0.0,-0.0092097474262118,60.0,-11.602723121643066,-0.0,-7.173005656113673e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.60288743954152e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0001011230124277,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,7.468912372132763e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001011230342555,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0004796840366907,289.9286804199219,294.1499938964844,272.4498291015625,271.4666442871094,272.2897644042969,272.3957214355469,288.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573779908260803e-09,0.0010231652995571,-0.0215125437825918,0.0,0.0,0.0,-0.0090632094070315,60.0,-11.549826622009276,-0.0,-7.137693103231868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,9.60288743954152e-05,291.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0783386230469,0.0,0.0,0.0001011230124277,291.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,7.468912372132763e-05,290.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18316650390625,0.0,0.0,0.0001011230342555,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,0.0004796840366907,289.9286804199219,294.1499938964844,272.4498291015625,271.4666442871094,272.2897644042969,272.3957214355469,288.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231739142909,8.573779908260803e-09,0.0010231652995571,-0.0215125437825918,0.0,0.0,0.0,-0.0090632094070315,60.0,-11.549826622009276,-0.0,-7.137693103231868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.582507482264192e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001009084007819,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,7.453061698470265e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001009084226097,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0004786660138051,289.92059326171875,294.1499938964844,272.4710693359375,271.48687744140625,272.2929077148437,272.4154663085937,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210024192929,8.31987190252903e-09,0.001020994153805,-0.0208476278930902,0.0,0.0,0.0,-0.0089373365044593,60.0,-11.501761436462402,-0.0,-7.107429667030375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960754394531,0.0,0.0,9.582507482264192e-05,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707702636719,0.0,0.0,0.0001009084007819,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,7.453061698470265e-05,290.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001009084226097,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,0.0004786660138051,289.92059326171875,294.1499938964844,272.4710693359375,271.48687744140625,272.2929077148437,272.4154663085937,288.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210024192929,8.31987190252903e-09,0.001020994153805,-0.0208476278930902,0.0,0.0,0.0,-0.0089373365044593,60.0,-11.501761436462402,-0.0,-7.107429667030375e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787980,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,9.565313666826114e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001007273458526,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,7.439688488375396e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0001007273676805,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004778071597684,289.9125366210937,294.1499938964844,272.4918212890625,271.5066223144531,272.2963562011719,272.43505859375,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105661031265754e-09,0.0010191623587161,-0.0202866457402706,0.0,0.0,0.0,-0.0088311424478888,60.0,-11.457868576049805,-0.0,-7.08194747289781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1869201660156,0.0,0.0,9.565313666826114e-05,291.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001007273458526,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1737670898437,0.0,0.0,7.439688488375396e-05,290.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1653747558594,0.0,0.0,0.0001007273676805,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,0.0004778071597684,289.9125366210937,294.1499938964844,272.4918212890625,271.5066223144531,272.2963562011719,272.43505859375,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191703913733,8.105661031265754e-09,0.0010191623587161,-0.0202866457402706,0.0,0.0,0.0,-0.0088311424478888,60.0,-11.457868576049805,-0.0,-7.08194747289781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,9.557788871461526e-05,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594177246094,0.0,0.0,0.0001006481033982,291.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1692810058594,0.0,0.0,7.433835708070546e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,0.0001006481252261,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15399169921875,0.0,0.0,0.000477431283798,289.9084777832031,294.1499938964844,272.501953125,271.51629638671875,272.2982177734375,272.4447937011719,288.8821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183686390519,8.011907581817468e-09,0.0010183606063947,-0.0200411155819892,0.0,0.0,0.0,-0.0087846647948026,60.0,-11.437647819519045,-0.0,-7.07080971551477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.17779541015625,0.0,0.0,9.550917457090692e-05,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556335449219,0.0,0.0,0.0001005757439997,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.164794921875,0.0,0.0,7.428491517202929e-05,290.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565246582031,0.0,0.0,0.0001005757658276,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1496276855469,0.0,0.0,0.0004770880332216,289.9044494628906,294.1499938964844,272.511962890625,271.5258178710937,272.3001403808594,272.4544677734375,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926297840299412e-09,0.001017628586851,-0.0198169108480215,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.418336868286133,-0.0,-7.060646822765193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0001004495497909,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001004495643428,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0004764893965329,289.8963623046875,294.1499938964844,272.5313720703125,271.5443115234375,272.3041687011719,272.4736022949219,288.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776992383412562e-09,0.0010163517436012,-0.0194258838891983,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.382163047790527,-0.0,-7.042939387247317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1686706542969,0.0,0.0,9.538933227304368e-05,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04803466796875,0.0,0.0,0.0001004495497909,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,7.419170287903398e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1476745605469,0.0,0.0,0.0001004495643428,291.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1408386230469,0.0,0.0,0.0004764893965329,289.8963623046875,294.1499938964844,272.5313720703125,271.5443115234375,272.3041687011719,272.4736022949219,288.8685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776992383412562e-09,0.0010163517436012,-0.0194258838891983,0.0,0.0,0.0,-0.0086682066321372,60.0,-11.382163047790527,-0.0,-7.042939387247317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.529146336717532e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,0.0001003464858513,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,7.41155818104744e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001003465076792,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0004760005103889,289.8882751464844,294.1499938964844,272.54998779296875,271.5620422363281,272.3084716796875,272.4923400878906,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655060585420871e-09,0.0010153091279789,-0.0191065408289432,0.0,0.0,0.0,-0.0086077591404318,60.0,-11.349729537963867,-0.0,-7.02849476397205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1595458984375,0.0,0.0,9.529146336717532e-05,291.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404357910156,0.0,0.0,0.0001003464858513,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468811035156,0.0,0.0,7.41155818104744e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1388244628906,0.0,0.0,0.0001003465076792,291.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.132080078125,0.0,0.0,0.0004760005103889,289.8882751464844,294.1499938964844,272.54998779296875,271.5620422363281,272.3084716796875,272.4923400878906,288.859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153166949748,7.655060585420871e-09,0.0010153091279789,-0.0191065408289432,0.0,0.0,0.0,-0.0086077591404318,60.0,-11.349729537963867,-0.0,-7.02849476397205e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,7.405095675494522e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.000475585431559,289.88018798828125,294.1499938964844,272.5683288574219,271.5790100097656,272.3130187988281,272.5107727050781,288.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551535396999043e-09,0.0010144237894564,-0.01883539929986,0.0,0.0,0.0,-0.0085564367473125,60.0,-11.31967544555664,-0.0,-7.016242875579337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15045166015625,0.0,0.0,9.520836465526372e-05,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0328369140625,0.0,0.0,0.0001002589779091,291.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.137939453125,0.0,0.0,7.405095675494522e-05,290.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299743652344,0.0,0.0,0.0001002589997369,291.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.000475585431559,289.88018798828125,294.1499938964844,272.5683288574219,271.5790100097656,272.3130187988281,272.5107727050781,288.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144313564524,7.551535396999043e-09,0.0010144237894564,-0.01883539929986,0.0,0.0,0.0,-0.0085564367473125,60.0,-11.31967544555664,-0.0,-7.016242875579337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.51386318774894e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,0.0001001855416689,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,7.399671449093148e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001001855634967,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0004752370878122,289.8721008300781,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464652007627137e-09,0.0010136808268725,-0.0186078436672687,0.0,0.0,0.0,-0.0085133649408817,60.0,-11.291449546813965,-0.0,-7.005968427620246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,9.51386318774894e-05,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252380371094,0.0,0.0,0.0001001855416689,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1290283203125,0.0,0.0,7.399671449093148e-05,290.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12115478515625,0.0,0.0,0.0001001855634967,291.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1145935058594,0.0,0.0,0.0004752370878122,289.8721008300781,294.1499938964844,272.58697509765625,271.5953063964844,272.3178100585937,272.5290222167969,288.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136882774531,7.464652007627137e-09,0.0010136808268725,-0.0186078436672687,0.0,0.0,0.0,-0.0085133649408817,60.0,-11.291449546813965,-0.0,-7.005968427620246e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368408203125,0.0,0.0,9.510813833912836e-05,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0214233398437,0.0,0.0,0.0001001534401439,291.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,7.397300214506686e-05,290.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1167297363281,0.0,0.0,0.0001001534546958,291.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102294921875,0.0,0.0,0.0004750847874674,289.8680419921875,294.1499938964844,272.5964050292969,271.60321044921875,272.3203125,272.5381164550781,288.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133634787052,7.426670389776291e-09,0.0010133560281246,-0.0185083653777837,0.0,0.0,0.0,-0.0084945363923907,60.0,-11.277904510498049,-0.0,-7.001479218615715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322937011719,0.0,0.0,9.508018410997464e-05,291.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0176086425781,0.0,0.0,0.0001001240016194,291.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1200866699219,0.0,0.0,7.395125430775806e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123352050781,0.0,0.0,0.0001001240161713,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0004749451472889,289.8639831542969,294.1499938964844,272.6058959960937,271.6109619140625,272.3228759765625,272.5472412109375,288.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130655718967,7.391842249404591e-09,0.0010130581213161,-0.0184171441942453,0.0,0.0,0.0,-0.0084772696718573,60.0,-11.264650344848633,-0.0,-6.997364465632927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,9.503161709289998e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001000728516373,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,7.391347753582522e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0001000728734652,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0004747025377582,289.8558654785156,294.1499938964844,272.62506103515625,271.62603759765625,272.3281555175781,272.5655517578125,288.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.33133243002726e-09,0.0010125407716259,-0.0182586591690778,0.0,0.0,0.0,-0.0084472727030515,60.0,-11.238958358764648,-0.0,-6.990217826796652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,9.503161709289998e-05,291.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0099792480469,0.0,0.0,0.0001000728516373,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,7.391347753582522e-05,290.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0001000728734652,291.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0971069335937,0.0,0.0,0.0004747025377582,289.8558654785156,294.1499938964844,272.62506103515625,271.62603759765625,272.3281555175781,272.5655517578125,288.82421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125481057912,7.33133243002726e-09,0.0010125407716259,-0.0182586591690778,0.0,0.0,0.0,-0.0084472727030515,60.0,-11.238958358764648,-0.0,-6.990217826796652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,9.499142470303924e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001000305346678,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,7.388222002191469e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0001000305492198,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0004745017795357,289.8477478027344,294.1499938964844,272.6444702148437,271.6405639648437,272.3337097167969,272.583984375,288.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.281264924330344e-09,0.0010121125960722,-0.0181275233626365,0.0,0.0,0.0,-0.0084224520251154,60.0,-11.214188575744627,-0.0,-6.984306821777865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,9.499142470303924e-05,291.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001000305346678,291.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1022644042969,0.0,0.0,7.388222002191469e-05,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0001000305492198,291.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08837890625,0.0,0.0,0.0004745017795357,289.8477478027344,294.1499938964844,272.6444702148437,271.6405639648437,272.3337097167969,272.583984375,288.8154602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121198138222,7.281264924330344e-09,0.0010121125960722,-0.0181275233626365,0.0,0.0,0.0,-0.0084224520251154,60.0,-11.214188575744627,-0.0,-6.984306821777865e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.495855192653836e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.999591566156596e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.385665230685845e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.99959374894388e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0004743375757243,289.8396301269531,294.1499938964844,272.6640930175781,271.65460205078125,272.3394470214844,272.60260009765625,288.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117696365341,7.240313237844019e-09,0.0010117624187842,-0.0180202629417181,0.0,0.0,0.0,-0.0084021501243114,60.0,-11.1902494430542,-0.0,-6.979474420631959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051025390625,0.0,0.0,9.495855192653836e-05,291.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,9.999591566156596e-05,291.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0933532714844,0.0,0.0,7.385665230685845e-05,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,9.99959374894388e-05,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.07965087890625,0.0,0.0,0.0004743375757243,289.8396301269531,294.1499938964844,272.6640930175781,271.65460205078125,272.3394470214844,272.60260009765625,288.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117696365341,7.240313237844019e-09,0.0010117624187842,-0.0180202629417181,0.0,0.0,0.0,-0.0084021501243114,60.0,-11.1902494430542,-0.0,-6.979474420631959e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,9.493248217040672e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.996846347348765e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.383637421298772e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,9.996847802540287e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.000474207336083,289.8314819335937,294.1499938964844,272.68389892578125,271.66815185546875,272.3454895019531,272.6214294433594,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114918695762,7.207836549838475e-09,0.0010114846518263,-0.017935199663043,0.0,0.0,0.0,-0.008386050350964,60.0,-11.167116165161133,-0.0,-6.975643174200742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,9.493248217040672e-05,291.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,9.996846347348765e-05,291.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08447265625,0.0,0.0,7.383637421298772e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0770568847656,0.0,0.0,9.996847802540287e-05,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0709228515625,0.0,0.0,0.000474207336083,289.8314819335937,294.1499938964844,272.68389892578125,271.66815185546875,272.3454895019531,272.6214294433594,288.7981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114918695762,7.207836549838475e-09,0.0010114846518263,-0.017935199663043,0.0,0.0,0.0,-0.008386050350964,60.0,-11.167116165161133,-0.0,-6.975643174200742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915222167969,0.0,0.0,9.4921539130155e-05,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,9.995693835662678e-05,291.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800170898437,0.0,0.0,7.382786134257913e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,9.9956952908542e-05,291.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0665588378906,0.0,0.0,0.0004741526499856,289.8274230957031,294.1499938964844,272.6938781738281,271.6748046875,272.3486022949219,272.63092041015625,288.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.1941999024716105e-09,0.0010113680036738,-0.0178994815796613,0.0,0.0,0.0,-0.0083792898803949,60.0,-11.155801773071287,-0.0,-6.97403450544698e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870056152344,0.0,0.0,9.49122550082393e-05,291.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793701171875,0.0,0.0,9.994715946959332e-05,291.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0755615234375,0.0,0.0,7.382064359262586e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0682678222656,0.0,0.0,9.994718129746616e-05,291.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0004741062875837,289.8233337402344,294.1499938964844,272.70391845703125,271.68133544921875,272.3517761230469,272.6404724121094,288.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112763848155,7.182636263536324e-09,0.0010112691670656,-0.0178691931068897,0.0,0.0,0.0,-0.0083735575899481,60.0,-11.144640922546388,-0.0,-6.972670973937056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,9.489765216130765e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,9.993178537115456e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,7.380928582279012e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.993179992306978e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0004740333533845,289.815185546875,294.1499938964844,272.7240905761719,271.6941223144531,272.3583374023437,272.6597595214844,288.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111207375302,7.164448589946914e-09,0.0010111136361956,-0.0178215559571981,0.0,0.0,0.0,-0.0083645405247807,60.0,-11.122737884521484,-0.0,-6.970525845417799e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,9.489765216130765e-05,291.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716796875,0.0,0.0,9.993178537115456e-05,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0666809082031,0.0,0.0,7.380928582279012e-05,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.993179992306978e-05,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.053466796875,0.0,0.0,0.0004740333533845,289.815185546875,294.1499938964844,272.7240905761719,271.6941223144531,272.3583374023437,272.6597595214844,288.78094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111207375302,7.164448589946914e-09,0.0010111136361956,-0.0178215559571981,0.0,0.0,0.0,-0.0083645405247807,60.0,-11.122737884521484,-0.0,-6.970525845417799e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,9.48877932387404e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,9.992140257963912e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,7.380161696346477e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,9.992142440751196e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0004739841388072,289.8070068359375,294.1499938964844,272.744384765625,271.70660400390625,272.3651123046875,272.6792297363281,288.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.152172187829819e-09,0.0010110086295753,-0.0177894011139869,0.0,0.0,0.0,-0.0083584543317556,60.0,-11.101333618164062,-0.0,-6.969078469865053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689392089844,0.0,0.0,9.48877932387404e-05,291.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9639587402344,0.0,0.0,9.992140257963912e-05,291.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577697753906,0.0,0.0,7.380161696346477e-05,290.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0506591796875,0.0,0.0,9.992142440751196e-05,291.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04473876953125,0.0,0.0,0.0004739841388072,289.8070068359375,294.1499938964844,272.744384765625,271.70660400390625,272.3651123046875,272.6792297363281,288.7723999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.152172187829819e-09,0.0010110086295753,-0.0177894011139869,0.0,0.0,0.0,-0.0083584543317556,60.0,-11.101333618164062,-0.0,-6.969078469865053e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.488217619946226e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,9.991548722609878e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,7.379725138889626e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.991550905397162e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0004739560536108,289.798828125,294.1499938964844,272.7648010253906,271.71881103515625,272.37213134765625,272.69891357421875,288.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109558934345,7.145175562328632e-09,0.0010109487920999,-0.0177710764110088,0.0,0.0,0.0,-0.0083549860864877,60.0,-11.080416679382324,-0.0,-6.968253529748837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0599060058594,0.0,0.0,9.488217619946226e-05,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,9.991548722609878e-05,291.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.04888916015625,0.0,0.0,7.379725138889626e-05,290.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.991550905397162e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0360107421875,0.0,0.0,0.0004739560536108,289.798828125,294.1499938964844,272.7648010253906,271.71881103515625,272.37213134765625,272.69891357421875,288.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109558934345,7.145175562328632e-09,0.0010109487920999,-0.0177710764110088,0.0,0.0,0.0,-0.0083549860864877,60.0,-11.080416679382324,-0.0,-6.968253529748837e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,9.488048090133816e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.99137046164833e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.379592716461048e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,9.991371916839852e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0004739475843962,289.7906494140625,294.1499938964844,272.78533935546875,271.73077392578125,272.37939453125,272.7187805175781,288.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109378490597,7.143064806314214e-09,0.001010930747725,-0.0177655480802059,0.0,0.0,0.0,-0.0083539392799139,60.0,-11.059932708740234,-0.0,-6.96800483979132e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,9.488048090133816e-05,291.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9485168457031,0.0,0.0,9.99137046164833e-05,291.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,7.379592716461048e-05,290.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0330505371094,0.0,0.0,9.991371916839852e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0004739475843962,289.7906494140625,294.1499938964844,272.78533935546875,271.73077392578125,272.37939453125,272.7187805175781,288.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109378490597,7.143064806314214e-09,0.001010930747725,-0.0177655480802059,0.0,0.0,0.0,-0.0083539392799139,60.0,-11.059932708740234,-0.0,-6.96800483979132e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463562011719,0.0,0.0,9.488075011176988e-05,291.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.94464111328125,0.0,0.0,9.991398837883024e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355529785156,0.0,0.0,7.379613816738129e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0286560058594,0.0,0.0,9.991400293074548e-05,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0229187011719,0.0,0.0,0.0004739489522762,289.7865295410156,294.1499938964844,272.795654296875,271.7366943359375,272.38311767578125,272.7287902832031,288.751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406310916589e-09,0.0010109336581081,-0.0177664421498775,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.049837112426758,-0.0,-6.968045340727258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,9.488200885243714e-05,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407653808594,0.0,0.0,9.991531260311604e-05,291.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310974121094,0.0,0.0,7.37971204216592e-05,290.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242614746094,0.0,0.0,9.991532715503126e-05,291.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185546875,0.0,0.0,0.0004739552095998,289.7824401855469,294.1499938964844,272.80596923828125,271.7425842285156,272.38690185546875,272.73883056640625,288.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.1449743899165705e-09,0.0010109470458701,-0.0177705492824316,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.039834022521973,-0.0,-6.968230081838557e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
