time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
794700,291.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6871337890625,0.0,0.0,9.620275523047894e-05,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258544921875,0.0,0.0,0.0001013061264529,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806335449219,0.0,0.0,7.482436922146007e-05,290.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6764831542969,0.0,0.0,0.0001013061337289,291.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6730041503906,0.0,0.0,0.0004805526405107,289.4519958496094,294.1499938964844,273.29608154296875,272.0992126464844,272.7945556640625,273.31103515625,288.43182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.613432884216309,-0.0,-7.163587412151173e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68267822265625,0.0,0.0,9.622890502214432e-05,291.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6217346191406,0.0,0.0,0.0001013336586765,290.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6761779785156,0.0,0.0,7.484470552299172e-05,290.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67205810546875,0.0,0.0,0.0001013336732285,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6686096191406,0.0,0.0,0.0004806832585018,289.44775390625,294.1499938964844,273.29022216796875,272.0938720703125,272.7990417480469,273.30767822265625,288.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656318753957,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.617473602294922,-0.0,-7.167481896885874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0004809234815184,289.4392395019531,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626222610473633,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737060546875,0.0,0.0,9.627699182601646e-05,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6135559082031,0.0,0.0,0.0001013842993415,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.66729736328125,0.0,0.0,7.488210394512862e-05,290.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6632385253906,0.0,0.0,0.0001013843138935,291.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6598205566406,0.0,0.0,0.0004809234815184,289.4392395019531,294.1499938964844,273.2769470214844,272.08160400390625,272.8077392578125,273.2995300292969,288.4202880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883099589240828e-09,0.0010258094407618,-0.0223225317895412,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.626222610473633,-0.0,-7.174647720376015e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004811383550986,289.43072509765625,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,288.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63582992553711,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.66473388671875,0.0,0.0,9.632000728743152e-05,291.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6053466796875,0.0,0.0,0.0001014295994536,290.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584167480469,0.0,0.0,7.491556607419625e-05,290.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6543884277344,0.0,0.0,0.0001014296067296,291.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6510314941406,0.0,0.0,0.0004811383550986,289.43072509765625,294.1499938964844,273.2615051269531,272.0672302246094,272.8160095214844,273.28936767578125,288.41259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936694939620793e-09,0.0010262677678838,-0.0224628709256649,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.63582992553711,-0.0,-7.18106036856625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,0.0004813172272406,289.4222412109375,294.1499938964844,273.2438659667969,272.0506591796875,272.8238220214844,273.2769470214844,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646367073059082,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6557922363281,0.0,0.0,9.635581955080852e-05,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,0.000101467303466,290.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6495361328125,0.0,0.0,7.494341116398573e-05,290.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0001014673180179,291.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,0.0004813172272406,289.4222412109375,294.1499938964844,273.2438659667969,272.0506591796875,272.8238220214844,273.2769470214844,288.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.981309029820752e-09,0.0010266492608934,-0.0225796941667795,0.0,0.0,0.0,-0.0092652356252074,60.0,-10.646367073059082,-0.0,-7.186400807768224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0004814653948415,289.4137268066406,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657660484313965,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,9.638548363000154e-05,291.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,0.000101498546428,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,7.49664832255803e-05,290.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6367492675781,0.0,0.0,0.000101498553704,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.63348388671875,0.0,0.0,0.0004814653948415,289.4137268066406,294.1499938964844,273.22393798828125,272.0318603515625,272.8311462402344,273.2625427246094,288.397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827235111341e-09,0.0010269653284922,-0.0226764809340238,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657660484313965,-0.0,-7.190826778469275e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.642333984375,0.0,0.0,9.639733616495504e-05,291.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5848388671875,0.0,0.0,0.0001015110319713,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63623046875,0.0,0.0,7.497570913983509e-05,290.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63232421875,0.0,0.0,0.0001015110392472,291.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62908935546875,0.0,0.0,0.0004815246211364,289.4094543457031,294.1499938964844,273.213134765625,272.0216064453125,272.8346252441406,273.2545166015625,288.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033041870054603e-09,0.0010270916391164,-0.0227151550352573,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.663630485534668,-0.0,-7.19259531933858e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63787841796875,0.0,0.0,9.640722419135273e-05,291.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5807189941406,0.0,0.0,0.0001015214365907,290.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318054199219,0.0,0.0,7.498339255107567e-05,290.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0001015214511426,291.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.62469482421875,0.0,0.0,0.0004815740103367,289.4052124023437,294.1499938964844,273.20172119140625,272.0107421875,272.83795166015625,273.24591064453125,288.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474085986614,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.669795989990234,-0.0,-7.194071116600753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0004816390865016,289.3966979980469,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.682743072509766,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6289367675781,0.0,0.0,9.642024815548211e-05,291.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.572509765625,0.0,0.0,0.0001015351590467,290.9559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229248046875,0.0,0.0,7.499352796003222e-05,290.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6191101074219,0.0,0.0,0.0001015351663227,291.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.61590576171875,0.0,0.0,0.0004816390865016,289.3966979980469,294.1499938964844,273.1770935058594,271.9872131347656,272.8441772460937,273.2269592285156,288.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061594141712705e-09,0.0010273358784615,-0.0227899178862571,0.0,0.0,0.0,-0.0093050366267561,60.0,-10.682743072509766,-0.0,-7.19601587206853e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0004816635919269,289.38818359375,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.696416854858398,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6199951171875,0.0,0.0,9.642515942687167e-05,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5643005371094,0.0,0.0,0.0001015403249766,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61407470703125,0.0,0.0,7.499734783777967e-05,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6102905273437,0.0,0.0,0.0001015403395285,291.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6071472167969,0.0,0.0,0.0004816635919269,289.38818359375,294.1499938964844,273.1499938964844,271.9612121582031,272.849853515625,273.205810546875,288.37420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059310466051,0.0,0.0,0.0,-0.0093080680817365,60.0,-10.696416854858398,-0.0,-7.196748441629097e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0004816316650249,289.3796691894531,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.711055755615234,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6110534667969,0.0,0.0,9.641876386012882e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560607910156,0.0,0.0,0.0001015335947158,290.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6051940917969,0.0,0.0,7.499237108277157e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6014709472656,0.0,0.0,0.0001015336019918,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5983581542969,0.0,0.0,0.0004816316650249,289.3796691894531,294.1499938964844,273.1194152832031,271.93170166015625,272.8549194335937,273.1822509765625,288.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059745842421309e-09,0.0010273201623931,-0.0227850787341594,0.0,0.0,0.0,-0.0093041211366653,60.0,-10.711055755615234,-0.0,-7.195794182734971e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0004815369029529,289.37115478515625,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.0227231997996568,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.727139472961426,-0.0,-7.192963380475703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.60211181640625,0.0,0.0,9.639979543862864e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,0.0001015136222122,290.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5963439941406,0.0,0.0,7.497762271668762e-05,290.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5926818847656,0.0,0.0,0.0001015136294881,291.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.589599609375,0.0,0.0,0.0004815369029529,289.37115478515625,294.1499938964844,273.08453369140625,271.8978576660156,272.8593139648437,273.15576171875,288.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271271457895,9.036114079208346e-09,0.0010271180653944,-0.0227231997996568,0.0,0.0,0.0,-0.0092924060299992,60.0,-10.727139472961426,-0.0,-7.192963380475703e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.59765625,0.0,0.0,9.638627670938148e-05,291.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5437316894531,0.0,0.0,0.0001014993904391,290.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,7.496710895793512e-05,290.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5882873535156,0.0,0.0,0.000101499397715,291.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5852355957031,0.0,0.0,0.0004814693820662,289.3669128417969,294.1499938964844,273.0655212402344,271.8794250488281,272.8612060546875,273.14117431640625,288.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.73581600189209,-0.0,-7.190946860191616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5932006835937,0.0,0.0,9.636986214900388e-05,291.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53961181640625,0.0,0.0,0.0001014820954878,290.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875244140625,0.0,0.0,7.495433237636462e-05,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001014821027638,291.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5808410644531,0.0,0.0,0.000481387367472,289.3626403808594,294.1499938964844,273.0455627441406,271.8599853515625,272.8628845214844,273.12579345703125,288.3512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.744839668273926,-0.0,-7.188496908838715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0004811820981558,289.3541564941406,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763991355895996,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58428955078125,0.0,0.0,9.6328767540399e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314025878906,0.0,0.0,0.0001014388180919,290.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57867431640625,0.0,0.0,7.492236909456551e-05,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5751037597656,0.0,0.0,0.0001014388326439,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721130371094,0.0,0.0,0.0004811820981558,289.3541564941406,294.1499938964844,273.0028381347656,271.8183288574219,272.8656616210937,273.0924377441406,288.3435363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763991355895996,-0.0,-7.18236776720005e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231628417969,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,7.488273695344105e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0004809275560546,289.3456420898437,294.1499938964844,272.95660400390625,271.77313232421875,272.8676452636719,273.0559997558594,288.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78445529937744,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5754089355469,0.0,0.0,9.627780673326924e-05,291.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5231628417969,0.0,0.0,0.0001013851651805,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5698547363281,0.0,0.0,7.488273695344105e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663146972656,0.0,0.0,0.0001013851724565,291.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5633544921875,0.0,0.0,0.0004809275560546,289.3456420898437,294.1499938964844,272.95660400390625,271.77313232421875,272.8676452636719,273.0559997558594,288.3358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78445529937744,-0.0,-7.174771354812037e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,0.0004806308133993,289.337158203125,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0161437988281,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80625820159912,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5665283203125,0.0,0.0,9.621839853934944e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51495361328125,0.0,0.0,0.0001013226064969,290.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.56103515625,0.0,0.0,7.483653462259099e-05,290.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5575561523437,0.0,0.0,0.0001013226137729,291.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5546264648437,0.0,0.0,0.0004806308133993,289.337158203125,294.1499938964844,272.9071350097656,271.7247619628906,272.86871337890625,273.0161437988281,288.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314262598752,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.80625820159912,-0.0,-7.165920123952675e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0004802907642442,289.3287048339844,294.1499938964844,272.8547058105469,271.67340087890625,272.8687438964844,272.972900390625,288.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.829322814941406,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,9.615032467991114e-05,291.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0001012509164866,290.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.55224609375,0.0,0.0,7.478358747903258e-05,290.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,0.0001012509237625,291.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458984375,0.0,0.0,0.0004802907642442,289.3287048339844,294.1499938964844,272.8547058105469,271.67340087890625,272.8687438964844,272.972900390625,288.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.0219093356281518,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.829322814941406,-0.0,-7.155784231827057e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55322265625,0.0,0.0,9.611371933715418e-05,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,0.0001012123684631,290.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478515625,0.0,0.0,7.475511665688828e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5444030761719,0.0,0.0,0.000101212383015,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54156494140625,0.0,0.0,0.0004801079048775,289.324462890625,294.1499938964844,272.82745361328125,271.6466979980469,272.8684387207031,272.95025634765625,288.31671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240792762488,8.679699625702142e-09,0.0010240706615149,-0.0217899102717638,0.0,0.0,0.0,-0.0091157164424657,60.0,-10.84122085571289,-0.0,-7.150336500671983e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5487976074219,0.0,0.0,9.607522952137516e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.49853515625,0.0,0.0,0.0001011718413792,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54345703125,0.0,0.0,7.472518336726353e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400390625,0.0,0.0,0.0001011718486552,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5372009277344,0.0,0.0,0.0004799156449735,289.3202209472656,294.1499938964844,272.799560546875,271.6193542480469,272.8678283691406,272.92681884765625,288.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102366914507,8.631743320108853e-09,0.0010236605303362,-0.0216643307358026,0.0,0.0,0.0,-0.0090919425711035,60.0,-10.853386878967283,-0.0,-7.144610947307228e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.0004795077547896,289.311767578125,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.87811279296875,288.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.878398895263672,-0.0,-7.132471324666767e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5399475097656,0.0,0.0,9.599357144907116e-05,291.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903259277344,0.0,0.0,0.0001010858468362,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53466796875,0.0,0.0,7.466167153324932e-05,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.53131103515625,0.0,0.0,0.0001010858541121,291.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.52850341796875,0.0,0.0,0.0004795077547896,289.311767578125,294.1499938964844,272.74200439453125,271.5628967285156,272.86590576171875,272.87811279296875,288.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102279917337,8.530006923024303e-09,0.0010227906750515,-0.0213979184627532,0.0,0.0,0.0,-0.0090415077283978,60.0,-10.878398895263672,-0.0,-7.132471324666767e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,0.0001009940751828,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,0.0004790723905898,289.3033142089844,294.1499938964844,272.6822814941406,271.5043334960937,272.8629150390625,272.826904296875,288.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.904298782348633,-0.0,-7.119525946563955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311279296875,0.0,0.0,9.590642002876848e-05,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,0.0001009940751828,290.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259094238281,0.0,0.0,7.459388143615797e-05,290.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0001009940824587,291.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.51983642578125,0.0,0.0,0.0004790723905898,289.3033142089844,294.1499938964844,272.6822814941406,271.5043334960937,272.8629150390625,272.826904296875,288.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218706447631,8.421423558502283e-09,0.0010218621464446,-0.0211135670542716,0.0,0.0,0.0,-0.0089876782149076,60.0,-10.904298782348633,-0.0,-7.119525946563955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,9.581528865965085e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.0004786171775776,289.2948913574219,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7734680175781,288.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93100643157959,-0.0,-7.106002186674233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223083496094,0.0,0.0,9.581528865965085e-05,291.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,0.0001008981053018,290.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5171813964844,0.0,0.0,7.45229990570806e-05,290.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5138854980469,0.0,0.0,0.0001008981125778,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5111694335937,0.0,0.0,0.0004786171775776,289.2948913574219,294.1499938964844,272.62066650390625,271.4438781738281,272.85888671875,272.7734680175781,288.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208996245637,8.307883270219918e-09,0.0010208913590759,-0.0208162311464548,0.0,0.0,0.0,-0.0089313918724656,60.0,-10.93100643157959,-0.0,-7.106002186674233e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5135192871094,0.0,0.0,9.572177077643572e-05,291.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0001007996252155,290.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5084533691406,0.0,0.0,7.445026858476922e-05,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50518798828125,0.0,0.0,0.0001007996324915,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.50250244140625,0.0,0.0,0.000478150031995,289.2864685058594,294.1499938964844,272.55743408203125,271.3818359375,272.8537292480469,272.7179870605469,288.2821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199032258242,8.191369360588396e-09,0.0010198950767517,-0.0205111056566238,0.0,0.0,0.0,-0.0088736312463879,60.0,-10.95852279663086,-0.0,-7.092138076814082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
