time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799320,291.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682922363281,0.6334999203681946,0.050000000745058,0.0452271997928619,291.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.6334999203681946,0.050000000745058,0.0476264208555221,291.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.96826171875,0.6334999203681946,0.050000000745058,0.0351767130196094,290.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682312011719,0.6334999203681946,0.050000000745058,0.0476264208555221,291.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9682006835937,0.6334999203681946,0.050000000745058,0.2259192317724228,287.9268798828125,291.1499938964844,271.4056701660156,270.2616271972656,286.5521240234375,291.4593505859375,287.7978515625,1.0,0.1210926994681358,0.325378805398941,0.325378805398941,1.0,1.0,-0.4819060564041137,0.0563945770263671,0.4255114793777466,-0.0640491992235183,0.0,0.0,0.0,12.530343055725098,60.0,-378.71044921875,-0.0,16.678449630737305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0456733927130699,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0480962805449962,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0355237498879432,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0480962805449962,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.2281480431556701,287.546630859375,291.1499938964844,271.3617858886719,270.2235412597656,284.3428039550781,291.61285400390625,287.41650390625,1.0,0.1405709534883499,0.6507576107978821,0.6507576107978821,1.0,1.0,-0.4866602420806885,0.1839661002159118,0.3026941418647766,0.0615326315164566,0.0,0.0,0.0,20.076635360717773,60.0,-740.0828247070312,-0.0,23.17722511291504,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0456733927130699,291.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0480962805449962,291.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0355237498879432,290.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.0480962805449962,291.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648803710937,0.572253942489624,0.050000000745058,0.2281480431556701,287.546630859375,291.1499938964844,271.3617858886719,270.2235412597656,284.3428039550781,291.61285400390625,287.41650390625,1.0,0.1405709534883499,0.6507576107978821,0.6507576107978821,1.0,1.0,-0.4866602420806885,0.1839661002159118,0.3026941418647766,0.0615326315164566,0.0,0.0,0.0,20.076635360717773,60.0,-740.0828247070312,-0.0,23.17722511291504,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.5502763986587524,0.050000000745058,0.0458105579018592,291.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.5502763986587524,0.050000000745058,0.0482407249510288,291.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.5502763986587524,0.050000000745058,0.0356304347515106,290.7895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.5502763986587524,0.050000000745058,0.0482407249510288,291.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2340087890625,0.5502763986587524,0.050000000745058,0.2288332283496856,287.1955871582031,291.1499938964844,271.3399963378906,270.2055358886719,283.3648681640625,291.6077880859375,286.9604797363281,1.0,0.1489639431238174,0.8134470582008362,0.8134470582008362,1.0,1.0,-0.4881217777729034,0.2011958658695221,0.2869259119033813,0.0782220363616943,0.0,0.0,0.0,23.742382049560547,60.0,-1084.1783447265625,-0.0,26.324581146240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9845275878906,303.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938405177951173e-21,-7.54264964673905e-21,2.604244266839487e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0445556640625,297.1499938964844,293.1499938964844,0.0007753475219942,-68.8064193725586,287.6766662597656,0.5333340764045715,0.050000000745058,0.0459415204823017,291.3590393066406,297.1499938964844,293.1499938964844,0.000613892567344,-57.36845779418945,287.4591064453125,0.5333340764045715,0.050000000745058,0.0483786351978778,291.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1576843261719,0.5333340764045715,0.050000000745058,0.0357322953641414,290.794189453125,297.1499938964844,293.1499938964844,0.0005103450384922,-45.336029052734375,287.1864929199219,0.5333340764045715,0.050000000745058,0.0483786351978778,291.6012268066406,297.1499938964844,293.1499938964844,0.0004987593274563,-203.24542236328125,287.2477111816406,0.5333340764045715,0.050000000745058,0.2294874191284179,286.72589111328125,291.1499938964844,271.3183288574219,270.188232421875,283.184326171875,291.6025085449219,286.5014343261719,1.0,0.1565220355987548,0.8500959277153015,0.8500959277153015,1.0,1.0,-0.4895172715187073,0.203588604927063,0.2859286665916443,0.0801701843738555,0.0,0.0,1.0,27.243825912475582,60.0,-1124.6668701171875,-2523.876708984375,29.352434158325195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98291015625,302.6230773925781,278.1499938964844,0.0,18000.0,313.1499938964844,2899.20361328125,18000.0,0.0,0.0,5.735997183364816e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0373430326581001,0.0373437367379665,-7.052944965835195e-07,0.0,5.82130788018276e-08,0.0,0.0,0.2657611668109894,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
799620,291.051513671875,297.1499938964844,293.1499938964844,0.0017519397661089,-149.2613525390625,290.0002136230469,0.5102593302726746,0.050000000745058,0.0461803115904331,291.35748291015625,297.1499938964844,293.1499938964844,0.0014958337415009,-134.2030487060547,289.62066650390625,0.5102593302726746,0.050000000745058,0.048630092293024,291.0413818359375,297.1499938964844,293.1499938964844,0.0014199080178514,-94.09070587158205,289.4953308105469,0.5102593302726746,0.050000000745058,0.0359180197119712,290.8115234375,297.1499938964844,293.1499938964844,0.0015713658649474,-140.97952270507812,289.6929931640625,0.5102593302726746,0.050000000745058,0.048630092293024,291.60467529296875,297.1499938964844,293.1499938964844,0.0012387804454192,-527.204345703125,289.2444763183594,0.5102593302726746,0.050000000745058,0.2306802123785019,287.5875244140625,291.1499938964844,271.2752990722656,270.15545654296875,283.08184814453125,291.6026306152344,288.2280578613281,1.0,0.169350117444992,0.9233936071395874,0.9233936071395874,1.0,1.0,-0.4920617938041687,0.2065383195877075,0.2855234444141388,0.0823360532522201,0.0,0.0,1.0,33.628265380859375,60.0,2358.84423828125,-6339.94775390625,34.917388916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7406921386719,307.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,9069.560546875,18000.0,0.0,0.0,0.0273340959101915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96713387966156,0.9671416282653807,-7.730968718533404e-06,0.0,2.7740632503991947e-05,0.0,0.0,100.6498031616211,0.0,0.0,0.0,0.5449448823928833,4.0,0.0,1.0
799680,291.051513671875,297.1499938964844,293.1499938964844,0.0017519397661089,-149.2613525390625,290.0002136230469,0.5102593302726746,0.050000000745058,0.0461803115904331,291.35748291015625,297.1499938964844,293.1499938964844,0.0014958337415009,-134.2030487060547,289.62066650390625,0.5102593302726746,0.050000000745058,0.048630092293024,291.0413818359375,297.1499938964844,293.1499938964844,0.0014199080178514,-94.09070587158205,289.4953308105469,0.5102593302726746,0.050000000745058,0.0359180197119712,290.8115234375,297.1499938964844,293.1499938964844,0.0015713658649474,-140.97952270507812,289.6929931640625,0.5102593302726746,0.050000000745058,0.048630092293024,291.60467529296875,297.1499938964844,293.1499938964844,0.0012387804454192,-527.204345703125,289.2444763183594,0.5102593302726746,0.050000000745058,0.2306802123785019,287.5875244140625,291.1499938964844,271.2752990722656,270.15545654296875,283.08184814453125,291.6026306152344,288.2280578613281,1.0,0.169350117444992,0.9233936071395874,0.9233936071395874,1.0,1.0,-0.4920617938041687,0.2065383195877075,0.2855234444141388,0.0823360532522201,0.0,0.0,1.0,33.628265380859375,60.0,2358.84423828125,-6339.94775390625,34.917388916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7406921386719,307.15972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,9069.560546875,18000.0,0.0,0.0,0.0273340959101915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96713387966156,0.9671416282653807,-7.730968718533404e-06,0.0,2.7740632503991947e-05,0.0,0.0,100.6498031616211,0.0,0.0,0.0,0.5449448823928833,4.0,0.0,1.0
799740,291.09002685546875,297.1499938964844,293.1499938964844,0.0023215289693325,-186.18081665039065,292.6455993652344,0.4959987998008728,0.050000000745058,0.0463842228055,291.3794860839844,297.1499938964844,293.1499938964844,0.0020099240355193,-169.76210021972656,292.2094116210937,0.4959987998008728,0.050000000745058,0.0488448180258274,291.0753479003906,297.1499938964844,293.1499938964844,0.0020399945788085,-127.26081848144533,292.2319030761719,0.4959987998008728,0.050000000745058,0.0360766164958477,290.8485717773437,297.1499938964844,293.1499938964844,0.0022484397049993,-189.8927459716797,292.5157165527344,0.4959987998008728,0.050000000745058,0.0488448180258274,291.63214111328125,297.1499938964844,293.1499938964844,0.0016683456487953,-668.4453125,291.73736572265625,0.4959987998008728,0.050000000745058,0.2316987961530685,289.50390625,291.1499938964844,271.2327575683594,270.12506103515625,283.0310974121094,291.62725830078125,289.8214416503906,1.0,0.1795155853033065,0.996691346168518,0.996691346168518,1.0,1.0,-0.4942346215248108,0.2085322141647339,0.2857024073600769,0.0836892575025558,0.0,0.0,1.0,39.080360412597656,60.0,2107.233154296875,-6111.68212890625,39.71442413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94342041015625,305.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,15112.205078125,19080.0,0.0,0.0,0.0587765723466873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503358125686646,1.250348687171936,-1.2910983059555292e-05,0.0,5.96507488808129e-05,0.0,0.0,217.33778381347656,0.0,0.0,0.0,0.7025083899497986,4.0,0.0,1.0
799800,291.09002685546875,297.1499938964844,293.1499938964844,0.0023215289693325,-186.18081665039065,292.6455993652344,0.4959987998008728,0.050000000745058,0.0463842228055,291.3794860839844,297.1499938964844,293.1499938964844,0.0020099240355193,-169.76210021972656,292.2094116210937,0.4959987998008728,0.050000000745058,0.0488448180258274,291.0753479003906,297.1499938964844,293.1499938964844,0.0020399945788085,-127.26081848144533,292.2319030761719,0.4959987998008728,0.050000000745058,0.0360766164958477,290.8485717773437,297.1499938964844,293.1499938964844,0.0022484397049993,-189.8927459716797,292.5157165527344,0.4959987998008728,0.050000000745058,0.0488448180258274,291.63214111328125,297.1499938964844,293.1499938964844,0.0016683456487953,-668.4453125,291.73736572265625,0.4959987998008728,0.050000000745058,0.2316987961530685,289.50390625,291.1499938964844,271.2327575683594,270.12506103515625,283.0310974121094,291.62725830078125,289.8214416503906,1.0,0.1795155853033065,0.996691346168518,0.996691346168518,1.0,1.0,-0.4942346215248108,0.2085322141647339,0.2857024073600769,0.0836892575025558,0.0,0.0,1.0,39.080360412597656,60.0,2107.233154296875,-6111.68212890625,39.71442413330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.94342041015625,305.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,15112.205078125,19080.0,0.0,0.0,0.0587765723466873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503358125686646,1.250348687171936,-1.2910983059555292e-05,0.0,5.96507488808129e-05,0.0,0.0,217.33778381347656,0.0,0.0,0.0,0.7025083899497986,4.0,0.0,1.0
799860,291.1380310058594,297.1499938964844,293.1499938964844,0.0028412446845322,-219.295654296875,294.35723876953125,0.4862593710422516,0.050000000745058,0.0465530268847942,291.4098205566406,297.1499938964844,293.1499938964844,0.002482405398041,-201.8853454589844,293.87408447265625,0.4862593710422516,0.050000000745058,0.0490225814282894,291.1180114746094,297.1499938964844,293.1499938964844,0.0025908579118549,-155.60592651367188,294.0068664550781,0.4862593710422516,0.050000000745058,0.0362079106271266,290.8927307128906,297.1499938964844,293.1499938964844,0.0028662383556365,-232.9456481933593,294.3703918457031,0.4862593710422516,0.050000000745058,0.0490225814282894,291.6688232421875,297.1499938964844,293.1499938964844,0.0020576303359121,-793.9800415039062,293.3069763183594,0.4862593710422516,0.050000000745058,0.2325420081615448,290.5979919433594,291.1499938964844,271.1906433105469,270.0968322753906,283.0278625488281,291.6630554199219,290.8280029296875,1.0,0.187481015920639,0.9970425963401794,0.9970425963401794,1.0,1.0,-0.4960334300994873,0.2093490660190582,0.2866843640804291,0.0840065628290176,0.0,0.0,1.0,43.59405517578125,48.0,1570.012939453125,-5899.05126953125,43.71714019775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8315124511719,304.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.357421875,19080.0,0.0,0.0,0.0891659781336784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666024208068848,1.3666177988052368,-1.5423755030496977e-05,0.0,9.049213258549572e-05,0.0,0.0,283.7803039550781,0.0,0.0,0.0,0.7477350831031799,4.0,0.0,1.0
799920,291.1380310058594,297.1499938964844,293.1499938964844,0.0028412446845322,-219.295654296875,294.35723876953125,0.4862593710422516,0.050000000745058,0.0465530268847942,291.4098205566406,297.1499938964844,293.1499938964844,0.002482405398041,-201.8853454589844,293.87408447265625,0.4862593710422516,0.050000000745058,0.0490225814282894,291.1180114746094,297.1499938964844,293.1499938964844,0.0025908579118549,-155.60592651367188,294.0068664550781,0.4862593710422516,0.050000000745058,0.0362079106271266,290.8927307128906,297.1499938964844,293.1499938964844,0.0028662383556365,-232.9456481933593,294.3703918457031,0.4862593710422516,0.050000000745058,0.0490225814282894,291.6688232421875,297.1499938964844,293.1499938964844,0.0020576303359121,-793.9800415039062,293.3069763183594,0.4862593710422516,0.050000000745058,0.2325420081615448,290.5979919433594,291.1499938964844,271.1906433105469,270.0968322753906,283.0278625488281,291.6630554199219,290.8280029296875,1.0,0.187481015920639,0.9970425963401794,0.9970425963401794,1.0,1.0,-0.4960334300994873,0.2093490660190582,0.2866843640804291,0.0840065628290176,0.0,0.0,1.0,43.59405517578125,48.0,1570.012939453125,-5899.05126953125,43.71714019775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8315124511719,304.79901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.357421875,19080.0,0.0,0.0,0.0891659781336784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3666024208068848,1.3666177988052368,-1.5423755030496977e-05,0.0,9.049213258549572e-05,0.0,0.0,283.7803039550781,0.0,0.0,0.0,0.7477350831031799,4.0,0.0,1.0
799980,291.187255859375,297.1499938964844,293.1499938964844,0.0032855544704943,-245.6600799560547,295.6839599609375,0.4839663207530975,0.050000000745058,0.0465951897203922,291.4422302246094,297.1499938964844,293.1499938964844,0.0028864454943686,-227.62046813964844,295.165771484375,0.4839663207530975,0.050000000745058,0.0490669794380664,291.1625671386719,297.1499938964844,293.1499938964844,0.0030607043299824,-178.17080688476562,295.3829345703125,0.4839663207530975,0.050000000745058,0.036240704357624,290.9378356933594,297.1499938964844,293.1499938964844,0.0033997250720858,-267.5078430175781,295.815185546875,0.4839663207530975,0.050000000745058,0.0490669794380664,291.70806884765625,297.1499938964844,293.1499938964844,0.0023829233832657,-892.1018676757812,294.5127868652344,0.4839663207530975,0.050000000745058,0.2327526211738586,291.434326171875,291.1499938964844,271.1490173339844,270.07061767578125,283.03253173828125,291.7021179199219,291.6158752441406,1.0,0.1889284700155258,0.9973938465118408,0.9973938465118408,1.0,1.0,-0.4964829981327057,0.2095441073179245,0.2869389057159424,0.0840949118137359,0.0,0.0,0.935976505279541,44.72160720825195,36.0,1156.7869873046875,-5777.1806640625,44.72144317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3274841308594,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19232.953125,19080.0,0.0,0.0,0.1166740357875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764704465866089,1.3764863014221191,-1.5854895536904223e-05,0.0,0.0001184093198389,0.0,0.0,292.5624084472656,0.0,0.0,0.0,0.751954972743988,4.0,0.0,1.0
800040,291.187255859375,297.1499938964844,293.1499938964844,0.0032855544704943,-245.6600799560547,295.6839599609375,0.4839663207530975,0.050000000745058,0.0465951897203922,291.4422302246094,297.1499938964844,293.1499938964844,0.0028864454943686,-227.62046813964844,295.165771484375,0.4839663207530975,0.050000000745058,0.0490669794380664,291.1625671386719,297.1499938964844,293.1499938964844,0.0030607043299824,-178.17080688476562,295.3829345703125,0.4839663207530975,0.050000000745058,0.036240704357624,290.9378356933594,297.1499938964844,293.1499938964844,0.0033997250720858,-267.5078430175781,295.815185546875,0.4839663207530975,0.050000000745058,0.0490669794380664,291.70806884765625,297.1499938964844,293.1499938964844,0.0023829233832657,-892.1018676757812,294.5127868652344,0.4839663207530975,0.050000000745058,0.2327526211738586,291.434326171875,291.1499938964844,271.1490173339844,270.07061767578125,283.03253173828125,291.7021179199219,291.6158752441406,1.0,0.1889284700155258,0.9973938465118408,0.9973938465118408,1.0,1.0,-0.4964829981327057,0.2095441073179245,0.2869389057159424,0.0840949118137359,0.0,0.0,0.935976505279541,44.72160720825195,36.0,1156.7869873046875,-5777.1806640625,44.72144317626953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3274841308594,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,19232.953125,19080.0,0.0,0.0,0.1166740357875824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764704465866089,1.3764863014221191,-1.5854895536904223e-05,0.0,0.0001184093198389,0.0,0.0,292.5624084472656,0.0,0.0,0.0,0.751954972743988,4.0,0.0,1.0
800100,291.2109375,297.1499938964844,293.1499938964844,0.0034861108288168,-256.9957580566406,296.2475891113281,0.4851808249950409,0.050000000745058,0.0465727895498275,291.45831298828125,297.1499938964844,293.1499938964844,0.0030678077600896,-238.6758575439453,295.7140197753906,0.4851808249950409,0.050000000745058,0.0490433908998966,291.1844482421875,297.1499938964844,293.1499938964844,0.0032718922011554,-187.84288024902344,295.9667358398437,0.4851808249950409,0.050000000745058,0.0362232811748981,290.9598388671875,297.1499938964844,293.1499938964844,0.0036420109681785,-282.4010314941406,296.4300842285156,0.4851808249950409,0.050000000745058,0.0490433908998966,291.72760009765625,297.1499938964844,293.1499938964844,0.0025261775590479,-933.4539184570312,295.0208435058594,0.4851808249950409,0.050000000745058,0.232640728354454,291.785400390625,291.1499938964844,271.1283874511719,270.0581970214844,283.03533935546875,291.7217102050781,291.947509765625,1.0,0.1877375543117523,0.9975694417953492,0.9975694417953492,1.0,1.0,-0.4962444305419922,0.2094371318817138,0.2868072986602783,0.0840674415230751,0.0,0.0,0.8582730889320374,44.12283706665039,36.0,997.1375122070312,-5736.90966796875,44.18790054321289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2716064453125,304.2349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,20240.623046875,18000.0,0.0,0.0,0.128953754901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3209162950515747,1.3209315538406372,-1.5172809980867896e-05,0.0,0.000130871660076,0.0,0.0,265.3968811035156,0.0,0.0,0.0,0.7097739577293396,4.0,0.0,1.0
800160,291.2336120605469,297.1499938964844,293.1499938964844,0.0036759567447006,-267.4706420898437,296.7577819824219,0.487689197063446,0.050000000745058,0.0465270616114139,291.4740600585937,297.1499938964844,293.1499938964844,0.0032385641243308,-248.8671722412109,296.2094421386719,0.487689197063446,0.050000000745058,0.0489952377974987,291.20556640625,297.1499938964844,293.1499938964844,0.0034713055938482,-196.7567596435547,296.4948425292969,0.487689197063446,0.050000000745058,0.0361877158284187,290.98095703125,297.1499938964844,293.1499938964844,0.0038725968915969,-296.1775207519531,296.9878234863281,0.487689197063446,0.050000000745058,0.0489952377974987,291.7467041015625,297.1499938964844,293.1499938964844,0.0026594230439513,-971.1607055664062,295.4774169921875,0.487689197063446,0.050000000745058,0.2324123084545135,292.09765625,291.1499938964844,271.10791015625,270.04620361328125,283.0382080078125,291.740966796875,292.2405090332031,1.0,0.1854602098464965,0.9977760314941406,0.9977760314941406,1.0,1.0,-0.4957572519779205,0.2092203795909881,0.2865368723869324,0.084002636373043,0.0,0.0,0.7636538743972778,42.90030670166016,25.0,853.6759033203125,-5678.5791015625,43.10008239746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.33209228515625,304.1835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,20809.654296875,18000.0,0.0,0.0,0.140063464641571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1776264905929563,1.177639722824097,-1.312744916504016e-05,0.0,0.0001421466004103,0.0,0.0,199.45755004882807,0.0,0.0,0.0,0.6543721556663513,4.0,0.0,1.0
800220,291.2755432128906,297.1499938964844,293.1499938964844,0.0040390519425272,-287.3872985839844,297.6353454589844,0.4958696067333221,0.050000000745058,0.0463863126933574,291.5038757324219,297.1499938964844,293.1499938964844,0.0035618331748992,-268.1182556152344,297.0567321777344,0.4958696067333221,0.050000000745058,0.0488470196723938,291.244873046875,297.1499938964844,293.1499938964844,0.0038506390992552,-213.54269409179688,297.4024353027344,0.4958696067333221,0.050000000745058,0.0360782444477081,291.019775390625,297.1499938964844,293.1499938964844,0.0043168677948415,-322.2444152832031,297.9532165527344,0.4958696067333221,0.050000000745058,0.0488470196723938,291.78289794921875,297.1499938964844,293.1499938964844,0.0029074749909341,-1041.582763671875,296.2482604980469,0.4958696067333221,0.050000000745058,0.2317092418670654,292.5975341796875,291.1499938964844,271.0672607421875,270.0234069824219,283.04351806640625,291.777587890625,292.694091796875,1.0,0.1785000413656234,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942575693130493,0.2085530757904052,0.285704493522644,0.08379627764225,0.0,0.0,0.5353527665138245,39.13726806640625,25.0,559.5430297851562,-5391.943359375,39.7646713256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7704772949219,303.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,22899.126953125,18000.0,0.0,0.0,0.15821073949337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078582644462585,0.7078664898872375,-8.221330062951893e-06,0.0,0.0001605637953616,0.0,0.0,65.63533782958984,0.0,0.0,0.0,0.4555654525756836,4.0,0.0,1.0
800280,291.2755432128906,297.1499938964844,293.1499938964844,0.0040390519425272,-287.3872985839844,297.6353454589844,0.4958696067333221,0.050000000745058,0.0463863126933574,291.5038757324219,297.1499938964844,293.1499938964844,0.0035618331748992,-268.1182556152344,297.0567321777344,0.4958696067333221,0.050000000745058,0.0488470196723938,291.244873046875,297.1499938964844,293.1499938964844,0.0038506390992552,-213.54269409179688,297.4024353027344,0.4958696067333221,0.050000000745058,0.0360782444477081,291.019775390625,297.1499938964844,293.1499938964844,0.0043168677948415,-322.2444152832031,297.9532165527344,0.4958696067333221,0.050000000745058,0.0488470196723938,291.78289794921875,297.1499938964844,293.1499938964844,0.0029074749909341,-1041.582763671875,296.2482604980469,0.4958696067333221,0.050000000745058,0.2317092418670654,292.5975341796875,291.1499938964844,271.0672607421875,270.0234069824219,283.04351806640625,291.777587890625,292.694091796875,1.0,0.1785000413656234,0.9981891512870787,0.9981891512870787,1.0,1.0,-0.4942575693130493,0.2085530757904052,0.285704493522644,0.08379627764225,0.0,0.0,0.5353527665138245,39.13726806640625,25.0,559.5430297851562,-5391.943359375,39.7646713256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7704772949219,303.9764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,22899.126953125,18000.0,0.0,0.0,0.15821073949337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7078582644462585,0.7078664898872375,-8.221330062951893e-06,0.0,0.0001605637953616,0.0,0.0,65.63533782958984,0.0,0.0,0.0,0.4555654525756836,4.0,0.0,1.0
800340,291.3122253417969,297.1499938964844,293.1499938964844,0.0044303280301392,-311.0290832519531,298.30865478515625,0.503251850605011,0.050000000745058,0.0462738871574401,291.5307006835937,297.1499938964844,293.1499938964844,0.003903440432623,-290.6162414550781,297.69073486328125,0.503251850605011,0.050000000745058,0.0487286299467086,291.279541015625,297.1499938964844,293.1499938964844,0.0042526861652731,-232.83692932128903,298.0975952148437,0.503251850605011,0.050000000745058,0.0359908007085323,291.05352783203125,297.1499938964844,293.1499938964844,0.0047953967005014,-352.2072448730469,298.71258544921875,0.503251850605011,0.050000000745058,0.0487286299467086,291.8153686523437,297.1499938964844,293.1499938964844,0.0031649661250412,-1123.8870849609375,296.7963256835937,0.503251850605011,0.050000000745058,0.2311476469039917,292.839111328125,291.1499938964844,271.02716064453125,270.0020446777344,283.04718017578125,291.8106994628906,292.840087890625,1.0,0.1731169372797012,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.4930594563484192,0.2080103158950805,0.285049170255661,0.0836550667881965,0.0,0.0,0.2899530231952667,36.13182067871094,25.0,54.55574035644531,-4509.5732421875,37.11480712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62890625,302.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20743.09765625,18000.0,0.0,0.0,0.1695686429738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792874276638031,0.2792926430702209,-5.223971129453275e-06,0.0,0.0001720906147966,0.0,0.0,14.01625919342041,0.0,0.0,0.0,0.3160251379013061,4.0,0.0,1.0
800400,291.3122253417969,297.1499938964844,293.1499938964844,0.0044303280301392,-311.0290832519531,298.30865478515625,0.503251850605011,0.050000000745058,0.0462738871574401,291.5307006835937,297.1499938964844,293.1499938964844,0.003903440432623,-290.6162414550781,297.69073486328125,0.503251850605011,0.050000000745058,0.0487286299467086,291.279541015625,297.1499938964844,293.1499938964844,0.0042526861652731,-232.83692932128903,298.0975952148437,0.503251850605011,0.050000000745058,0.0359908007085323,291.05352783203125,297.1499938964844,293.1499938964844,0.0047953967005014,-352.2072448730469,298.71258544921875,0.503251850605011,0.050000000745058,0.0487286299467086,291.8153686523437,297.1499938964844,293.1499938964844,0.0031649661250412,-1123.8870849609375,296.7963256835937,0.503251850605011,0.050000000745058,0.2311476469039917,292.839111328125,291.1499938964844,271.02716064453125,270.0020446777344,283.04718017578125,291.8106994628906,292.840087890625,1.0,0.1731169372797012,0.9986022710800172,0.9986022710800172,1.0,1.0,-0.4930594563484192,0.2080103158950805,0.285049170255661,0.0836550667881965,0.0,0.0,0.2899530231952667,36.13182067871094,25.0,54.55574035644531,-4509.5732421875,37.11480712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62890625,302.91949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,20743.09765625,18000.0,0.0,0.0,0.1695686429738998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792874276638031,0.2792926430702209,-5.223971129453275e-06,0.0,0.0001720906147966,0.0,0.0,14.01625919342041,0.0,0.0,0.0,0.3160251379013061,4.0,0.0,1.0
800460,291.3423156738281,297.1499938964844,293.1499938964844,0.004945186432451,-347.7307434082031,298.7273864746094,0.5095688104629517,0.050000000745058,0.0461890026926994,291.55322265625,297.1499938964844,293.1499938964844,0.0043431078083813,-325.1510925292969,298.04364013671875,0.5095688104629517,0.050000000745058,0.048639241605997,291.3083190917969,297.1499938964844,293.1499938964844,0.0047700637951493,-261.8144226074219,298.52752685546875,0.5095688104629517,0.050000000745058,0.0359247773885726,291.0816345214844,297.1499938964844,293.1499938964844,0.0054194359108805,-396.83502197265625,299.2304992675781,0.5095688104629517,0.050000000745058,0.048639241605997,291.842529296875,297.1499938964844,293.1499938964844,0.0034938908647745,-1252.4083251953125,297.0282897949219,0.5095688104629517,0.050000000745058,0.2307236194610595,292.6102600097656,291.1499938964844,270.9875793457031,269.98193359375,283.0482177734375,291.8387451171875,292.4849548339844,1.0,0.1688168793916702,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921549260616302,0.2075886279344558,0.2845663130283355,0.0835783556103706,0.0,0.0,0.1046992838382721,33.86305618286133,25.0,-607.8196411132812,-3461.52001953125,35.12271499633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8716125488281,301.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18778.099609375,18000.0,0.0,0.0,0.1728489249944687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195810884237289,0.1195855066180229,-4.4176658775541e-06,0.0,0.0001754196855472,0.0,0.0,4.852909564971924,0.0,0.0,0.0,0.2768864929676056,4.0,0.0,1.0
800520,291.3423156738281,297.1499938964844,293.1499938964844,0.004945186432451,-347.7307434082031,298.7273864746094,0.5095688104629517,0.050000000745058,0.0461890026926994,291.55322265625,297.1499938964844,293.1499938964844,0.0043431078083813,-325.1510925292969,298.04364013671875,0.5095688104629517,0.050000000745058,0.048639241605997,291.3083190917969,297.1499938964844,293.1499938964844,0.0047700637951493,-261.8144226074219,298.52752685546875,0.5095688104629517,0.050000000745058,0.0359247773885726,291.0816345214844,297.1499938964844,293.1499938964844,0.0054194359108805,-396.83502197265625,299.2304992675781,0.5095688104629517,0.050000000745058,0.048639241605997,291.842529296875,297.1499938964844,293.1499938964844,0.0034938908647745,-1252.4083251953125,297.0282897949219,0.5095688104629517,0.050000000745058,0.2307236194610595,292.6102600097656,291.1499938964844,270.9875793457031,269.98193359375,283.0482177734375,291.8387451171875,292.4849548339844,1.0,0.1688168793916702,0.9990429878234864,0.9990429878234864,1.0,1.0,-0.4921549260616302,0.2075886279344558,0.2845663130283355,0.0835783556103706,0.0,0.0,0.1046992838382721,33.86305618286133,25.0,-607.8196411132812,-3461.52001953125,35.12271499633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8716125488281,301.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18778.099609375,18000.0,0.0,0.0,0.1728489249944687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1195810884237289,0.1195855066180229,-4.4176658775541e-06,0.0,0.0001754196855472,0.0,0.0,4.852909564971924,0.0,0.0,0.0,0.2768864929676056,4.0,0.0,1.0
800580,291.3656616210937,297.1499938964844,293.1499938964844,0.0055937175638973,-396.0343017578125,299.0137023925781,0.5150660872459412,0.050000000745058,0.0461227148771286,291.5708312988281,297.1499938964844,293.1499938964844,0.0048870011232793,-370.6181945800781,298.2391662597656,0.5150660872459412,0.050000000745058,0.0485694408416748,291.3308410644531,297.1499938964844,293.1499938964844,0.0054147513583302,-299.5916442871094,298.818603515625,0.5150660872459412,0.050000000745058,0.0358732230961322,291.1039733886719,297.1499938964844,293.1499938964844,0.0062108458951115,-454.6130981445313,299.63336181640625,0.5150660872459412,0.050000000745058,0.0485694408416748,291.8636169433594,297.1499938964844,293.1499938964844,0.0038978464435786,-1424.2088623046875,297.0679626464844,0.5150660872459412,0.050000000745058,0.2303925156593322,292.0350341796875,291.1499938964844,270.9485168457031,269.9629211425781,283.04608154296875,291.8606872558594,291.88897705078125,1.0,0.1653750389814376,0.9994837045669556,0.9994837045669556,1.0,1.0,-0.4914486110210418,0.2072479426860809,0.2842006683349609,0.0835461914539337,0.0,0.0,0.0238906927406787,32.0918083190918,25.0,-849.9722900390625,-3140.47412109375,33.57240295410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42236328125,300.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18158.45703125,18000.0,0.0,0.0,0.1674710661172866,0.0,0.0,0.0,0.0,1.0,0.0025665259454399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776831358671188,0.0897711217403411,-0.0120879849418997,0.0,0.0001699618442216,0.0,0.0,3.457505702972412,0.0,0.0,0.0,0.2685256898403168,4.0,0.0,1.0
800640,291.3656616210937,297.1499938964844,293.1499938964844,0.0055937175638973,-396.0343017578125,299.0137023925781,0.5150660872459412,0.050000000745058,0.0461227148771286,291.5708312988281,297.1499938964844,293.1499938964844,0.0048870011232793,-370.6181945800781,298.2391662597656,0.5150660872459412,0.050000000745058,0.0485694408416748,291.3308410644531,297.1499938964844,293.1499938964844,0.0054147513583302,-299.5916442871094,298.818603515625,0.5150660872459412,0.050000000745058,0.0358732230961322,291.1039733886719,297.1499938964844,293.1499938964844,0.0062108458951115,-454.6130981445313,299.63336181640625,0.5150660872459412,0.050000000745058,0.0485694408416748,291.8636169433594,297.1499938964844,293.1499938964844,0.0038978464435786,-1424.2088623046875,297.0679626464844,0.5150660872459412,0.050000000745058,0.2303925156593322,292.0350341796875,291.1499938964844,270.9485168457031,269.9629211425781,283.04608154296875,291.8606872558594,291.88897705078125,1.0,0.1653750389814376,0.9994837045669556,0.9994837045669556,1.0,1.0,-0.4914486110210418,0.2072479426860809,0.2842006683349609,0.0835461914539337,0.0,0.0,0.0238906927406787,32.0918083190918,25.0,-849.9722900390625,-3140.47412109375,33.57240295410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.42236328125,300.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18158.45703125,18000.0,0.0,0.0,0.1674710661172866,0.0,0.0,0.0,0.0,1.0,0.0025665259454399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776831358671188,0.0897711217403411,-0.0120879849418997,0.0,0.0001699618442216,0.0,0.0,3.457505702972412,0.0,0.0,0.0,0.2685256898403168,4.0,0.0,1.0
800700,291.3754577636719,297.1499938964844,293.1499938964844,0.005936212837696,-420.4686279296875,299.1770324707031,0.5175256133079529,0.050000000745058,0.0460950843989849,291.5781555175781,297.1499938964844,293.1499938964844,0.0051698521710932,-393.6550903320313,298.3558044433594,0.5175256133079529,0.050000000745058,0.0485403425991535,291.3403015136719,297.1499938964844,293.1499938964844,0.0057547343894839,-318.7303771972656,298.9846496582031,0.5175256133079529,0.050000000745058,0.0358517318964004,291.11346435546875,297.1499938964844,293.1499938964844,0.0066368305124342,-483.8440551757813,299.8567199707031,0.5175256133079529,0.050000000745058,0.0485403425991535,291.8723449707031,297.1499938964844,293.1499938964844,0.0041044275276362,-1511.564697265625,297.1047058105469,0.5175256133079529,0.050000000745058,0.2302544862031936,291.755859375,291.1499938964844,270.92919921875,269.9537658691406,283.0440368652344,291.8697509765625,291.62701416015625,1.0,0.1639172434806823,0.999704122543335,0.999704122543335,1.0,1.0,-0.4911541640758514,0.2071015834808349,0.2840525805950165,0.0835433229804039,0.0,0.0,0.011607346124947,31.35360145568848,25.0,-811.8304443359375,-3151.815673828125,32.92755126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2988586425781,300.0580444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.1612857431173324,0.0,0.0,0.0,0.0,1.0,0.0033785458654165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714921206235885,0.0913137346506118,-0.0198216084390878,0.0,0.0001636845263419,0.0,0.0,3.4912588596343994,0.0,0.0,0.0,0.2678377628326416,4.0,0.0,1.0
800760,291.3844909667969,297.1499938964844,293.1499938964844,0.0062850094400346,-444.2027587890625,299.3646240234375,0.5198027491569519,0.050000000745058,0.0460705198347568,291.5848693847656,297.1499938964844,293.1499938964844,0.0054546920582652,-416.0568542480469,298.4982604980469,0.5198027491569519,0.050000000745058,0.048514474183321,291.3489685058594,297.1499938964844,293.1499938964844,0.0061011402867734,-337.3654479980469,299.1759033203125,0.5198027491569519,0.050000000745058,0.0358326248824596,291.1221618652344,297.1499938964844,293.1499938964844,0.0070780031383037,-512.3104858398438,300.10400390625,0.5198027491569519,0.050000000745058,0.048514474183321,291.8802795410156,297.1499938964844,293.1499938964844,0.0043091960251331,-1596.4810791015625,297.169189453125,0.5198027491569519,0.050000000745058,0.2301317751407623,291.5132141113281,291.1499938964844,270.9100036621094,269.94482421875,283.0415344238281,291.8778991699219,291.40216064453125,1.0,0.1626093238592147,0.999763250350952,0.999763250350952,0.999839961528778,1.0,-0.4908923804759979,0.2069691717624664,0.2839232087135315,0.083548292517662,0.0,0.0,0.0118742045015096,30.69737243652344,25.0,-739.7366943359375,-3138.722412109375,32.35493850708008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1481018066406,299.9376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.34765625,18000.0,0.0,0.0,0.1536340862512588,0.0,0.0,0.0,0.0,1.0,0.0041240057907998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647589042782783,0.092114970088005,-0.0273560639470815,0.0,0.0001559190714033,0.0,0.0,3.508229970932007,0.0,0.0,0.0,0.267450600862503,4.0,0.0,1.0
800820,291.3948059082031,297.1499938964844,293.1499938964844,0.0067193284630775,-472.1998901367188,299.6188659667969,0.5223385095596313,0.050000000745058,0.0460442341864109,291.59246826171875,297.1499938964844,293.1499938964844,0.0058045657351613,-442.4994812011719,298.69952392578125,0.5223385095596313,0.050000000745058,0.0484867952764034,291.3587341308594,297.1499938964844,293.1499938964844,0.0065326890908181,-359.3977355957031,299.4356384277344,0.5223385095596313,0.050000000745058,0.0358121804893016,291.1319885253906,297.1499938964844,293.1499938964844,0.0076387859880924,-546.0000610351562,300.4305419921875,0.5223385095596313,0.050000000745058,0.0484867952764034,291.88916015625,297.1499938964844,293.1499938964844,0.0045557315461337,-1696.546142578125,297.2777404785156,0.5223385095596313,0.050000000745058,0.2300004810094833,291.2587585449219,291.1499938964844,270.8868408203125,269.9341735839844,283.0381164550781,291.886962890625,291.1693420410156,1.0,0.1611972600221634,0.9998352527618408,0.9998352527618408,0.9996452927589417,1.0,-0.4906122982501983,0.2068239748477935,0.2837883234024048,0.0835627168416976,0.0,0.0,0.0269882176071405,29.9953556060791,25.0,-589.3412475585938,-3357.5390625,31.74302673339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1029357910156,300.78887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.41015625,18000.0,0.0,0.0,0.142903134226799,0.0,0.0,0.0,0.0,1.0,0.0040218499489128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072007343173027,0.098346434533596,-0.0263390932232141,0.0,0.0001450285053579,0.0,0.0,3.750178337097168,0.0,0.0,0.0,0.2681799232959747,4.0,0.0,1.0
800880,291.4012145996094,297.1499938964844,293.1499938964844,0.0069991326890885,-488.9611511230469,299.8009948730469,0.5238440632820129,0.050000000745058,0.0460291281342506,291.59716796875,297.1499938964844,293.1499938964844,0.0060275886207818,-458.36956787109375,298.8498840332031,0.5238440632820129,0.050000000745058,0.0484708882868289,291.3647766113281,297.1499938964844,293.1499938964844,0.0068112849257886,-372.6408996582031,299.62213134765625,0.5238440632820129,0.050000000745058,0.0358004346489906,291.13800048828125,297.1499938964844,293.1499938964844,0.0080073215067386,-566.2537231445312,300.6579895019531,0.5238440632820129,0.050000000745058,0.0484708882868289,291.89459228515625,297.1499938964844,293.1499938964844,0.0047103101387619,-1756.6019287109375,297.3714599609375,0.5238440632820129,0.050000000745058,0.2299250215291977,291.1328430175781,291.1499938964844,270.8720397949219,269.92742919921875,283.0357971191406,291.8924865722656,291.0678405761719,1.0,0.1603798568248748,0.999881625175476,0.999881625175476,0.9995198845863342,1.0,-0.4904513359069824,0.2067385166883468,0.2837128341197967,0.0835761353373527,0.0,0.0,0.0415471419692039,29.59204864501953,25.0,-471.2738342285156,-3471.73876953125,31.39179229736328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63037109375,301.4823303222656,278.1499938964844,0.0,18000.0,313.1499938964844,17979.076171875,18000.0,0.0,0.0,0.1357113718986511,0.0,0.0,0.0,0.0,1.0,0.0038647174369543,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756292343139648,0.1003954410552978,-0.0247662086039781,0.0,0.0001377297885483,0.0,0.0,3.8337440490722656,0.0,0.0,0.0,0.2685425877571106,4.0,0.0,1.0
800940,291.4174499511719,297.1499938964844,293.1499938964844,0.0077091096900403,-527.1317749023438,300.3186950683594,0.5272634625434875,0.050000000745058,0.0459961183369159,291.6090393066406,297.1499938964844,293.1499938964844,0.0065840641036629,-494.5738220214844,299.2966003417969,0.5272634625434875,0.050000000745058,0.048436127603054,291.3798217773437,297.1499938964844,293.1499938964844,0.0075204600580036,-402.96673583984375,300.1538391113281,0.5272634625434875,0.050000000745058,0.0357747599482536,291.1529235839844,297.1499938964844,293.1499938964844,0.0089722350239753,-612.75,301.2851867675781,0.5272634625434875,0.050000000745058,0.048436127603054,291.90826416015625,297.1499938964844,293.1499938964844,0.005085002630949,-1892.8876953125,297.6868591308594,0.5272634625434875,0.050000000745058,0.2297601401805877,290.9496459960937,291.1499938964844,270.83465576171875,269.9106140136719,283.02984619140625,291.9061889648437,290.92584228515625,1.0,0.1585777848958969,1.0,1.0,0.9991997480392456,1.0,-0.4900996088981628,0.2065452933311462,0.2835543155670166,0.083621934056282,0.0,0.0,0.0822958275675773,28.71086502075196,25.0,-196.08872985839844,-3779.197998046875,30.625152587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6359558105469,303.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.720703125,18000.0,0.0,0.0,0.1175629124045372,0.0,0.0,0.0,0.0,1.0,0.0029897394124418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882675200700759,0.1042236164212226,-0.0159560982137918,0.0,0.0001193114148918,0.0,0.0,3.999757051467896,0.0,0.0,0.0,0.269512802362442,4.0,0.0,1.0
801000,291.4174499511719,297.1499938964844,293.1499938964844,0.0077091096900403,-527.1317749023438,300.3186950683594,0.5272634625434875,0.050000000745058,0.0459961183369159,291.6090393066406,297.1499938964844,293.1499938964844,0.0065840641036629,-494.5738220214844,299.2966003417969,0.5272634625434875,0.050000000745058,0.048436127603054,291.3798217773437,297.1499938964844,293.1499938964844,0.0075204600580036,-402.96673583984375,300.1538391113281,0.5272634625434875,0.050000000745058,0.0357747599482536,291.1529235839844,297.1499938964844,293.1499938964844,0.0089722350239753,-612.75,301.2851867675781,0.5272634625434875,0.050000000745058,0.048436127603054,291.90826416015625,297.1499938964844,293.1499938964844,0.005085002630949,-1892.8876953125,297.6868591308594,0.5272634625434875,0.050000000745058,0.2297601401805877,290.9496459960937,291.1499938964844,270.83465576171875,269.9106140136719,283.02984619140625,291.9061889648437,290.92584228515625,1.0,0.1585777848958969,1.0,1.0,0.9991997480392456,1.0,-0.4900996088981628,0.2065452933311462,0.2835543155670166,0.083621934056282,0.0,0.0,0.0822958275675773,28.71086502075196,25.0,-196.08872985839844,-3779.197998046875,30.625152587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6359558105469,303.2237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17976.720703125,18000.0,0.0,0.0,0.1175629124045372,0.0,0.0,0.0,0.0,1.0,0.0029897394124418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882675200700759,0.1042236164212226,-0.0159560982137918,0.0,0.0001193114148918,0.0,0.0,3.999757051467896,0.0,0.0,0.0,0.269512802362442,4.0,0.0,1.0
801060,291.43389892578125,297.1499938964844,293.1499938964844,0.0084166983142495,-559.3353271484375,300.87945556640625,0.5301368832588196,0.050000000745058,0.0459696725010871,291.6211853027344,297.1499938964844,293.1499938964844,0.0071252272464334,-525.186767578125,299.7986755371094,0.5301368832588196,0.050000000745058,0.048408281058073,291.3949584960937,297.1499938964844,293.1499938964844,0.0082308538258075,-428.7639465332031,300.73150634765625,0.5301368832588196,0.050000000745058,0.0357541926205158,291.1676330566406,297.1499938964844,293.1499938964844,0.0099809868261218,-652.5012817382812,301.9474182128906,0.5301368832588196,0.050000000745058,0.048408281058073,291.9222106933594,297.1499938964844,293.1499938964844,0.0054339650087058,-2007.0166015625,298.0736389160156,0.5301368832588196,0.050000000745058,0.2296280413866043,290.9149780273437,291.1499938964844,270.7978515625,269.8941955566406,283.0242004394531,291.9200439453125,290.9236755371094,1.0,0.1571181714534759,1.0,1.0,0.9987632632255554,1.0,-0.4898177981376648,0.2063828706741333,0.2834349274635315,0.0836802124977111,0.0,0.0,0.1174036189913749,28.005170822143555,25.0,22.90763664245605,-4050.667724609375,30.01195526123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.176513671875,304.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.234375,18000.0,0.0,0.0,0.100985549390316,0.0,0.0,0.0,0.0,1.0,0.0015797541709616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022654995322227,0.1070298552513122,-0.0047643519937992,0.0,0.0001024874945869,0.0,0.0,4.13046932220459,0.0,0.0,0.0,0.2704741358757019,4.0,0.0,1.0
