time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801120,291.43389892578125,297.1499938964844,293.1499938964844,0.0084166983142495,-559.3353271484375,300.87945556640625,0.5301368832588196,0.050000000745058,0.0459696725010871,291.6211853027344,297.1499938964844,293.1499938964844,0.0071252272464334,-525.186767578125,299.7986755371094,0.5301368832588196,0.050000000745058,0.048408281058073,291.3949584960937,297.1499938964844,293.1499938964844,0.0082308538258075,-428.7639465332031,300.73150634765625,0.5301368832588196,0.050000000745058,0.0357541926205158,291.1676330566406,297.1499938964844,293.1499938964844,0.0099809868261218,-652.5012817382812,301.9474182128906,0.5301368832588196,0.050000000745058,0.048408281058073,291.9222106933594,297.1499938964844,293.1499938964844,0.0054339650087058,-2007.0166015625,298.0736389160156,0.5301368832588196,0.050000000745058,0.2296280413866043,290.9149780273437,291.1499938964844,270.7978515625,269.8941955566406,283.0242004394531,291.9200439453125,290.9236755371094,1.0,0.1571181714534759,1.0,1.0,0.9987632632255554,1.0,-0.4898177981376648,0.2063828706741333,0.2834349274635315,0.0836802124977111,0.0,0.0,0.1174036189913749,28.005170822143555,25.0,22.90763664245605,-4050.667724609375,30.01195526123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.176513671875,304.593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.234375,18000.0,0.0,0.0,0.100985549390316,0.0,0.0,0.0,0.0,1.0,0.0015797541709616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022654995322227,0.1070298552513122,-0.0047643519937992,0.0,0.0001024874945869,0.0,0.0,4.13046932220459,0.0,0.0,0.0,0.2704741358757019,4.0,0.0,1.0
801180,291.4508361816406,297.1499938964844,293.1499938964844,0.0091318544000387,-586.7808227539062,301.4554138183594,0.5325381755828857,0.050000000745058,0.0459484048187732,291.6339111328125,297.1499938964844,293.1499938964844,0.0076592187397181,-551.348876953125,300.3260498046875,0.5325381755828857,0.050000000745058,0.0483858846127986,291.4104309082031,297.1499938964844,293.1499938964844,0.0089528039097785,-450.9296569824219,301.3261413574219,0.5325381755828857,0.050000000745058,0.0357376486063003,291.1825256347656,297.1499938964844,293.1499938964844,0.0110517647117376,-686.8156127929688,302.6173095703125,0.5325381755828857,0.050000000745058,0.0483858846127986,291.9367370605469,297.1499938964844,293.1499938964844,0.0057636783458292,-2103.510009765625,298.49908447265625,0.5325381755828857,0.050000000745058,0.2295218110084533,290.9848022460937,291.1499938964844,270.7616577148437,269.8779602050781,283.01910400390625,291.9344787597656,291.01025390625,1.0,0.1559339612722396,1.0,1.0,0.9983267784118652,1.0,-0.4895911812782287,0.2062456160783767,0.2833455801010132,0.0837452560663223,0.0,0.0,0.1355557739734649,27.43791389465332,25.0,146.5974884033203,-4202.39208984375,29.519540786743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3139038085937,305.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.88671875,18000.0,0.0,0.0,0.0871132314205169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118010953068733,0.1118053197860717,-4.2235578803229146e-06,0.0,8.840885129757226e-05,0.0,0.0,4.333686828613281,0.0,0.0,0.0,0.2714480459690094,4.0,0.0,1.0
801240,291.4508361816406,297.1499938964844,293.1499938964844,0.0091318544000387,-586.7808227539062,301.4554138183594,0.5325381755828857,0.050000000745058,0.0459484048187732,291.6339111328125,297.1499938964844,293.1499938964844,0.0076592187397181,-551.348876953125,300.3260498046875,0.5325381755828857,0.050000000745058,0.0483858846127986,291.4104309082031,297.1499938964844,293.1499938964844,0.0089528039097785,-450.9296569824219,301.3261413574219,0.5325381755828857,0.050000000745058,0.0357376486063003,291.1825256347656,297.1499938964844,293.1499938964844,0.0110517647117376,-686.8156127929688,302.6173095703125,0.5325381755828857,0.050000000745058,0.0483858846127986,291.9367370605469,297.1499938964844,293.1499938964844,0.0057636783458292,-2103.510009765625,298.49908447265625,0.5325381755828857,0.050000000745058,0.2295218110084533,290.9848022460937,291.1499938964844,270.7616577148437,269.8779602050781,283.01910400390625,291.9344787597656,291.01025390625,1.0,0.1559339612722396,1.0,1.0,0.9983267784118652,1.0,-0.4895911812782287,0.2062456160783767,0.2833455801010132,0.0837452560663223,0.0,0.0,0.1355557739734649,27.43791389465332,25.0,146.5974884033203,-4202.39208984375,29.519540786743164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3139038085937,305.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17975.88671875,18000.0,0.0,0.0,0.0871132314205169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118010953068733,0.1118053197860717,-4.2235578803229146e-06,0.0,8.840885129757226e-05,0.0,0.0,4.333686828613281,0.0,0.0,0.0,0.2714480459690094,4.0,0.0,1.0
801300,291.4594421386719,297.1499938964844,293.1499938964844,0.0095020262524485,-599.5584106445312,301.7411193847656,0.533583402633667,0.050000000745058,0.0459393747150898,291.6405029296875,297.1499938964844,293.1499938964844,0.0079303523525595,-563.5357055664062,300.589599609375,0.533583402633667,0.050000000745058,0.0483763702213764,291.4183044433594,297.1499938964844,293.1499938964844,0.0093277059495449,-461.28704833984375,301.6214904785156,0.533583402633667,0.050000000745058,0.0357306227087974,291.1900329589844,297.1499938964844,293.1499938964844,0.0116269392892718,-702.9044799804688,302.94842529296875,0.533583402633667,0.050000000745058,0.0483763702213764,291.9442443847656,297.1499938964844,293.1499938964844,0.0059255617670714,-2148.07568359375,298.7143859863281,0.533583402633667,0.050000000745058,0.2294766753911972,291.0367736816406,291.1499938964844,270.7437744140625,269.8699035644531,283.0167236328125,291.94195556640625,291.0633544921875,1.0,0.1554280966520309,1.0,1.0,0.9981085062026978,1.0,-0.4894949197769165,0.2061852365732193,0.2833096981048584,0.0837788432836532,0.0,0.0,0.1379145681858062,27.19704818725586,25.0,165.9990692138672,-4222.1123046875,29.310585021972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.26239013671875,305.3672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.173828125,18000.0,0.0,0.0,0.0813416540622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138138175010681,0.1138180419802665,-4.228457328281365e-06,0.0,8.255143620772287e-05,0.0,0.0,4.418491363525391,0.0,0.0,0.0,0.271783173084259,4.0,0.0,1.0
801360,291.4681396484375,297.1499938964844,293.1499938964844,0.0098887113854289,-612.2311401367188,302.0225830078125,0.5345360040664673,0.050000000745058,0.0459312535822391,291.647216796875,297.1499938964844,293.1499938964844,0.0082097649574279,-575.6189575195312,300.84930419921875,0.5345360040664673,0.050000000745058,0.0483678206801414,291.4262390136719,297.1499938964844,293.1499938964844,0.0097198979929089,-471.5631408691406,301.9126281738281,0.5345360040664673,0.050000000745058,0.0357243083417415,291.19757080078125,297.1499938964844,293.1499938964844,0.012242829427123,-718.8897094726562,303.2751159667969,0.5345360040664673,0.050000000745058,0.0483678206801414,291.95184326171875,297.1499938964844,293.1499938964844,0.0060887834988534,-2192.0986328125,298.92596435546875,0.5345360040664673,0.050000000745058,0.2294361144304275,291.0879211425781,291.1499938964844,270.7260437011719,269.86181640625,283.01446533203125,291.94952392578125,291.1117553710937,1.0,0.154971957206726,1.0,1.0,0.9978907108306884,1.0,-0.489408403635025,0.2061298787593841,0.2832785248756408,0.0838124006986618,0.0,0.0,0.1369073241949081,26.98059463500977,25.0,160.60350036621094,-4209.8955078125,29.122875213623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1517333984375,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.0763267278671264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141385212540626,0.1141427531838417,-4.23136816607439e-06,0.0,7.746192568447441e-05,0.0,0.0,4.43439245223999,0.0,0.0,0.0,0.2718777656555176,4.0,0.0,1.0
801420,291.48553466796875,297.1499938964844,293.1499938964844,0.0107366247102618,-638.4000854492188,302.570556640625,0.5361927151679993,0.050000000745058,0.0459173806011676,291.66082763671875,297.1499938964844,293.1499938964844,0.008809084072709,-600.5447387695312,301.3524780273437,0.5361927151679993,0.050000000745058,0.0483532138168811,291.44219970703125,297.1499938964844,293.1499938964844,0.010581150650978,-492.74908447265625,302.4798889160156,0.5361927151679993,0.050000000745058,0.0357135199010372,291.2127685546875,297.1499938964844,293.1499938964844,0.0136464647948741,-751.874755859375,303.91558837890625,0.5361927151679993,0.050000000745058,0.0483532138168811,291.9672546386719,297.1499938964844,293.1499938964844,0.0064274822361767,-2282.644287109375,299.329833984375,0.5361927151679993,0.050000000745058,0.2293668240308761,291.16339111328125,291.1499938964844,270.6910705566406,269.8455505371094,283.0101013183594,291.96490478515625,291.1752624511719,1.0,0.1541894078254699,1.0,1.0,0.99745512008667,1.0,-0.489260584115982,0.2060330808162689,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1295728534460067,26.61088752746582,25.0,100.76366424560548,-4124.97509765625,28.802410125732425,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8095397949219,304.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.0683839246630668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116132140159607,0.1116174459457397,-4.230815648043063e-06,0.0,6.940098683116958e-05,0.0,0.0,4.333590507507324,0.0,0.0,0.0,0.2715544402599334,4.0,0.0,1.0
801480,291.48553466796875,297.1499938964844,293.1499938964844,0.0107366247102618,-638.4000854492188,302.570556640625,0.5361927151679993,0.050000000745058,0.0459173806011676,291.66082763671875,297.1499938964844,293.1499938964844,0.008809084072709,-600.5447387695312,301.3524780273437,0.5361927151679993,0.050000000745058,0.0483532138168811,291.44219970703125,297.1499938964844,293.1499938964844,0.010581150650978,-492.74908447265625,302.4798889160156,0.5361927151679993,0.050000000745058,0.0357135199010372,291.2127685546875,297.1499938964844,293.1499938964844,0.0136464647948741,-751.874755859375,303.91558837890625,0.5361927151679993,0.050000000745058,0.0483532138168811,291.9672546386719,297.1499938964844,293.1499938964844,0.0064274822361767,-2282.644287109375,299.329833984375,0.5361927151679993,0.050000000745058,0.2293668240308761,291.16339111328125,291.1499938964844,270.6910705566406,269.8455505371094,283.0101013183594,291.96490478515625,291.1752624511719,1.0,0.1541894078254699,1.0,1.0,0.99745512008667,1.0,-0.489260584115982,0.2060330808162689,0.2832275032997131,0.0838773995637893,0.0,0.0,0.1295728534460067,26.61088752746582,25.0,100.76366424560548,-4124.97509765625,28.802410125732425,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8095397949219,304.9832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.31640625,18000.0,0.0,0.0,0.0683839246630668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116132140159607,0.1116174459457397,-4.230815648043063e-06,0.0,6.940098683116958e-05,0.0,0.0,4.333590507507324,0.0,0.0,0.0,0.2715544402599334,4.0,0.0,1.0
801540,291.5029602050781,297.1499938964844,293.1499938964844,0.0117129338905215,-666.29638671875,303.10137939453125,0.5415195226669312,0.050000000745058,0.0458747372031211,291.6746826171875,297.1499938964844,293.1499938964844,0.0094775212928652,-627.1006469726562,301.8346862792969,0.5415195226669312,0.050000000745058,0.0483083054423332,291.45819091796875,297.1499938964844,293.1499938964844,0.01157480571419,-515.2703857421875,303.0297546386719,0.5415195226669312,0.050000000745058,0.0356803499162197,291.2369689941406,297.1499938964844,293.1499938964844,0.0244809668511152,-1015.2706909179688,304.1236267089844,0.6087774634361267,0.077825590968132,0.0648781284689903,291.9828796386719,297.1499938964844,293.1499938964844,0.0067875767126679,-2378.88623046875,299.704833984375,0.5415195226669312,0.050000000745058,0.2291538119316101,291.1860046386719,291.1499938964844,270.6567077636719,269.8290100097656,282.9965515136719,291.9804992675781,291.1815795898437,1.0,0.1538025438785553,1.0,1.0,0.9970194697380066,1.0,-0.5086832046508789,0.2144685685634613,0.2942146062850952,0.0872154980897903,0.0,0.0,0.1226178109645843,25.61736297607422,28.0,-3.3658652305603027,-4078.440673828125,29.646224975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3694763183594,304.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.0630032420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083052158355712,0.1083094403147697,-4.225950306135928e-06,0.0,6.394027877831832e-05,0.0,0.0,4.197745323181152,0.0,0.0,0.0,0.2710536122322082,4.0,0.0,1.0
801600,291.5029602050781,297.1499938964844,293.1499938964844,0.0117129338905215,-666.29638671875,303.10137939453125,0.5415195226669312,0.050000000745058,0.0458747372031211,291.6746826171875,297.1499938964844,293.1499938964844,0.0094775212928652,-627.1006469726562,301.8346862792969,0.5415195226669312,0.050000000745058,0.0483083054423332,291.45819091796875,297.1499938964844,293.1499938964844,0.01157480571419,-515.2703857421875,303.0297546386719,0.5415195226669312,0.050000000745058,0.0356803499162197,291.2369689941406,297.1499938964844,293.1499938964844,0.0244809668511152,-1015.2706909179688,304.1236267089844,0.6087774634361267,0.077825590968132,0.0648781284689903,291.9828796386719,297.1499938964844,293.1499938964844,0.0067875767126679,-2378.88623046875,299.704833984375,0.5415195226669312,0.050000000745058,0.2291538119316101,291.1860046386719,291.1499938964844,270.6567077636719,269.8290100097656,282.9965515136719,291.9804992675781,291.1815795898437,1.0,0.1538025438785553,1.0,1.0,0.9970194697380066,1.0,-0.5086832046508789,0.2144685685634613,0.2942146062850952,0.0872154980897903,0.0,0.0,0.1226178109645843,25.61736297607422,28.0,-3.3658652305603027,-4078.440673828125,29.646224975585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3694763183594,304.411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21875,18000.0,0.0,0.0,0.0630032420158386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083052158355712,0.1083094403147697,-4.225950306135928e-06,0.0,6.394027877831832e-05,0.0,0.0,4.197745323181152,0.0,0.0,0.0,0.2710536122322082,4.0,0.0,1.0
801660,291.5207214355469,297.1499938964844,293.1499938964844,0.0129421381279826,-700.027099609375,303.6181335449219,0.5476893186569214,0.050000000745058,0.0458286665380001,291.6889038085937,297.1499938964844,293.1499938964844,0.0102884732186794,-659.1515502929688,302.2929077148437,0.5476893186569214,0.050000000745058,0.0482597909867763,291.47479248046875,297.1499938964844,293.1499938964844,0.012824798002839,-542.2948608398438,303.5648498535156,0.5476893186569214,0.050000000745058,0.0356445163488388,291.3179016113281,297.1499938964844,293.1499938964844,0.0538230091333389,-1540.1395263671875,304.0842590332031,0.7062703967094421,0.1099759489297866,0.0978881642222404,292.0012512207031,297.1499938964844,293.1499938964844,0.0071928263641893,-2492.846435546875,300.029541015625,0.5476893186569214,0.050000000745058,0.2289236783981323,291.0953063964844,291.1499938964844,270.6229553222656,269.81201171875,282.9706115722656,291.9985046386719,291.0587463378906,1.0,0.1554728597402572,1.0,1.0,0.9966731667518616,1.0,-0.5478671789169312,0.2315395325422287,0.3163276612758636,0.0939825847744941,0.0,0.0,0.1342018544673919,24.68533134460449,25.0,-174.02548217773438,-4147.53369140625,32.34831619262695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8445129394531,303.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.0603941977024078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101704984903335,0.1101747155189514,-4.223496944177896e-06,0.0,6.129243411123753e-05,0.0,0.0,4.269087314605713,0.0,0.0,0.0,0.2712734639644623,4.0,0.0,1.0
801720,291.5207214355469,297.1499938964844,293.1499938964844,0.0129421381279826,-700.027099609375,303.6181335449219,0.5476893186569214,0.050000000745058,0.0458286665380001,291.6889038085937,297.1499938964844,293.1499938964844,0.0102884732186794,-659.1515502929688,302.2929077148437,0.5476893186569214,0.050000000745058,0.0482597909867763,291.47479248046875,297.1499938964844,293.1499938964844,0.012824798002839,-542.2948608398438,303.5648498535156,0.5476893186569214,0.050000000745058,0.0356445163488388,291.3179016113281,297.1499938964844,293.1499938964844,0.0538230091333389,-1540.1395263671875,304.0842590332031,0.7062703967094421,0.1099759489297866,0.0978881642222404,292.0012512207031,297.1499938964844,293.1499938964844,0.0071928263641893,-2492.846435546875,300.029541015625,0.5476893186569214,0.050000000745058,0.2289236783981323,291.0953063964844,291.1499938964844,270.6229553222656,269.81201171875,282.9706115722656,291.9985046386719,291.0587463378906,1.0,0.1554728597402572,1.0,1.0,0.9966731667518616,1.0,-0.5478671789169312,0.2315395325422287,0.3163276612758636,0.0939825847744941,0.0,0.0,0.1342018544673919,24.68533134460449,25.0,-174.02548217773438,-4147.53369140625,32.34831619262695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8445129394531,303.8084411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.197265625,18000.0,0.0,0.0,0.0603941977024078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101704984903335,0.1101747155189514,-4.223496944177896e-06,0.0,6.129243411123753e-05,0.0,0.0,4.269087314605713,0.0,0.0,0.0,0.2712734639644623,4.0,0.0,1.0
801780,291.5399780273437,297.1499938964844,293.1499938964844,0.014443608932197,-736.8231201171875,304.1311950683594,0.5542411208152771,0.050000000745058,0.04578323289752,291.7040710449219,297.1499938964844,293.1499938964844,0.0112439002841711,-694.2767944335938,302.7418212890625,0.5542411208152771,0.050000000745058,0.0482119508087635,291.4930114746094,297.1499938964844,293.1499938964844,0.0143567584455013,-571.7225952148438,304.0964660644531,0.5542411208152771,0.050000000745058,0.0356091819703578,291.4185485839844,297.1499938964844,293.1499938964844,0.0765192955732345,-1965.6092529296875,304.0688171386719,0.7682651281356812,0.1360004693269729,0.1235043853521347,292.0237731933594,297.1499938964844,293.1499938964844,0.0076333256438374,-2615.7275390625,300.3194580078125,0.5542411208152771,0.050000000745058,0.22869673371315,290.9305114746094,291.1499938964844,270.58990478515625,269.79443359375,282.9512634277344,292.0206604003906,290.9007263183594,1.0,0.1560854762792587,1.0,1.0,0.9963268041610718,1.0,-0.5781832337379456,0.2448313683271408,0.3333518803119659,0.0991990342736244,0.0,0.0,0.1746503263711929,23.707801818847656,25.0,-200.1055145263672,-4377.8837890625,34.29683303833008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2211608886719,303.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.84375,18000.0,0.0,0.0,0.0610620155930519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257027238607406,0.1257069706916809,-4.237633220327552e-06,0.0,6.19701822870411e-05,0.0,0.0,4.902609348297119,0.0,0.0,0.0,0.2735398113727569,4.0,0.0,1.0
801840,291.5399780273437,297.1499938964844,293.1499938964844,0.014443608932197,-736.8231201171875,304.1311950683594,0.5542411208152771,0.050000000745058,0.04578323289752,291.7040710449219,297.1499938964844,293.1499938964844,0.0112439002841711,-694.2767944335938,302.7418212890625,0.5542411208152771,0.050000000745058,0.0482119508087635,291.4930114746094,297.1499938964844,293.1499938964844,0.0143567584455013,-571.7225952148438,304.0964660644531,0.5542411208152771,0.050000000745058,0.0356091819703578,291.4185485839844,297.1499938964844,293.1499938964844,0.0765192955732345,-1965.6092529296875,304.0688171386719,0.7682651281356812,0.1360004693269729,0.1235043853521347,292.0237731933594,297.1499938964844,293.1499938964844,0.0076333256438374,-2615.7275390625,300.3194580078125,0.5542411208152771,0.050000000745058,0.22869673371315,290.9305114746094,291.1499938964844,270.58990478515625,269.79443359375,282.9512634277344,292.0206604003906,290.9007263183594,1.0,0.1560854762792587,1.0,1.0,0.9963268041610718,1.0,-0.5781832337379456,0.2448313683271408,0.3333518803119659,0.0991990342736244,0.0,0.0,0.1746503263711929,23.707801818847656,25.0,-200.1055145263672,-4377.8837890625,34.29683303833008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2211608886719,303.78875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.84375,18000.0,0.0,0.0,0.0610620155930519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257027238607406,0.1257069706916809,-4.237633220327552e-06,0.0,6.19701822870411e-05,0.0,0.0,4.902609348297119,0.0,0.0,0.0,0.2735398113727569,4.0,0.0,1.0
801900,291.5536499023437,297.1499938964844,293.1499938964844,0.0191845465451478,-859.0886840820312,304.1354675292969,0.5975528359413147,0.066862940788269,0.0534932240843772,291.7123107910156,297.1499938964844,293.1499938964844,0.0117322271689772,-710.2169799804688,302.96856689453125,0.5615143179893494,0.050000000745058,0.0481626465916633,291.5044860839844,297.1499938964844,293.1499938964844,0.0181299075484275,-649.2042236328125,304.1371459960937,0.5910106897354126,0.0653950050473213,0.0404172874987125,291.46942138671875,297.1499938964844,293.1499938964844,0.0863121896982193,-2158.298095703125,304.0657958984375,0.8008265495300293,0.1479392051696777,0.1350326538085937,292.0362854003906,297.1499938964844,293.1499938964844,0.0078412573784589,-2669.978271484375,300.4664306640625,0.5615143179893494,0.050000000745058,0.2284628599882125,290.8675537109375,291.1499938964844,270.5736083984375,269.7853698730469,282.9354248046875,292.0330810546875,290.8460998535156,1.0,0.1567506492137909,1.0,1.0,0.9961535930633544,1.0,-0.6066887974739075,0.257440984249115,0.3492478132247925,0.1039787232875824,0.0,0.0,0.1998749524354934,22.68066024780273,25.0,-175.76589965820312,-4589.4931640625,36.09113693237305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8709411621094,303.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.216796875,18000.0,0.0,0.0,0.0627684742212295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379015743732452,0.1379058212041854,-4.253304723533802e-06,0.0,6.370202754624188e-05,0.0,0.0,5.413240432739258,0.0,0.0,0.0,0.275434285402298,4.0,0.0,1.0
801960,291.5845947265625,297.1499938964844,293.1499938964844,0.0309597942978143,-1084.7955322265625,304.1166381835937,0.6560497879981995,0.0810249671339988,0.0672042667865753,291.7210388183594,297.1499938964844,293.1499938964844,0.0122383367270231,-725.7354736328125,303.195068359375,0.5733938217163086,0.050000000745058,0.048089176416397,291.5296325683594,297.1499938964844,293.1499938964844,0.0298100113868713,-831.591796875,304.11822509765625,0.6542363166809082,0.0813127905130386,0.0518430992960929,291.5177307128906,297.1499938964844,293.1499938964844,0.0957939550280571,-2346.50537109375,304.0638732910156,0.8354550004005432,0.1597418189048767,0.1461717039346695,292.0500793457031,297.1499938964844,293.1499938964844,0.0080424966290593,-2721.32373046875,300.6106262207031,0.5733938217163086,0.050000000745058,0.2281143516302108,290.8095703125,291.1499938964844,270.5574645996094,269.7760925292969,282.90972900390625,292.0467529296875,290.78399658203125,1.0,0.1578745990991592,1.0,1.0,0.996210515499115,1.0,-0.6497167348861694,0.2764976322650909,0.3732190728187561,0.1113675683736801,0.0,0.0,0.2283028215169906,21.16565322875977,25.0,-187.46746826171875,-4873.36572265625,38.96918869018555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.489990234375,303.78778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17888.06640625,18000.0,0.0,0.0,0.0655119121074676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152708888053894,0.1527131646871566,-4.274393177183811e-06,0.0,6.648626731475815e-05,0.0,0.0,6.046731948852539,0.0,0.0,0.0,0.2778394520282745,4.0,0.0,1.0
802020,291.67156982421875,297.1499938964844,293.1499938964844,0.0520758293569088,-1437.3114013671875,304.0931091308594,0.7432568073272705,0.1030810624361038,0.0885002836585044,291.7401428222656,297.1499938964844,293.1499938964844,0.0133630242198705,-757.4341430664062,303.6439514160156,0.5945628881454468,0.050000000745058,0.0479751154780387,291.6053771972656,297.1499938964844,293.1499938964844,0.0546541921794414,-1152.0157470703125,304.0882263183594,0.7504750490188599,0.1070477589964866,0.0709609538316726,291.6086120605469,297.1499938964844,293.1499938964844,0.115055613219738,-2721.587890625,304.060546875,0.9028202295303344,0.1826600730419159,0.1679715365171432,292.0826721191406,297.1499938964844,293.1499938964844,0.0084503944963216,-2822.859130859375,300.8775329589844,0.5945628881454468,0.050000000745058,0.2275732904672622,290.67791748046875,291.1499938964844,270.5257263183594,269.7568359375,282.86993408203125,292.0789794921875,290.66485595703125,1.0,0.160886749625206,1.0,1.0,0.996324360370636,1.0,-0.7235966920852661,0.3093909025192261,0.4142057597637176,0.1243652626872062,0.0,0.0,0.300603300333023,18.899333953857425,25.0,-134.8549041748047,-5576.361328125,44.77546691894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6188049316406,303.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17789.328125,18000.0,0.0,0.0,0.0745601281523704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980091482400894,0.1980134844779968,-4.343977707321756e-06,0.0,7.566904969280586e-05,0.0,0.0,8.078765869140625,0.0,0.0,0.0,0.2857318520545959,4.0,0.0,1.0
802080,291.67156982421875,297.1499938964844,293.1499938964844,0.0520758293569088,-1437.3114013671875,304.0931091308594,0.7432568073272705,0.1030810624361038,0.0885002836585044,291.7401428222656,297.1499938964844,293.1499938964844,0.0133630242198705,-757.4341430664062,303.6439514160156,0.5945628881454468,0.050000000745058,0.0479751154780387,291.6053771972656,297.1499938964844,293.1499938964844,0.0546541921794414,-1152.0157470703125,304.0882263183594,0.7504750490188599,0.1070477589964866,0.0709609538316726,291.6086120605469,297.1499938964844,293.1499938964844,0.115055613219738,-2721.587890625,304.060546875,0.9028202295303344,0.1826600730419159,0.1679715365171432,292.0826721191406,297.1499938964844,293.1499938964844,0.0084503944963216,-2822.859130859375,300.8775329589844,0.5945628881454468,0.050000000745058,0.2275732904672622,290.67791748046875,291.1499938964844,270.5257263183594,269.7568359375,282.86993408203125,292.0789794921875,290.66485595703125,1.0,0.160886749625206,1.0,1.0,0.996324360370636,1.0,-0.7235966920852661,0.3093909025192261,0.4142057597637176,0.1243652626872062,0.0,0.0,0.300603300333023,18.899333953857425,25.0,-134.8549041748047,-5576.361328125,44.77546691894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6188049316406,303.8056030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17789.328125,18000.0,0.0,0.0,0.0745601281523704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980091482400894,0.1980134844779968,-4.343977707321756e-06,0.0,7.566904969280586e-05,0.0,0.0,8.078765869140625,0.0,0.0,0.0,0.2857318520545959,4.0,0.0,1.0
802140,291.7637023925781,297.1499938964844,293.1499938964844,0.0682848021388053,-1718.7235107421875,304.0853576660156,0.8123067021369934,0.1218587830662727,0.1058602780103683,291.7621459960937,297.1499938964844,293.1499938964844,0.0144589897245168,-781.7775268554688,304.087158203125,0.6132343411445618,0.050000000745058,0.0478878170251846,291.6889343261719,297.1499938964844,293.1499938964844,0.0734494999051094,-1409.9339599609375,304.0778503417969,0.8262110352516174,0.1292449086904525,0.0868905410170555,291.6953125,297.1499938964844,293.1499938964844,0.1329254657030105,-3055.42236328125,304.0606689453125,0.9724552631378174,0.2041317522525787,0.1885333955287933,292.1208801269531,297.1499938964844,293.1499938964844,0.0087897693738341,-2893.212646484375,301.1488952636719,0.6132343411445618,0.050000000745058,0.2271591871976852,290.6658630371094,291.1499938964844,270.4946594238281,269.7364807128906,282.8438720703125,292.1170349121094,290.6726379394531,1.0,0.16467946767807,1.0,1.0,0.996438205242157,1.0,-0.7876245975494385,0.3379930257797241,0.4496315419673919,0.1361608654260635,0.0,0.0,0.3673839867115021,17.2630672454834,25.0,1.5059363842010498,-6279.86474609375,50.86803817749024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6449890136719,303.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17696.197265625,18000.0,0.0,0.0,0.088357388973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581444084644317,0.2581488788127899,-4.47315596829867e-06,0.0,8.967152098193765e-05,0.0,0.0,11.091752052307127,0.0,0.0,0.0,0.2979334592819214,4.0,0.0,1.0
802200,291.7637023925781,297.1499938964844,293.1499938964844,0.0682848021388053,-1718.7235107421875,304.0853576660156,0.8123067021369934,0.1218587830662727,0.1058602780103683,291.7621459960937,297.1499938964844,293.1499938964844,0.0144589897245168,-781.7775268554688,304.087158203125,0.6132343411445618,0.050000000745058,0.0478878170251846,291.6889343261719,297.1499938964844,293.1499938964844,0.0734494999051094,-1409.9339599609375,304.0778503417969,0.8262110352516174,0.1292449086904525,0.0868905410170555,291.6953125,297.1499938964844,293.1499938964844,0.1329254657030105,-3055.42236328125,304.0606689453125,0.9724552631378174,0.2041317522525787,0.1885333955287933,292.1208801269531,297.1499938964844,293.1499938964844,0.0087897693738341,-2893.212646484375,301.1488952636719,0.6132343411445618,0.050000000745058,0.2271591871976852,290.6658630371094,291.1499938964844,270.4946594238281,269.7364807128906,282.8438720703125,292.1170349121094,290.6726379394531,1.0,0.16467946767807,1.0,1.0,0.996438205242157,1.0,-0.7876245975494385,0.3379930257797241,0.4496315419673919,0.1361608654260635,0.0,0.0,0.3673839867115021,17.2630672454834,25.0,1.5059363842010498,-6279.86474609375,50.86803817749024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6449890136719,303.779052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17696.197265625,18000.0,0.0,0.0,0.088357388973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581444084644317,0.2581488788127899,-4.47315596829867e-06,0.0,8.967152098193765e-05,0.0,0.0,11.091752052307127,0.0,0.0,0.0,0.2979334592819214,4.0,0.0,1.0
802260,291.853515625,297.1499938964844,293.1499938964844,0.0816771686077117,-1962.7357177734373,304.084716796875,0.8596106171607971,0.1387727260589599,0.1214102208614349,291.7975769042969,297.1499938964844,293.1499938964844,0.025639746338129,-1044.69873046875,304.126708984375,0.6863978505134583,0.0739969164133071,0.064441978931427,291.7716979980469,297.1499938964844,293.1499938964844,0.0892058759927749,-1636.7490234375,304.0757751464844,0.8801306486129761,0.1494827717542648,0.1013137772679328,291.75799560546875,297.1499938964844,293.1499938964844,0.1245909482240676,-2902.044921875,304.1065368652344,0.9709450006484984,0.2281278073787689,0.1799893528223037,292.162109375,297.1499938964844,293.1499938964844,0.0090916408225893,-2946.943359375,301.4117431640625,0.6214926242828369,0.050000000745058,0.2269845753908157,290.7205505371094,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.1582946777344,290.7328796386719,1.0,0.1687728762626648,1.0,1.0,0.9971535801887512,1.0,-0.8313327431678772,0.357496440410614,0.4738362729549408,0.14463771879673,0.0,0.0,0.4213497340679168,16.746509552001953,28.0,80.92440032958984,-6777.4267578125,56.40999221801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7056884765625,303.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.74609375,18000.0,0.0,0.0,0.1056897193193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193472325801849,0.3193518817424774,-4.652313691622112e-06,0.0,0.0001072616287274,0.0,0.0,14.650080680847168,0.0,0.0,0.0,0.3127526044845581,4.0,0.0,1.0
802320,291.853515625,297.1499938964844,293.1499938964844,0.0816771686077117,-1962.7357177734373,304.084716796875,0.8596106171607971,0.1387727260589599,0.1214102208614349,291.7975769042969,297.1499938964844,293.1499938964844,0.025639746338129,-1044.69873046875,304.126708984375,0.6863978505134583,0.0739969164133071,0.064441978931427,291.7716979980469,297.1499938964844,293.1499938964844,0.0892058759927749,-1636.7490234375,304.0757751464844,0.8801306486129761,0.1494827717542648,0.1013137772679328,291.75799560546875,297.1499938964844,293.1499938964844,0.1245909482240676,-2902.044921875,304.1065368652344,0.9709450006484984,0.2281278073787689,0.1799893528223037,292.162109375,297.1499938964844,293.1499938964844,0.0090916408225893,-2946.943359375,301.4117431640625,0.6214926242828369,0.050000000745058,0.2269845753908157,290.7205505371094,291.1499938964844,270.4642944335937,269.71490478515625,282.83404541015625,292.1582946777344,290.7328796386719,1.0,0.1687728762626648,1.0,1.0,0.9971535801887512,1.0,-0.8313327431678772,0.357496440410614,0.4738362729549408,0.14463771879673,0.0,0.0,0.4213497340679168,16.746509552001953,28.0,80.92440032958984,-6777.4267578125,56.40999221801758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7056884765625,303.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17634.74609375,18000.0,0.0,0.0,0.1056897193193435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193472325801849,0.3193518817424774,-4.652313691622112e-06,0.0,0.0001072616287274,0.0,0.0,14.650080680847168,0.0,0.0,0.0,0.3127526044845581,4.0,0.0,1.0
802380,291.93963623046875,297.1499938964844,293.1499938964844,0.0933413207530975,-2179.38525390625,304.0870666503906,0.9017717838287354,0.1541511267423629,0.135527104139328,291.86968994140625,297.1499938964844,293.1499938964844,0.0420178212225437,-1348.39404296875,304.10821533203125,0.7591279745101929,0.0936952829360961,0.0848520025610923,291.85174560546875,297.1499938964844,293.1499938964844,0.1033914238214492,-1841.4732666015625,304.076904296875,0.9305412769317628,0.1681683510541916,0.1146020367741584,291.77496337890625,297.1499938964844,293.1499938964844,0.1177432835102081,-2758.506591796875,304.13189697265625,0.9644638895988464,0.2599201798439026,0.1709567159414291,292.2041015625,297.1499938964844,293.1499938964844,0.0093715675175189,-2992.21484375,301.6593017578125,0.6275289058685303,0.050000000745058,0.2268621027469635,290.7953491210937,291.1499938964844,270.43463134765625,269.69195556640625,282.8265686035156,292.20050048828125,290.8031616210937,1.0,0.1743861585855484,1.0,1.0,0.9978689551353456,1.0,-0.8794021010398865,0.3789104521274566,0.5004916191101074,0.1544590294361114,0.0,0.0,0.4632937014102936,16.57414436340332,46.0,88.48579406738281,-7192.0673828125,63.395938873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9261474609375,303.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17612.623046875,18000.0,0.0,0.0,0.1248853281140327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761288523674011,0.3761337399482727,-4.868114956479985e-06,0.0,0.000126742728753,0.0,0.0,18.5302677154541,0.0,0.0,0.0,0.3287485241889953,4.0,0.0,1.0
802440,291.93963623046875,297.1499938964844,293.1499938964844,0.0933413207530975,-2179.38525390625,304.0870666503906,0.9017717838287354,0.1541511267423629,0.135527104139328,291.86968994140625,297.1499938964844,293.1499938964844,0.0420178212225437,-1348.39404296875,304.10821533203125,0.7591279745101929,0.0936952829360961,0.0848520025610923,291.85174560546875,297.1499938964844,293.1499938964844,0.1033914238214492,-1841.4732666015625,304.076904296875,0.9305412769317628,0.1681683510541916,0.1146020367741584,291.77496337890625,297.1499938964844,293.1499938964844,0.1177432835102081,-2758.506591796875,304.13189697265625,0.9644638895988464,0.2599201798439026,0.1709567159414291,292.2041015625,297.1499938964844,293.1499938964844,0.0093715675175189,-2992.21484375,301.6593017578125,0.6275289058685303,0.050000000745058,0.2268621027469635,290.7953491210937,291.1499938964844,270.43463134765625,269.69195556640625,282.8265686035156,292.20050048828125,290.8031616210937,1.0,0.1743861585855484,1.0,1.0,0.9978689551353456,1.0,-0.8794021010398865,0.3789104521274566,0.5004916191101074,0.1544590294361114,0.0,0.0,0.4632937014102936,16.57414436340332,46.0,88.48579406738281,-7192.0673828125,63.395938873291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9261474609375,303.3374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17612.623046875,18000.0,0.0,0.0,0.1248853281140327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3761288523674011,0.3761337399482727,-4.868114956479985e-06,0.0,0.000126742728753,0.0,0.0,18.5302677154541,0.0,0.0,0.0,0.3287485241889953,4.0,0.0,1.0
802500,291.9812316894531,297.1499938964844,293.1499938964844,0.0988721922039985,-2282.072998046875,304.08843994140625,0.9108177423477172,0.161317691206932,0.1421354860067367,291.9115905761719,297.1499938964844,293.1499938964844,0.0510470010340213,-1492.92138671875,304.0997619628906,0.7773952484130859,0.1016910448670387,0.0929104685783386,291.8905944824219,297.1499938964844,293.1499938964844,0.1102995797991752,-1939.42529296875,304.07763671875,0.9427312016487122,0.1769865006208419,0.1208934336900711,291.7838134765625,297.1499938964844,293.1499938964844,0.1222448796033859,-2843.572265625,304.12677001953125,0.9686236381530762,0.2756072282791137,0.176613450050354,292.2253723144531,297.1499938964844,293.1499938964844,0.0095221130177378,-3017.8056640625,301.7733154296875,0.6237344741821289,0.050000000745058,0.2269369959831237,290.81890869140625,291.1499938964844,270.4200744628906,269.6799011230469,282.82177734375,292.2218322753906,290.82373046875,1.0,0.1802133321762085,1.0,1.0,0.9982265830039978,1.0,-0.9114235043525696,0.3931646943092346,0.518258810043335,0.1612838208675384,0.0,0.0,0.4829559624195099,17.3094425201416,46.0,69.27381896972656,-7424.91943359375,69.8097152709961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6097106933594,303.20660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17593.576171875,18000.0,0.0,0.0,0.1348216384649276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4042403697967529,0.404245376586914,-4.989139597455505e-06,0.0,0.0001368268276564,0.0,0.0,20.68080711364746,0.0,0.0,0.0,0.3372767865657806,4.0,0.0,1.0
802560,292.0218505859375,297.1499938964844,293.1499938964844,0.1043197512626648,-2382.451416015625,304.0897216796875,0.910996437072754,0.1681422293186187,0.1484516263008117,291.95416259765625,297.1499938964844,293.1499938964844,0.0575531907379627,-1608.7802734375,304.0971069335937,0.7860652208328247,0.1090185195207595,0.1001913323998451,291.9286804199219,297.1499938964844,293.1499938964844,0.1171700358390808,-2035.7047119140625,304.07830810546875,0.9448639154434204,0.1854593008756637,0.1269557774066925,291.8030700683594,297.1499938964844,293.1499938964844,0.1328480094671249,-3042.2744140625,304.1116027832031,0.9767561554908752,0.2891445755958557,0.1892775595188141,292.2471008300781,297.1499938964844,293.1499938964844,0.0096825435757637,-3046.50537109375,301.8793334960937,0.6153017282485962,0.050000000745058,0.2271118462085724,290.8280639648437,291.1499938964844,270.4057006835937,269.6674194335937,282.8166198730469,292.2436218261719,290.82830810546875,1.0,0.1878251433372497,1.0,1.0,0.9985283613204956,1.0,-0.9504262804985046,0.4104799628257751,0.5399463176727295,0.170000821352005,0.0,0.0,0.503403902053833,18.670955657958984,64.0,36.47188568115234,-7695.4931640625,78.91328430175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3356018066406,303.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17560.4765625,18000.0,0.0,0.0,0.1449244767427444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4338518977165222,0.4338570237159729,-5.1255556172691286e-06,0.0,0.0001470799179514,0.0,0.0,23.123329162597656,0.0,0.0,0.0,0.3465019464492798,4.0,0.0,1.0
802620,292.1005554199219,297.1499938964844,293.1499938964844,0.1149823144078254,-2576.260009765625,304.092041015625,0.8928079605102539,0.1807638257741928,0.1602230221033096,292.0382385253906,297.1499938964844,293.1499938964844,0.0690926387906074,-1822.1885986328125,304.0956115722656,0.7831299901008606,0.1222642362117767,0.113296203315258,292.0029296875,297.1499938964844,293.1499938964844,0.1307681202888488,-2223.169677734375,304.0795288085937,0.9277076125144958,0.2013465762138366,0.1383944153785705,291.8807373046875,297.1499938964844,293.1499938964844,0.1686984151601791,-3693.138916015625,304.064208984375,0.9938495755195618,0.3076380789279938,0.2301995307207107,292.2937927246094,297.1499938964844,293.1499938964844,0.0100259585306048,-3110.938720703125,302.06427001953125,0.5863566994667053,0.050000000745058,0.2277648299932479,290.80718994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.8083190917969,292.290283203125,290.80340576171875,1.0,0.2078049778938293,1.0,1.0,0.9991318583488464,1.0,-1.043904185295105,0.4519219398498535,0.5919821858406067,0.1923310905694961,0.0,0.0,0.5501103401184082,23.26865196228028,67.0,-21.208879470825195,-8366.86328125,105.87970733642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88458251953125,302.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17404.138671875,18000.0,0.0,0.0,0.1656312197446823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054616928100586,0.5054671764373779,-5.489167051564436e-06,0.0,0.0001680946443229,0.0,0.0,29.841049194335938,0.0,0.0,0.0,0.3698699176311493,4.0,0.0,1.0
802680,292.1005554199219,297.1499938964844,293.1499938964844,0.1149823144078254,-2576.260009765625,304.092041015625,0.8928079605102539,0.1807638257741928,0.1602230221033096,292.0382385253906,297.1499938964844,293.1499938964844,0.0690926387906074,-1822.1885986328125,304.0956115722656,0.7831299901008606,0.1222642362117767,0.113296203315258,292.0029296875,297.1499938964844,293.1499938964844,0.1307681202888488,-2223.169677734375,304.0795288085937,0.9277076125144958,0.2013465762138366,0.1383944153785705,291.8807373046875,297.1499938964844,293.1499938964844,0.1686984151601791,-3693.138916015625,304.064208984375,0.9938495755195618,0.3076380789279938,0.2301995307207107,292.2937927246094,297.1499938964844,293.1499938964844,0.0100259585306048,-3110.938720703125,302.06427001953125,0.5863566994667053,0.050000000745058,0.2277648299932479,290.80718994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.8083190917969,292.290283203125,290.80340576171875,1.0,0.2078049778938293,1.0,1.0,0.9991318583488464,1.0,-1.043904185295105,0.4519219398498535,0.5919821858406067,0.1923310905694961,0.0,0.0,0.5501103401184082,23.26865196228028,67.0,-21.208879470825195,-8366.86328125,105.87970733642578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.88458251953125,302.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17404.138671875,18000.0,0.0,0.0,0.1656312197446823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5054616928100586,0.5054671764373779,-5.489167051564436e-06,0.0,0.0001680946443229,0.0,0.0,29.841049194335938,0.0,0.0,0.0,0.3698699176311493,4.0,0.0,1.0
802740,292.1759338378906,297.1499938964844,293.1499938964844,0.1248366832733154,-2751.77587890625,304.094970703125,0.8740121126174927,0.1920685768127441,0.1708162426948547,292.1195983886719,297.1499938964844,293.1499938964844,0.0789848640561103,-2012.0372314453125,304.0973205566406,0.7754095196723938,0.1339361667633056,0.1248746961355209,292.0747985839844,297.1499938964844,293.1499938964844,0.1435812264680862,-2395.779296875,304.08172607421875,0.9089272022247314,0.2158354073762893,0.1488664746284485,291.994873046875,297.1499938964844,293.1499938964844,0.2032723575830459,-4291.35009765625,304.035888671875,0.9990000128746032,0.3166907727718353,0.2675865590572357,292.344970703125,297.1499938964844,293.1499938964844,0.0103494757786393,-3170.01611328125,302.2199401855469,0.557898759841919,0.050000000745058,0.2285648584365844,290.7833557128906,291.1499938964844,270.3500061035156,269.6131286621094,282.8037109375,292.34149169921875,290.7836303710937,1.0,0.2265235483646392,1.0,1.0,0.9997353553771972,1.0,-1.1289243698120115,0.4898357987403869,0.6390886306762695,0.213638573884964,0.0,0.0,0.6010099649429321,28.649337768554688,70.0,-17.19639015197754,-9079.314453125,136.66842651367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52984619140625,302.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,17201.166015625,18000.0,0.0,0.0,0.1869824230670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957125425338745,0.5957185626029968,-6.045001555321505e-06,0.0,0.0001897633919725,0.0,0.0,40.32130432128906,0.0,0.0,0.0,0.401930034160614,4.0,0.0,1.0
802800,292.1759338378906,297.1499938964844,293.1499938964844,0.1248366832733154,-2751.77587890625,304.094970703125,0.8740121126174927,0.1920685768127441,0.1708162426948547,292.1195983886719,297.1499938964844,293.1499938964844,0.0789848640561103,-2012.0372314453125,304.0973205566406,0.7754095196723938,0.1339361667633056,0.1248746961355209,292.0747985839844,297.1499938964844,293.1499938964844,0.1435812264680862,-2395.779296875,304.08172607421875,0.9089272022247314,0.2158354073762893,0.1488664746284485,291.994873046875,297.1499938964844,293.1499938964844,0.2032723575830459,-4291.35009765625,304.035888671875,0.9990000128746032,0.3166907727718353,0.2675865590572357,292.344970703125,297.1499938964844,293.1499938964844,0.0103494757786393,-3170.01611328125,302.2199401855469,0.557898759841919,0.050000000745058,0.2285648584365844,290.7833557128906,291.1499938964844,270.3500061035156,269.6131286621094,282.8037109375,292.34149169921875,290.7836303710937,1.0,0.2265235483646392,1.0,1.0,0.9997353553771972,1.0,-1.1289243698120115,0.4898357987403869,0.6390886306762695,0.213638573884964,0.0,0.0,0.6010099649429321,28.649337768554688,70.0,-17.19639015197754,-9079.314453125,136.66842651367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.52984619140625,302.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,17201.166015625,18000.0,0.0,0.0,0.1869824230670929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957125425338745,0.5957185626029968,-6.045001555321505e-06,0.0,0.0001897633919725,0.0,0.0,40.32130432128906,0.0,0.0,0.0,0.401930034160614,4.0,0.0,1.0
