time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802860,292.2477111816406,297.1499938964844,293.1499938964844,0.1334776580333709,-2902.360595703125,304.09893798828125,0.8578658699989319,0.2021852135658264,0.1803249269723892,292.1969299316406,297.1499938964844,293.1499938964844,0.0873851850628852,-2175.848388671875,304.10089111328125,0.7673681378364563,0.1443545967340469,0.1351658701896667,292.14404296875,297.1499938964844,293.1499938964844,0.1550941169261932,-2547.25732421875,304.0853271484375,0.8938755989074707,0.2290346026420593,0.1584247350692749,292.11328125,297.1499938964844,293.1499938964844,0.2331348657608032,-4787.3671875,304.0244445800781,0.9990000128746032,0.3219504356384277,0.2991243302822113,292.3980712890625,297.1499938964844,293.1499938964844,0.0106251090764999,-3215.313232421875,302.3575134277344,0.5338793396949768,0.050000000745058,0.2294479310512542,290.7980041503906,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.39483642578125,290.801025390625,1.0,0.2438950538635254,0.998832941055298,0.998832941055298,0.9998412132263184,1.0,-1.2030813694000244,0.5232325196266174,0.679848849773407,0.2324918657541275,0.0,0.0,0.647263765335083,34.40225982666016,58.0,16.741111755371094,-9749.61328125,169.22628784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,302.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17111.859375,18000.0,0.0,0.0,0.2084752470254898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905107498168945,0.6905175447463989,-6.765233592886943e-06,0.0,0.0002115758688887,0.0,0.0,54.30442810058594,0.0,0.0,0.0,0.4387021064758301,4.0,0.0,1.0
802920,292.2477111816406,297.1499938964844,293.1499938964844,0.1334776580333709,-2902.360595703125,304.09893798828125,0.8578658699989319,0.2021852135658264,0.1803249269723892,292.1969299316406,297.1499938964844,293.1499938964844,0.0873851850628852,-2175.848388671875,304.10089111328125,0.7673681378364563,0.1443545967340469,0.1351658701896667,292.14404296875,297.1499938964844,293.1499938964844,0.1550941169261932,-2547.25732421875,304.0853271484375,0.8938755989074707,0.2290346026420593,0.1584247350692749,292.11328125,297.1499938964844,293.1499938964844,0.2331348657608032,-4787.3671875,304.0244445800781,0.9990000128746032,0.3219504356384277,0.2991243302822113,292.3980712890625,297.1499938964844,293.1499938964844,0.0106251090764999,-3215.313232421875,302.3575134277344,0.5338793396949768,0.050000000745058,0.2294479310512542,290.7980041503906,291.1499938964844,270.323486328125,269.5845031738281,282.7998962402344,292.39483642578125,290.801025390625,1.0,0.2438950538635254,0.998832941055298,0.998832941055298,0.9998412132263184,1.0,-1.2030813694000244,0.5232325196266174,0.679848849773407,0.2324918657541275,0.0,0.0,0.647263765335083,34.40225982666016,58.0,16.741111755371094,-9749.61328125,169.22628784179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.28204345703125,302.9019775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17111.859375,18000.0,0.0,0.0,0.2084752470254898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6905107498168945,0.6905175447463989,-6.765233592886943e-06,0.0,0.0002115758688887,0.0,0.0,54.30442810058594,0.0,0.0,0.0,0.4387021064758301,4.0,0.0,1.0
802980,292.31512451171875,297.1499938964844,293.1499938964844,0.1409020274877548,-3029.119873046875,304.1036071777344,0.8547901511192322,0.2113746106624603,0.1888669282197952,292.26812744140625,297.1499938964844,293.1499938964844,0.0947469323873519,-2319.4541015625,304.1050109863281,0.7700015306472778,0.1540580987930297,0.1446033120155334,292.2095947265625,297.1499938964844,293.1499938964844,0.1652726382017135,-2678.321044921875,304.0899658203125,0.8927839994430542,0.2412229925394058,0.1671670079231262,292.21258544921875,297.1499938964844,293.1499938964844,0.2428118884563446,-4936.21630859375,304.05096435546875,0.9940897822380066,0.328000545501709,0.3091168105602264,292.4492492675781,297.1499938964844,293.1499938964844,0.0108373332768678,-3244.12890625,302.4857482910156,0.5221989154815674,0.050000000745058,0.2299897968769073,290.84735107421875,291.1499938964844,270.2982177734375,269.5567932128906,282.8036193847656,292.4463195800781,290.8554382324219,1.0,0.253540575504303,0.9976658821105956,0.9976658821105956,0.9999470710754396,1.0,-1.2475377321243286,0.5433579683303833,0.7041797041893005,0.2439743131399154,0.0,0.0,0.6850003004074097,37.953651428222656,46.0,71.49602508544922,-10266.0126953125,190.7709045410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1720886230469,303.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17150.724609375,18000.0,0.0,0.0,0.2293228060007095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785248160362244,0.7785323858261108,-7.559170626336709e-06,0.0,0.0002327335096197,0.0,0.0,70.48568725585938,0.0,0.0,0.0,0.475079208612442,4.0,0.0,1.0
803040,292.31512451171875,297.1499938964844,293.1499938964844,0.1409020274877548,-3029.119873046875,304.1036071777344,0.8547901511192322,0.2113746106624603,0.1888669282197952,292.26812744140625,297.1499938964844,293.1499938964844,0.0947469323873519,-2319.4541015625,304.1050109863281,0.7700015306472778,0.1540580987930297,0.1446033120155334,292.2095947265625,297.1499938964844,293.1499938964844,0.1652726382017135,-2678.321044921875,304.0899658203125,0.8927839994430542,0.2412229925394058,0.1671670079231262,292.21258544921875,297.1499938964844,293.1499938964844,0.2428118884563446,-4936.21630859375,304.05096435546875,0.9940897822380066,0.328000545501709,0.3091168105602264,292.4492492675781,297.1499938964844,293.1499938964844,0.0108373332768678,-3244.12890625,302.4857482910156,0.5221989154815674,0.050000000745058,0.2299897968769073,290.84735107421875,291.1499938964844,270.2982177734375,269.5567932128906,282.8036193847656,292.4463195800781,290.8554382324219,1.0,0.253540575504303,0.9976658821105956,0.9976658821105956,0.9999470710754396,1.0,-1.2475377321243286,0.5433579683303833,0.7041797041893005,0.2439743131399154,0.0,0.0,0.6850003004074097,37.953651428222656,46.0,71.49602508544922,-10266.0126953125,190.7709045410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1720886230469,303.0169677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17150.724609375,18000.0,0.0,0.0,0.2293228060007095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7785248160362244,0.7785323858261108,-7.559170626336709e-06,0.0,0.0002327335096197,0.0,0.0,70.48568725585938,0.0,0.0,0.0,0.475079208612442,4.0,0.0,1.0
803100,292.3470764160156,297.1499938964844,293.1499938964844,0.1441127657890319,-3083.02490234375,304.106201171875,0.8608008027076721,0.2156725525856018,0.192804217338562,292.3013916015625,297.1499938964844,293.1499938964844,0.098061166703701,-2383.52880859375,304.107177734375,0.7781217098236084,0.1586920022964477,0.1490484923124313,292.2408447265625,297.1499938964844,293.1499938964844,0.1698062568902969,-2735.740234375,304.0926208496094,0.9004675149917603,0.2470005303621292,0.1712622046470642,292.24951171875,297.1499938964844,293.1499938964844,0.2465122789144516,-4989.68408203125,304.0622253417969,0.9974075555801392,0.3326143622398376,0.3130766749382019,292.47320556640625,297.1499938964844,293.1499938964844,0.0109074553474783,-3249.882080078125,302.5493469238281,0.5223444700241089,0.050000000745058,0.2299817353487014,290.8893737792969,291.1499938964844,270.2860717773437,269.54327392578125,282.8051452636719,292.470458984375,290.89776611328125,1.0,0.2561216652393341,0.9970823526382446,0.9970823526382446,1.0,1.0,-1.2675330638885498,0.5524436831474304,0.7150893211364746,0.2491589486598968,0.0,0.0,0.6981843709945679,38.21481323242188,46.0,93.43467712402344,-10498.0087890625,197.966552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.18133544921875,303.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17255.73828125,18000.0,0.0,0.0,0.2391833513975143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8139044642448425,0.8139123916625977,-7.92504124547122e-06,0.0,0.0002427407016512,0.0,0.0,78.05393981933594,0.0,0.0,0.0,0.4902712404727936,4.0,0.0,1.0
803160,292.3777770996094,297.1499938964844,293.1499938964844,0.147140771150589,-3133.53857421875,304.1086730957031,0.8690438866615295,0.2198156863451004,0.1965681612491607,292.3330993652344,297.1499938964844,293.1499938964844,0.101248875260353,-2444.764892578125,304.1091613769531,0.7882376313209534,0.1632155925035476,0.1533551812171936,292.2708740234375,297.1499938964844,293.1499938964844,0.1741428077220916,-2790.285400390625,304.0951843261719,0.9108099937438964,0.252615749835968,0.1752153933048248,292.2807006835937,297.1499938964844,293.1499938964844,0.2466930598020553,-4987.08935546875,304.0780639648437,0.9990000128746032,0.337890475988388,0.3135870099067688,292.4957275390625,297.1499938964844,293.1499938964844,0.0109705561771988,-3254.072021484375,302.6123046875,0.524196207523346,0.050000000745058,0.2298886179924011,290.93231201171875,291.1499938964844,270.27423095703125,269.530029296875,282.8078308105469,292.49322509765625,290.9410400390625,1.0,0.2573825418949127,0.9965106248855592,0.9965106248855592,1.0,1.0,-1.2823926210403442,0.559187114238739,0.7232055068016052,0.253077745437622,0.0,0.0,0.7084037065505981,37.94916915893555,34.0,108.29737854003906,-10696.6455078125,202.47691345214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23260498046875,303.1971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17375.537109375,18000.0,0.0,0.0,0.248563215136528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8427006602287292,0.8427088856697083,-8.241814612119924e-06,0.0,0.0002522600698284,0.0,0.0,84.69561004638672,0.0,0.0,0.0,0.5028656721115112,4.0,0.0,1.0
803220,292.435546875,297.1499938964844,293.1499938964844,0.1524529159069061,-3220.870849609375,304.11358642578125,0.8913769721984863,0.2276603728532791,0.2036604285240173,292.3920288085937,297.1499938964844,293.1499938964844,0.1071320623159408,-2556.13427734375,304.11297607421875,0.8131700754165649,0.1719555258750915,0.1616359204053878,292.32745361328125,297.1499938964844,293.1499938964844,0.1819956302642822,-2887.721435546875,304.1003723144531,0.9398634433746338,0.263412743806839,0.1827800869941711,292.3142395019531,297.1499938964844,293.1499938964844,0.2343544214963913,-4772.404296875,304.12274169921875,0.9990000128746032,0.3530352711677551,0.3015311658382416,292.53619384765625,297.1499938964844,293.1499938964844,0.0110664730891585,-3254.25732421875,302.7405090332031,0.5322010517120361,0.050000000745058,0.2295169532299041,291.04022216796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5340576171875,291.0518798828125,1.0,0.2562441825866699,0.9953672289848328,0.9953672289848328,1.0,1.0,-1.295098900794983,0.5649438500404358,0.7301551103591919,0.2564285397529602,0.0,0.0,0.7162033319473267,36.16593933105469,25.0,147.7899169921875,-10989.634765625,202.94601440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4712829589844,303.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17689.79296875,18000.0,0.0,0.0,0.2654283940792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778414130210876,0.8778501152992249,-8.680033715791069e-06,0.0,0.0002693760616239,0.0,0.0,93.6425323486328,0.0,0.0,0.0,0.5184744000434875,4.0,0.0,1.0
803280,292.435546875,297.1499938964844,293.1499938964844,0.1524529159069061,-3220.870849609375,304.11358642578125,0.8913769721984863,0.2276603728532791,0.2036604285240173,292.3920288085937,297.1499938964844,293.1499938964844,0.1071320623159408,-2556.13427734375,304.11297607421875,0.8131700754165649,0.1719555258750915,0.1616359204053878,292.32745361328125,297.1499938964844,293.1499938964844,0.1819956302642822,-2887.721435546875,304.1003723144531,0.9398634433746338,0.263412743806839,0.1827800869941711,292.3142395019531,297.1499938964844,293.1499938964844,0.2343544214963913,-4772.404296875,304.12274169921875,0.9990000128746032,0.3530352711677551,0.3015311658382416,292.53619384765625,297.1499938964844,293.1499938964844,0.0110664730891585,-3254.25732421875,302.7405090332031,0.5322010517120361,0.050000000745058,0.2295169532299041,291.04022216796875,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.5340576171875,291.0518798828125,1.0,0.2562441825866699,0.9953672289848328,0.9953672289848328,1.0,1.0,-1.295098900794983,0.5649438500404358,0.7301551103591919,0.2564285397529602,0.0,0.0,0.7162033319473267,36.16593933105469,25.0,147.7899169921875,-10989.634765625,202.94601440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4712829589844,303.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17689.79296875,18000.0,0.0,0.0,0.2654283940792084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8778414130210876,0.8778501152992249,-8.680033715791069e-06,0.0,0.0002693760616239,0.0,0.0,93.6425323486328,0.0,0.0,0.0,0.5184744000434875,4.0,0.0,1.0
803340,292.4889831542969,297.1499938964844,293.1499938964844,0.1569149643182754,-3292.955322265625,304.1182861328125,0.9237486720085144,0.2349167913198471,0.2101825177669525,292.4456481933594,297.1499938964844,293.1499938964844,0.1124385967850685,-2654.8828125,304.116455078125,0.8428714871406555,0.1802789717912674,0.1694796234369278,292.3795471191406,297.1499938964844,293.1499938964844,0.1889486610889434,-2972.686767578125,304.1053161621094,0.9752662181854248,0.2736790180206299,0.1899309754371643,292.3121643066406,297.1499938964844,293.1499938964844,0.2144564539194107,-4434.04736328125,304.16485595703125,0.9990000128746032,0.3745626509189605,0.281981348991394,292.5700378417969,297.1499938964844,293.1499938964844,0.0111385956406593,-3247.908935546875,302.8728332519531,0.5465524196624756,0.050000000745058,0.2289459705352783,291.1667175292969,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5682983398437,291.1788024902344,1.0,0.2522326707839966,0.9942238330841064,0.9942238330841064,1.0,1.0,-1.296776533126831,0.5656618475914001,0.7311146855354309,0.2569029629230499,0.0,0.0,0.7055897116661072,33.14640045166016,43.0,170.013671875,-11175.7958984375,196.8656005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8871154785156,303.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.140625,18000.0,0.0,0.0,0.27920663356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743680715560913,0.8743767738342285,-8.735197297937702e-06,0.0,0.0002833592589013,0.0,0.0,93.51590728759766,0.0,0.0,0.0,0.5173589587211609,4.0,0.0,1.0
803400,292.4889831542969,297.1499938964844,293.1499938964844,0.1569149643182754,-3292.955322265625,304.1182861328125,0.9237486720085144,0.2349167913198471,0.2101825177669525,292.4456481933594,297.1499938964844,293.1499938964844,0.1124385967850685,-2654.8828125,304.116455078125,0.8428714871406555,0.1802789717912674,0.1694796234369278,292.3795471191406,297.1499938964844,293.1499938964844,0.1889486610889434,-2972.686767578125,304.1053161621094,0.9752662181854248,0.2736790180206299,0.1899309754371643,292.3121643066406,297.1499938964844,293.1499938964844,0.2144564539194107,-4434.04736328125,304.16485595703125,0.9990000128746032,0.3745626509189605,0.281981348991394,292.5700378417969,297.1499938964844,293.1499938964844,0.0111385956406593,-3247.908935546875,302.8728332519531,0.5465524196624756,0.050000000745058,0.2289459705352783,291.1667175292969,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5682983398437,291.1788024902344,1.0,0.2522326707839966,0.9942238330841064,0.9942238330841064,1.0,1.0,-1.296776533126831,0.5656618475914001,0.7311146855354309,0.2569029629230499,0.0,0.0,0.7055897116661072,33.14640045166016,43.0,170.013671875,-11175.7958984375,196.8656005859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8871154785156,303.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18097.140625,18000.0,0.0,0.0,0.27920663356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8743680715560913,0.8743767738342285,-8.735197297937702e-06,0.0,0.0002833592589013,0.0,0.0,93.51590728759766,0.0,0.0,0.0,0.5173589587211609,4.0,0.0,1.0
803460,292.5391540527344,297.1499938964844,293.1499938964844,0.1612304002046585,-3362.80908203125,304.12158203125,0.933052659034729,0.2414938509464264,0.2162441313266754,292.4950866699219,297.1499938964844,293.1499938964844,0.1176806464791297,-2751.932373046875,304.11883544921875,0.853959321975708,0.1880962997674942,0.1769998520612716,292.427978515625,297.1499938964844,293.1499938964844,0.195873349905014,-3057.206787109375,304.10858154296875,0.9848151803016664,0.2833791077136993,0.1967920958995819,292.3027648925781,297.1499938964844,293.1499938964844,0.2130116820335388,-4410.18115234375,304.1610412597656,0.9990000128746032,0.3977439105510711,0.2827423810958862,292.5980529785156,297.1499938964844,293.1499938964844,0.0112838167697191,-3257.062744140625,303.0049743652344,0.5459621548652649,0.050000000745058,0.2289668023586273,291.2688293457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5966186523437,291.27447509765625,1.0,0.2569638192653656,0.9935203790664672,0.9935203790664672,1.0,1.0,-1.3222373723983765,0.5773568749427795,0.7448804974555969,0.2633874416351318,0.0,0.0,0.6821240186691284,33.65700149536133,61.0,127.6678237915039,-11411.7177734375,206.8858795166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4396667480469,304.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18443.794921875,18000.0,0.0,0.0,0.2896571457386017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341214656829834,0.834129810333252,-8.39604308566777e-06,0.0,0.0002939651894848,0.0,0.0,84.56354522705078,0.0,0.0,0.0,0.5004888772964478,4.0,0.0,1.0
803520,292.5391540527344,297.1499938964844,293.1499938964844,0.1612304002046585,-3362.80908203125,304.12158203125,0.933052659034729,0.2414938509464264,0.2162441313266754,292.4950866699219,297.1499938964844,293.1499938964844,0.1176806464791297,-2751.932373046875,304.11883544921875,0.853959321975708,0.1880962997674942,0.1769998520612716,292.427978515625,297.1499938964844,293.1499938964844,0.195873349905014,-3057.206787109375,304.10858154296875,0.9848151803016664,0.2833791077136993,0.1967920958995819,292.3027648925781,297.1499938964844,293.1499938964844,0.2130116820335388,-4410.18115234375,304.1610412597656,0.9990000128746032,0.3977439105510711,0.2827423810958862,292.5980529785156,297.1499938964844,293.1499938964844,0.0112838167697191,-3257.062744140625,303.0049743652344,0.5459621548652649,0.050000000745058,0.2289668023586273,291.2688293457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251342773437,292.5966186523437,291.27447509765625,1.0,0.2569638192653656,0.9935203790664672,0.9935203790664672,1.0,1.0,-1.3222373723983765,0.5773568749427795,0.7448804974555969,0.2633874416351318,0.0,0.0,0.6821240186691284,33.65700149536133,61.0,127.6678237915039,-11411.7177734375,206.8858795166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4396667480469,304.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18443.794921875,18000.0,0.0,0.0,0.2896571457386017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341214656829834,0.834129810333252,-8.39604308566777e-06,0.0,0.0002939651894848,0.0,0.0,84.56354522705078,0.0,0.0,0.0,0.5004888772964478,4.0,0.0,1.0
803580,292.5866394042969,297.1499938964844,293.1499938964844,0.1661553084850311,-3444.05859375,304.122802734375,0.9173633456230164,0.247334286570549,0.2217675596475601,292.54107666015625,297.1499938964844,293.1499938964844,0.1234120577573776,-2858.68310546875,304.1196594238281,0.8458977341651917,0.1953592151403427,0.1841199845075607,292.4731750488281,297.1499938964844,293.1499938964844,0.2037612050771713,-3154.439697265625,304.10919189453125,0.9742338061332704,0.2924990057945251,0.2033349573612213,292.32598876953125,297.1499938964844,293.1499938964844,0.2305210381746292,-4705.53759765625,304.1276550292969,0.9990000128746032,0.4145798087120056,0.302907794713974,292.6225891113281,297.1499938964844,293.1499938964844,0.0115491459146142,-3294.17822265625,303.12860107421875,0.5312519669532776,0.050000000745058,0.2295562773942947,291.29052734375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6213073730469,291.2892761230469,1.0,0.2685135006904602,0.992816925048828,0.992816925048828,1.0,1.0,-1.3701735734939575,0.599412202835083,0.7707614302635193,0.2758590281009674,0.0,0.0,0.6611201167106628,37.58562850952149,79.0,36.5273666381836,-11719.140625,233.5843963623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0425109863281,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18483.818359375,18000.0,0.0,0.0,0.2972663640975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842633724212646,0.784271240234375,-7.915107744338457e-06,0.0,0.0003016875707544,0.0,0.0,73.79107666015625,0.0,0.0,0.0,0.4796309769153595,4.0,0.0,1.0
803640,292.5866394042969,297.1499938964844,293.1499938964844,0.1661553084850311,-3444.05859375,304.122802734375,0.9173633456230164,0.247334286570549,0.2217675596475601,292.54107666015625,297.1499938964844,293.1499938964844,0.1234120577573776,-2858.68310546875,304.1196594238281,0.8458977341651917,0.1953592151403427,0.1841199845075607,292.4731750488281,297.1499938964844,293.1499938964844,0.2037612050771713,-3154.439697265625,304.10919189453125,0.9742338061332704,0.2924990057945251,0.2033349573612213,292.32598876953125,297.1499938964844,293.1499938964844,0.2305210381746292,-4705.53759765625,304.1276550292969,0.9990000128746032,0.4145798087120056,0.302907794713974,292.6225891113281,297.1499938964844,293.1499938964844,0.0115491459146142,-3294.17822265625,303.12860107421875,0.5312519669532776,0.050000000745058,0.2295562773942947,291.29052734375,291.1499938964844,270.19256591796875,269.4340209960937,282.8129577636719,292.6213073730469,291.2892761230469,1.0,0.2685135006904602,0.992816925048828,0.992816925048828,1.0,1.0,-1.3701735734939575,0.599412202835083,0.7707614302635193,0.2758590281009674,0.0,0.0,0.6611201167106628,37.58562850952149,79.0,36.5273666381836,-11719.140625,233.5843963623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0425109863281,304.4774780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18483.818359375,18000.0,0.0,0.0,0.2972663640975952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7842633724212646,0.784271240234375,-7.915107744338457e-06,0.0,0.0003016875707544,0.0,0.0,73.79107666015625,0.0,0.0,0.0,0.4796309769153595,4.0,0.0,1.0
803700,292.6097106933594,297.1499938964844,293.1499938964844,0.1687840968370437,-3487.7294921875,304.1229858398437,0.904150128364563,0.2499413937330246,0.224297359585762,292.5630187988281,297.1499938964844,293.1499938964844,0.1264321506023407,-2914.98876953125,304.1196594238281,0.8372970819473267,0.1987645328044891,0.1875124722719192,292.4947814941406,297.1499938964844,293.1499938964844,0.2080276608467102,-3207.139892578125,304.1088562011719,0.9630268812179564,0.2968305051326751,0.2064800709486007,292.35235595703125,297.1499938964844,293.1499938964844,0.2450803071260452,-4947.1923828125,304.105224609375,0.9990000128746032,0.4198464453220367,0.3186253309249878,292.6343994140625,297.1499938964844,293.1499938964844,0.011721221730113,-3321.446533203125,303.1863708496094,0.5210357904434204,0.050000000745058,0.2300441414117813,291.2756652832031,291.1499938964844,270.1841125488281,269.42340087890625,282.8041076660156,292.6331481933594,291.27203369140625,1.0,0.2763950228691101,0.9924651980400084,0.9924651980400084,1.0,1.0,-1.4005078077316284,0.6134249567985535,0.7870827913284302,0.2837958633899688,0.0,0.0,0.6541545391082764,40.7011947631836,79.0,-7.4422607421875,-11908.6025390625,252.86294555664065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3383483886719,304.6197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18413.216796875,18000.0,0.0,0.0,0.3002238869667053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7641217112541199,0.7641294002532959,-7.709758392593358e-06,0.0,0.0003046890778932,0.0,0.0,69.60791778564453,0.0,0.0,0.0,0.4711986482143402,4.0,0.0,1.0
803760,292.6322631835937,297.1499938964844,293.1499938964844,0.1714567244052887,-3532.18359375,304.1230163574219,0.8897761702537537,0.2523559033870697,0.2266693264245987,292.5843505859375,297.1499938964844,293.1499938964844,0.1295045316219329,-2972.1796875,304.1195983886719,0.826970100402832,0.2020097523927688,0.1907833516597747,292.515869140625,297.1499938964844,293.1499938964844,0.2124252766370773,-3261.382568359375,304.1083374023437,0.9485219717025756,0.3009890615940094,0.2095309793949127,292.388427734375,297.1499938964844,293.1499938964844,0.2629389464855194,-5239.396484375,304.08087158203125,0.9990000128746032,0.4228776395320892,0.3373603820800781,292.646240234375,297.1499938964844,293.1499938964844,0.0119148790836334,-3353.07080078125,303.2413330078125,0.5102236270904541,0.050000000745058,0.2306580245494842,291.2488708496094,291.1499938964844,270.176025390625,269.4131164550781,282.7939758300781,292.64501953125,291.2437438964844,1.0,0.2854368388652801,0.9919036030769348,0.9919036030769348,1.0,1.0,-1.4341678619384766,0.629019021987915,0.8051488399505615,0.2926282286643982,0.0,0.0,0.6501947045326233,44.56046676635742,97.0,-43.87093734741211,-12126.33203125,276.1282043457031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6175537109375,304.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18307.61328125,18000.0,0.0,0.0,0.3027719259262085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.749723494052887,0.7497310638427734,-7.553516297775786e-06,0.0,0.0003072750405408,0.0,0.0,66.64086151123047,0.0,0.0,0.0,0.4651186168193817,4.0,0.0,1.0
803820,292.6756591796875,297.1499938964844,293.1499938964844,0.176743671298027,-3619.943115234375,304.1231994628906,0.8588730096817017,0.2566699087619781,0.2310051470994949,292.6254272460937,297.1499938964844,293.1499938964844,0.1356094777584076,-3085.2431640625,304.1195678710937,0.8027687668800354,0.208005666732788,0.1969390660524368,292.556884765625,297.1499938964844,293.1499938964844,0.2212653905153274,-3369.8369140625,304.1075134277344,0.9139453768730164,0.3087398707866668,0.2153063714504242,292.4872741699219,297.1499938964844,293.1499938964844,0.3068396151065826,-5940.1748046875,304.03076171875,0.9990000128746032,0.4222092926502228,0.3818259835243225,292.67059326171875,297.1499938964844,293.1499938964844,0.01235007122159,-3424.568115234375,303.3428955078125,0.489130824804306,0.050000000745058,0.2322556972503662,291.1773376464844,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6694030761719,291.1714172363281,1.0,0.3063139021396637,0.990780472755432,0.990780472755432,1.0,1.0,-1.5089881420135498,0.6638624668121338,0.8451256155967712,0.3123516142368316,0.0,0.0,0.6511802673339844,54.44043350219727,100.0,-87.05622100830078,-12646.24609375,334.7742614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09149169921875,305.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.3071693778038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402600049972534,0.7402673959732056,-7.412120794469956e-06,0.0,0.0003117378801107,0.0,0.0,64.47171783447266,0.0,0.0,0.0,0.4608333706855774,4.0,0.0,1.0
803880,292.6756591796875,297.1499938964844,293.1499938964844,0.176743671298027,-3619.943115234375,304.1231994628906,0.8588730096817017,0.2566699087619781,0.2310051470994949,292.6254272460937,297.1499938964844,293.1499938964844,0.1356094777584076,-3085.2431640625,304.1195678710937,0.8027687668800354,0.208005666732788,0.1969390660524368,292.556884765625,297.1499938964844,293.1499938964844,0.2212653905153274,-3369.8369140625,304.1075134277344,0.9139453768730164,0.3087398707866668,0.2153063714504242,292.4872741699219,297.1499938964844,293.1499938964844,0.3068396151065826,-5940.1748046875,304.03076171875,0.9990000128746032,0.4222092926502228,0.3818259835243225,292.67059326171875,297.1499938964844,293.1499938964844,0.01235007122159,-3424.568115234375,303.3428955078125,0.489130824804306,0.050000000745058,0.2322556972503662,291.1773376464844,291.1499938964844,270.16119384765625,269.3935852050781,282.7709655761719,292.6694030761719,291.1714172363281,1.0,0.3063139021396637,0.990780472755432,0.990780472755432,1.0,1.0,-1.5089881420135498,0.6638624668121338,0.8451256155967712,0.3123516142368316,0.0,0.0,0.6511802673339844,54.44043350219727,100.0,-87.05622100830078,-12646.24609375,334.7742614746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09149169921875,305.0121154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18061.00390625,18000.0,0.0,0.0,0.3071693778038025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7402600049972534,0.7402673959732056,-7.412120794469956e-06,0.0,0.0003117378801107,0.0,0.0,64.47171783447266,0.0,0.0,0.0,0.4608333706855774,4.0,0.0,1.0
803940,292.7161560058594,297.1499938964844,293.1499938964844,0.1812431365251541,-3693.516845703125,304.1247253417969,0.8305345177650452,0.260477215051651,0.2349178045988083,292.6640625,297.1499938964844,293.1499938964844,0.1410735845565796,-3184.89990234375,304.12066650390625,0.7774391770362854,0.2134597301483154,0.2026317119598388,292.5961303710937,297.1499938964844,293.1499938964844,0.2291392832994461,-3464.895263671875,304.1086730957031,0.8832417130470276,0.3158036470413208,0.220649778842926,292.5935363769531,297.1499938964844,293.1499938964844,0.3243443667888641,-6198.71533203125,304.044677734375,0.9776578545570374,0.4173684120178222,0.3965772092342376,292.6951599121094,297.1499938964844,293.1499938964844,0.0127956122159957,-3492.966064453125,303.4380798339844,0.4666633307933807,0.050000000745058,0.2342725098133087,291.1322937011719,291.1499938964844,270.1480712890625,269.37548828125,282.7646179199219,292.6949768066406,291.1342468261719,1.0,0.3230698704719543,0.9896572828292848,0.9896572828292848,1.0,1.0,-1.547361135482788,0.6817375421524048,0.8656235933303833,0.3227169215679168,0.0,0.0,0.6576950550079346,65.93978118896484,103.0,-40.50594329833984,-13050.1572265625,383.8048400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4337158203125,305.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.673828125,18000.0,0.0,0.0,0.3112643957138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516680359840393,0.7516754865646362,-7.477180588466581e-06,0.0,0.0003158937906846,0.0,0.0,66.3733139038086,0.0,0.0,0.0,0.4650770127773285,4.0,0.0,1.0
804000,292.7161560058594,297.1499938964844,293.1499938964844,0.1812431365251541,-3693.516845703125,304.1247253417969,0.8305345177650452,0.260477215051651,0.2349178045988083,292.6640625,297.1499938964844,293.1499938964844,0.1410735845565796,-3184.89990234375,304.12066650390625,0.7774391770362854,0.2134597301483154,0.2026317119598388,292.5961303710937,297.1499938964844,293.1499938964844,0.2291392832994461,-3464.895263671875,304.1086730957031,0.8832417130470276,0.3158036470413208,0.220649778842926,292.5935363769531,297.1499938964844,293.1499938964844,0.3243443667888641,-6198.71533203125,304.044677734375,0.9776578545570374,0.4173684120178222,0.3965772092342376,292.6951599121094,297.1499938964844,293.1499938964844,0.0127956122159957,-3492.966064453125,303.4380798339844,0.4666633307933807,0.050000000745058,0.2342725098133087,291.1322937011719,291.1499938964844,270.1480712890625,269.37548828125,282.7646179199219,292.6949768066406,291.1342468261719,1.0,0.3230698704719543,0.9896572828292848,0.9896572828292848,1.0,1.0,-1.547361135482788,0.6817375421524048,0.8656235933303833,0.3227169215679168,0.0,0.0,0.6576950550079346,65.93978118896484,103.0,-40.50594329833984,-13050.1572265625,383.8048400878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4337158203125,305.2855529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17891.673828125,18000.0,0.0,0.0,0.3112643957138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7516680359840393,0.7516754865646362,-7.477180588466581e-06,0.0,0.0003158937906846,0.0,0.0,66.3733139038086,0.0,0.0,0.0,0.4650770127773285,4.0,0.0,1.0
804060,292.7540588378906,297.1499938964844,293.1499938964844,0.1842624247074127,-3741.248046875,304.1280822753906,0.8105983734130859,0.2637805342674255,0.2383656501770019,292.7009582519531,297.1499938964844,293.1499938964844,0.1452680975198745,-3259.487060546875,304.1234436035156,0.7602466344833374,0.2182911485433578,0.2077456414699554,292.63262939453125,297.1499938964844,293.1499938964844,0.2352368086576461,-3536.691650390625,304.1122436523437,0.8628146052360535,0.3224295675754547,0.2256088554859161,292.65478515625,297.1499938964844,293.1499938964844,0.3258672058582306,-6209.6123046875,304.0765686035156,0.9481513500213624,0.4189911782741546,0.3971994817256927,292.7182312011719,297.1499938964844,293.1499938964844,0.0131605705246329,-3540.557373046875,303.5330505371094,0.4450562596321106,0.050000000745058,0.236146330833435,291.1582336425781,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.72442626953125,291.1594543457031,1.0,0.3359665274620056,0.9881042242050172,0.9881042242050172,1.0,1.0,-1.566324234008789,0.6905442476272583,0.875779926776886,0.3278854191303253,0.0,0.0,0.6546815633773804,76.3139877319336,106.0,8.715157508850098,-13270.607421875,421.4850769042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7201232910156,305.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4140625,18000.0,0.0,0.0,0.3146819770336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751395583152771,0.7514030337333679,-7.503807864850387e-06,0.0,0.0003193622105754,0.0,0.0,66.51943969726562,0.0,0.0,0.0,0.4651066362857818,4.0,0.0,1.0
804120,292.7540588378906,297.1499938964844,293.1499938964844,0.1842624247074127,-3741.248046875,304.1280822753906,0.8105983734130859,0.2637805342674255,0.2383656501770019,292.7009582519531,297.1499938964844,293.1499938964844,0.1452680975198745,-3259.487060546875,304.1234436035156,0.7602466344833374,0.2182911485433578,0.2077456414699554,292.63262939453125,297.1499938964844,293.1499938964844,0.2352368086576461,-3536.691650390625,304.1122436523437,0.8628146052360535,0.3224295675754547,0.2256088554859161,292.65478515625,297.1499938964844,293.1499938964844,0.3258672058582306,-6209.6123046875,304.0765686035156,0.9481513500213624,0.4189911782741546,0.3971994817256927,292.7182312011719,297.1499938964844,293.1499938964844,0.0131605705246329,-3540.557373046875,303.5330505371094,0.4450562596321106,0.050000000745058,0.236146330833435,291.1582336425781,291.1499938964844,270.1367492675781,269.35888671875,282.76904296875,292.72442626953125,291.1594543457031,1.0,0.3359665274620056,0.9881042242050172,0.9881042242050172,1.0,1.0,-1.566324234008789,0.6905442476272583,0.875779926776886,0.3278854191303253,0.0,0.0,0.6546815633773804,76.3139877319336,106.0,8.715157508850098,-13270.607421875,421.4850769042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7201232910156,305.5009155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4140625,18000.0,0.0,0.0,0.3146819770336151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.751395583152771,0.7514030337333679,-7.503807864850387e-06,0.0,0.0003193622105754,0.0,0.0,66.51943969726562,0.0,0.0,0.0,0.4651066362857818,4.0,0.0,1.0
804180,292.7890319824219,297.1499938964844,293.1499938964844,0.1870932132005691,-3786.201171875,304.13067626953125,0.7973790168762207,0.2667116820812225,0.2413561195135116,292.7359313964844,297.1499938964844,293.1499938964844,0.1491187214851379,-3327.7822265625,304.1258850097656,0.7505140900611877,0.2225706279277801,0.2122118175029754,292.6675109863281,297.1499938964844,293.1499938964844,0.241150826215744,-3606.247314453125,304.1149597167969,0.8513335585594177,0.3284653425216675,0.2301633954048156,292.697265625,297.1499938964844,293.1499938964844,0.3303621411323547,-6269.9599609375,304.0932922363281,0.929542362689972,0.4229047298431396,0.4008359611034393,292.73883056640625,297.1499938964844,293.1499938964844,0.0135161262005567,-3586.1845703125,303.6257629394531,0.4322511255741119,0.050000000745058,0.2375953048467636,291.1678161621094,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7484130859375,291.1683349609375,1.0,0.3464039862155914,0.9865512251853944,0.9865512251853944,1.0,1.0,-1.5868499279022217,0.7001314759254456,0.8867184519767761,0.3333681225776672,0.0,0.0,0.6515644788742065,84.45311737060547,109.0,10.437100410461426,-13450.93359375,454.8255615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9784240722656,305.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.904296875,18000.0,0.0,0.0,0.3172902166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453093528747559,0.7453168034553528,-7.457196716131875e-06,0.0,0.0003220092330593,0.0,0.0,65.41910552978516,0.0,0.0,0.0,0.46270951628685,4.0,0.0,1.0
804240,292.7890319824219,297.1499938964844,293.1499938964844,0.1870932132005691,-3786.201171875,304.13067626953125,0.7973790168762207,0.2667116820812225,0.2413561195135116,292.7359313964844,297.1499938964844,293.1499938964844,0.1491187214851379,-3327.7822265625,304.1258850097656,0.7505140900611877,0.2225706279277801,0.2122118175029754,292.6675109863281,297.1499938964844,293.1499938964844,0.241150826215744,-3606.247314453125,304.1149597167969,0.8513335585594177,0.3284653425216675,0.2301633954048156,292.697265625,297.1499938964844,293.1499938964844,0.3303621411323547,-6269.9599609375,304.0932922363281,0.929542362689972,0.4229047298431396,0.4008359611034393,292.73883056640625,297.1499938964844,293.1499938964844,0.0135161262005567,-3586.1845703125,303.6257629394531,0.4322511255741119,0.050000000745058,0.2375953048467636,291.1678161621094,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7484130859375,291.1683349609375,1.0,0.3464039862155914,0.9865512251853944,0.9865512251853944,1.0,1.0,-1.5868499279022217,0.7001314759254456,0.8867184519767761,0.3333681225776672,0.0,0.0,0.6515644788742065,84.45311737060547,109.0,10.437100410461426,-13450.93359375,454.8255615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9784240722656,305.6669311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18058.904296875,18000.0,0.0,0.0,0.3172902166843414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7453093528747559,0.7453168034553528,-7.457196716131875e-06,0.0,0.0003220092330593,0.0,0.0,65.41910552978516,0.0,0.0,0.0,0.46270951628685,4.0,0.0,1.0
804300,292.8054504394531,297.1499938964844,293.1499938964844,0.1884228587150573,-3807.319091796875,304.1317443847656,0.7923986911773682,0.2680621743202209,0.2427227944135666,292.75262451171875,297.1499938964844,293.1499938964844,0.1509129554033279,-3359.501708984375,304.1269836425781,0.7470885515213013,0.2245378643274307,0.2142521739006042,292.68463134765625,297.1499938964844,293.1499938964844,0.243894562125206,-3638.37451171875,304.1163330078125,0.8472455739974976,0.3312166631221771,0.2322283238172531,292.71533203125,297.1499938964844,293.1499938964844,0.3328753709793091,-6305.08935546875,304.0990295410156,0.9228391647338868,0.4250864386558532,0.4029731154441833,292.74822998046875,297.1499938964844,293.1499938964844,0.0136915147304534,-3608.15673828125,303.6718444824219,0.4276337325572967,0.050000000745058,0.2382137477397918,291.1700439453125,291.1499938964844,270.1233215332031,269.3369445800781,282.77197265625,292.7608642578125,291.1703796386719,1.0,0.3509205877780914,0.9857746958732604,0.9857746958732604,1.0,1.0,-1.596727967262268,0.7047485709190369,0.8919793963432312,0.3360113203525543,0.0,0.0,0.64999920129776,87.951416015625,109.0,8.180460929870605,-13531.2763671875,470.0169677734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0966186523437,305.7398986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.904296875,18000.0,0.0,0.0,0.3183308839797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7419856786727905,0.7419931292533875,-7.4283093454141635e-06,0.0,0.0003230653819628,0.0,0.0,64.79983520507812,0.0,0.0,0.0,0.4613548517227173,4.0,0.0,1.0
804360,292.8211364746094,297.1499938964844,293.1499938964844,0.1896968185901641,-3827.54833984375,304.1327514648437,0.7881870269775391,0.2693419158458709,0.2440133094787597,292.7687683105469,297.1499938964844,293.1499938964844,0.1526260823011398,-3389.724365234375,304.1280517578125,0.744284451007843,0.2264024168252945,0.2161792516708374,292.7012939453125,297.1499938964844,293.1499938964844,0.2465251386165619,-3669.1044921875,304.11767578125,0.8438898324966431,0.3338388502597809,0.2341844886541366,292.732177734375,297.1499938964844,293.1499938964844,0.33541139960289,-6340.92724609375,304.1036682128906,0.9173465967178344,0.42728391289711,0.4051518440246582,292.7570495605469,297.1499938964844,293.1499938964844,0.0138659104704856,-3629.645751953125,303.7177734375,0.4237940907478332,0.050000000745058,0.2387775331735611,291.171142578125,291.1499938964844,270.11981201171875,269.3304443359375,282.7740783691406,292.77392578125,291.1712646484375,1.0,0.3550603687763214,0.9851961731910706,0.9851961731910706,1.0,1.0,-1.606232523918152,0.7091983556747437,0.8970341086387634,0.3385618925094604,0.0,0.0,0.6484774351119995,91.1519546508789,97.0,5.41929292678833,-13605.3330078125,484.3428955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2073669433594,305.80682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.443359375,18000.0,0.0,0.0,0.3192175328731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.738629162311554,0.7386365532875061,-7.398479283438064e-06,0.0,0.0003239652141928,0.0,0.0,64.17362976074219,0.0,0.0,0.0,0.4599815905094147,4.0,0.0,1.0
804420,292.8503723144531,297.1499938964844,293.1499938964844,0.1919165849685669,-3862.655029296875,304.1347961425781,0.7895082831382751,0.2717420756816864,0.246229737997055,292.799072265625,297.1499938964844,293.1499938964844,0.1556808799505233,-3443.3681640625,304.1302795410156,0.7469841241836548,0.229908213019371,0.2195780724287033,292.7330017089844,297.1499938964844,293.1499938964844,0.2513181865215301,-3724.812744140625,304.1204528808594,0.8467897176742554,0.3387753069400787,0.237705573439598,292.7631225585937,297.1499938964844,293.1499938964844,0.3401636779308319,-6408.3681640625,304.11114501953125,0.9194387197494508,0.4315904974937439,0.4092545211315155,292.77294921875,297.1499938964844,293.1499938964844,0.0141222458332777,-3657.788818359375,303.80987548828125,0.4230474829673767,0.050000000745058,0.2388922721147537,291.17193603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.8009948730469,291.17205810546875,1.0,0.3572279214859009,0.9840391874313354,0.9840391874313354,1.0,1.0,-1.6222671270370483,0.7166997790336609,0.9055673480033876,0.3428880870342254,0.0,0.0,0.6455020904541016,92.0905532836914,85.0,2.4726040363311768,-13728.6884765625,496.5403747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.407470703125,305.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.18359375,18000.0,0.0,0.0,0.3205779492855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732113778591156,0.7321211099624634,-7.340004685829626e-06,0.0,0.0003253458708059,0.0,0.0,62.964656829833984,0.0,0.0,0.0,0.4573067724704742,4.0,0.0,1.0
804480,292.8503723144531,297.1499938964844,293.1499938964844,0.1919165849685669,-3862.655029296875,304.1347961425781,0.7895082831382751,0.2717420756816864,0.246229737997055,292.799072265625,297.1499938964844,293.1499938964844,0.1556808799505233,-3443.3681640625,304.1302795410156,0.7469841241836548,0.229908213019371,0.2195780724287033,292.7330017089844,297.1499938964844,293.1499938964844,0.2513181865215301,-3724.812744140625,304.1204528808594,0.8467897176742554,0.3387753069400787,0.237705573439598,292.7631225585937,297.1499938964844,293.1499938964844,0.3401636779308319,-6408.3681640625,304.11114501953125,0.9194387197494508,0.4315904974937439,0.4092545211315155,292.77294921875,297.1499938964844,293.1499938964844,0.0141222458332777,-3657.788818359375,303.80987548828125,0.4230474829673767,0.050000000745058,0.2388922721147537,291.17193603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7807312011719,292.8009948730469,291.17205810546875,1.0,0.3572279214859009,0.9840391874313354,0.9840391874313354,1.0,1.0,-1.6222671270370483,0.7166997790336609,0.9055673480033876,0.3428880870342254,0.0,0.0,0.6455020904541016,92.0905532836914,85.0,2.4726040363311768,-13728.6884765625,496.5403747558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.407470703125,305.9272766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18064.18359375,18000.0,0.0,0.0,0.3205779492855072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732113778591156,0.7321211099624634,-7.340004685829626e-06,0.0,0.0003253458708059,0.0,0.0,62.964656829833984,0.0,0.0,0.0,0.4573067724704742,4.0,0.0,1.0
804540,292.8768310546875,297.1499938964844,293.1499938964844,0.1938296854496002,-3892.814208984375,304.1366882324219,0.7983407378196716,0.2739647924900055,0.2481245398521423,292.82672119140625,297.1499938964844,293.1499938964844,0.1584013104438781,-3490.928955078125,304.13232421875,0.7562554478645325,0.2331905961036682,0.2225833684206009,292.7626647949219,297.1499938964844,293.1499938964844,0.2556092739105224,-3774.422119140625,304.1231689453125,0.8572123050689697,0.3433215916156769,0.2408293038606643,292.791259765625,297.1499938964844,293.1499938964844,0.344482272863388,-6469.8583984375,304.1168518066406,0.9316369891166688,0.4356817305088043,0.4130130708217621,292.7865905761719,297.1499938964844,293.1499938964844,0.0143047627061605,-3674.17626953125,303.9027709960937,0.4275862574577331,0.050000000745058,0.2382185459136963,291.1723022460937,291.1499938964844,270.1108703613281,269.30877685546875,282.78985595703125,292.8288879394531,291.1723327636719,1.0,0.3552646040916443,0.9828822016716005,0.9828822016716005,1.0,1.0,-1.6356054544448853,0.7229384183883667,0.9126669764518738,0.3464890718460083,0.0,0.0,0.6424954533576965,88.76835632324219,73.0,0.8061107397079468,-13824.3974609375,495.411376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58172607421875,306.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.208984375,18000.0,0.0,0.0,0.32144895195961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255414128303528,0.7255486845970154,-7.281834768946282e-06,0.0,0.0003262298123445,0.0,0.0,61.76433181762695,0.0,0.0,0.0,0.4546226263046264,4.0,0.0,1.0
