time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804600,292.8768310546875,297.1499938964844,293.1499938964844,0.1938296854496002,-3892.814208984375,304.1366882324219,0.7983407378196716,0.2739647924900055,0.2481245398521423,292.82672119140625,297.1499938964844,293.1499938964844,0.1584013104438781,-3490.928955078125,304.13232421875,0.7562554478645325,0.2331905961036682,0.2225833684206009,292.7626647949219,297.1499938964844,293.1499938964844,0.2556092739105224,-3774.422119140625,304.1231689453125,0.8572123050689697,0.3433215916156769,0.2408293038606643,292.791259765625,297.1499938964844,293.1499938964844,0.344482272863388,-6469.8583984375,304.1168518066406,0.9316369891166688,0.4356817305088043,0.4130130708217621,292.7865905761719,297.1499938964844,293.1499938964844,0.0143047627061605,-3674.17626953125,303.9027709960937,0.4275862574577331,0.050000000745058,0.2382185459136963,291.1723022460937,291.1499938964844,270.1108703613281,269.30877685546875,282.78985595703125,292.8288879394531,291.1723327636719,1.0,0.3552646040916443,0.9828822016716005,0.9828822016716005,1.0,1.0,-1.6356054544448853,0.7229384183883667,0.9126669764518738,0.3464890718460083,0.0,0.0,0.6424954533576965,88.76835632324219,73.0,0.8061107397079468,-13824.3974609375,495.411376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58172607421875,306.0292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.208984375,18000.0,0.0,0.0,0.32144895195961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255414128303528,0.7255486845970154,-7.281834768946282e-06,0.0,0.0003262298123445,0.0,0.0,61.76433181762695,0.0,0.0,0.0,0.4546226263046264,4.0,0.0,1.0
804660,292.9008178710937,297.1499938964844,293.1499938964844,0.1955073177814483,-3919.217529296875,304.1383056640625,0.8127679228782654,0.2760178446769714,0.2497634440660476,292.8518371582031,297.1499938964844,293.1499938964844,0.160878524184227,-3534.107177734375,304.1340637207031,0.7711120843887329,0.2362812906503677,0.2252946645021438,292.7903747558594,297.1499938964844,293.1499938964844,0.2594873607158661,-3819.07568359375,304.1256408691406,0.8739491701126099,0.3475116491317749,0.2436196655035019,292.8172302246094,297.1499938964844,293.1499938964844,0.3484042286872864,-6525.818359375,304.121337890625,0.9512230157852172,0.4395037591457367,0.4164208471775055,292.7982482910156,297.1499938964844,293.1499938964844,0.0144389187917113,-3683.058837890625,303.99639892578125,0.436789870262146,0.050000000745058,0.2370384335517883,291.171630859375,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8537902832031,291.1715087890625,1.0,0.3504367470741272,0.9817081093788148,0.9817081093788148,1.0,1.0,-1.646854043006897,0.728195309638977,0.91865873336792,0.3495297431945801,0.0,0.0,0.6396371126174927,82.70236206054688,61.0,-1.0599526166915894,-13899.21484375,485.2682800292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,306.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.685546875,18000.0,0.0,0.0,0.3219063282012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191567420959473,0.7191639542579651,-7.2252519203175325e-06,0.0,0.0003266939893364,0.0,0.0,60.61098098754883,0.0,0.0,0.0,0.4520219564437866,4.0,0.0,1.0
804720,292.9008178710937,297.1499938964844,293.1499938964844,0.1955073177814483,-3919.217529296875,304.1383056640625,0.8127679228782654,0.2760178446769714,0.2497634440660476,292.8518371582031,297.1499938964844,293.1499938964844,0.160878524184227,-3534.107177734375,304.1340637207031,0.7711120843887329,0.2362812906503677,0.2252946645021438,292.7903747558594,297.1499938964844,293.1499938964844,0.2594873607158661,-3819.07568359375,304.1256408691406,0.8739491701126099,0.3475116491317749,0.2436196655035019,292.8172302246094,297.1499938964844,293.1499938964844,0.3484042286872864,-6525.818359375,304.121337890625,0.9512230157852172,0.4395037591457367,0.4164208471775055,292.7982482910156,297.1499938964844,293.1499938964844,0.0144389187917113,-3683.058837890625,303.99639892578125,0.436789870262146,0.050000000745058,0.2370384335517883,291.171630859375,291.1499938964844,270.10955810546875,269.3006896972656,282.7991027832031,292.8537902832031,291.1715087890625,1.0,0.3504367470741272,0.9817081093788148,0.9817081093788148,1.0,1.0,-1.646854043006897,0.728195309638977,0.91865873336792,0.3495297431945801,0.0,0.0,0.6396371126174927,82.70236206054688,61.0,-1.0599526166915894,-13899.21484375,485.2682800292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7322692871094,306.1143493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18061.685546875,18000.0,0.0,0.0,0.3219063282012939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7191567420959473,0.7191639542579651,-7.2252519203175325e-06,0.0,0.0003266939893364,0.0,0.0,60.61098098754883,0.0,0.0,0.0,0.4520219564437866,4.0,0.0,1.0
804780,292.92266845703125,297.1499938964844,293.1499938964844,0.1969986706972122,-3942.677490234375,304.13970947265625,0.8313907980918884,0.277898222208023,0.2511855363845825,292.874755859375,297.1499938964844,293.1499938964844,0.1631670296192169,-3573.909912109375,304.13555908203125,0.7917331457138062,0.2391888052225113,0.2277644574642181,292.8162841796875,297.1499938964844,293.1499938964844,0.2630244791507721,-3859.67919921875,304.1278381347656,0.8971601724624634,0.3513650000095367,0.246122732758522,292.8411560058594,297.1499938964844,293.1499938964844,0.3520045280456543,-6577.28857421875,304.1248779296875,0.9754315614700316,0.4430772066116333,0.4195146262645721,292.8085021972656,297.1499938964844,293.1499938964844,0.0145397400483489,-3687.00537109375,304.08990478515625,0.4514228403568268,0.050000000745058,0.2355323135852813,291.1692199707031,291.1499938964844,270.11041259765625,269.2944641113281,282.8077087402344,292.87451171875,291.1690673828125,1.0,0.3436209261417389,0.980534017086029,0.980534017086029,1.0,1.0,-1.6564390659332275,0.7326700687408447,0.923768937587738,0.352122962474823,0.0,0.0,0.637231707572937,74.86321258544922,49.0,-2.770764112472534,-13959.9130859375,468.9685363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.388671875,18000.0,0.0,0.0,0.3220395445823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135505080223083,0.7135576605796814,-7.1746003413863946e-06,0.0,0.0003268292057327,0.0,0.0,59.60266876220703,0.0,0.0,0.0,0.4497352838516235,4.0,0.0,1.0
804840,292.92266845703125,297.1499938964844,293.1499938964844,0.1969986706972122,-3942.677490234375,304.13970947265625,0.8313907980918884,0.277898222208023,0.2511855363845825,292.874755859375,297.1499938964844,293.1499938964844,0.1631670296192169,-3573.909912109375,304.13555908203125,0.7917331457138062,0.2391888052225113,0.2277644574642181,292.8162841796875,297.1499938964844,293.1499938964844,0.2630244791507721,-3859.67919921875,304.1278381347656,0.8971601724624634,0.3513650000095367,0.246122732758522,292.8411560058594,297.1499938964844,293.1499938964844,0.3520045280456543,-6577.28857421875,304.1248779296875,0.9754315614700316,0.4430772066116333,0.4195146262645721,292.8085021972656,297.1499938964844,293.1499938964844,0.0145397400483489,-3687.00537109375,304.08990478515625,0.4514228403568268,0.050000000745058,0.2355323135852813,291.1692199707031,291.1499938964844,270.11041259765625,269.2944641113281,282.8077087402344,292.87451171875,291.1690673828125,1.0,0.3436209261417389,0.980534017086029,0.980534017086029,1.0,1.0,-1.6564390659332275,0.7326700687408447,0.923768937587738,0.352122962474823,0.0,0.0,0.637231707572937,74.86321258544922,49.0,-2.770764112472534,-13959.9130859375,468.9685363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8597717285156,306.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18053.388671875,18000.0,0.0,0.0,0.3220395445823669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7135505080223083,0.7135576605796814,-7.1746003413863946e-06,0.0,0.0003268292057327,0.0,0.0,59.60266876220703,0.0,0.0,0.0,0.4497352838516235,4.0,0.0,1.0
804900,292.9328918457031,297.1499938964844,293.1499938964844,0.1976664662361145,-3953.16455078125,304.140380859375,0.8428833484649658,0.2787665724754333,0.2518171966075897,292.8854675292969,297.1499938964844,293.1499938964844,0.1642368584871292,-3592.477783203125,304.13623046875,0.8044071197509766,0.2405700981616974,0.2289141863584518,292.8286437988281,297.1499938964844,293.1499938964844,0.2646611332893371,-3878.416015625,304.12890625,0.9118631482124328,0.3531677722930908,0.2472741454839706,292.8523864746094,297.1499938964844,293.1499938964844,0.3536913394927978,-6601.42138671875,304.1263732910156,0.988232970237732,0.4447834193706512,0.4209655821323395,292.8132019042969,297.1499938964844,293.1499938964844,0.014579894952476,-3687.468017578125,304.13653564453125,0.4612924754619598,0.050000000745058,0.2346938401460647,291.16796875,291.1499938964844,270.1116943359375,269.29205322265625,282.8123474121094,292.8844299316406,291.1678161621094,1.0,0.3396407067775726,0.9799469709396362,0.9799469709396362,1.0,1.0,-1.6606959104537964,0.7346554398536682,0.9260404706001282,0.3532751500606537,0.0,0.0,0.6361585259437561,70.47694396972656,49.0,-3.1420302391052246,-13985.4248046875,459.10638427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,306.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3828125,18000.0,0.0,0.0,0.3220111131668091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7110654711723328,0.7110726237297058,-7.152196758397622e-06,0.0,0.0003268003638368,0.0,0.0,59.15924835205078,0.0,0.0,0.0,0.448721706867218,4.0,0.0,1.0
804960,292.9427490234375,297.1499938964844,293.1499938964844,0.1982881277799606,-3962.935791015625,304.1409912109375,0.8571308851242065,0.2795782089233398,0.2523849010467529,292.8957824707031,297.1499938964844,293.1499938964844,0.165261298418045,-3610.253173828125,304.1368713378906,0.8188598155975342,0.2418948411941528,0.2299966216087341,292.840576171875,297.1499938964844,293.1499938964844,0.2662263214588165,-3896.324951171875,304.1298828125,0.931108295917511,0.3548901379108429,0.2483550012111663,292.8628234863281,297.1499938964844,293.1499938964844,0.3530451953411102,-6587.654296875,304.13214111328125,0.9990000128746032,0.4464985430240631,0.4197019934654236,292.8178100585937,297.1499938964844,293.1499938964844,0.0149702196940779,-3741.780517578125,304.1485595703125,0.4762923419475555,0.0524314530193805,0.2381031662225723,291.1659240722656,291.1499938964844,270.1135559082031,269.2901916503906,282.8163146972656,292.89410400390625,291.16534423828125,1.0,0.3354196548461914,0.9793778657913208,0.9793778657913208,1.0,1.0,-1.666772484779358,0.7374973893165588,0.9292750954627992,0.3549335598945617,0.0,0.0,0.6352872252464294,65.67513275146484,37.0,-6.145144462585449,-14017.244140625,449.0172119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9640197753906,306.23834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.5625,18000.0,0.0,0.0,0.3219394981861114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7088064551353455,0.7088136076927185,-7.131628990464378e-06,0.0,0.0003267276624683,0.0,0.0,58.75656127929688,0.0,0.0,0.0,0.4478045403957367,4.0,0.0,1.0
805020,292.9618530273437,297.1499938964844,293.1499938964844,0.1991473734378814,-3975.986572265625,304.1426086425781,0.885775089263916,0.2809613645076751,0.2534121870994568,292.9153137207031,297.1499938964844,293.1499938964844,0.1670096963644027,-3640.16259765625,304.13836669921875,0.845656156539917,0.2443724274635315,0.2320840507745742,292.8629150390625,297.1499938964844,293.1499938964844,0.2688997685909271,-3926.50390625,304.1321716308594,0.9667031764984132,0.3582013547420501,0.2504598498344421,292.8434753417969,297.1499938964844,293.1499938964844,0.3167188763618469,-6022.255859375,304.1982116699219,0.9990000128746032,0.4575600922107696,0.3821588158607483,292.83233642578125,297.1499938964844,293.1499938964844,0.017879145219922,-4113.36376953125,304.1442565917969,0.5108534097671509,0.0579198710620403,0.2621448934078216,291.1764831542969,291.1499938964844,270.1189880371094,269.2879333496094,282.83258056640625,292.9095458984375,291.17822265625,1.0,0.3254441916942596,0.9782397747039796,0.9782397747039796,1.0,1.0,-1.6566263437271118,0.7326074242591858,0.924018919467926,0.3523616790771484,0.0,0.0,0.6314906477928162,57.41685485839844,55.0,16.285263061523438,-13973.373046875,419.8775329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561828613281,306.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.716796875,18000.0,0.0,0.0,0.3215800523757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034209370613098,0.7034279704093933,-7.090680355759105e-06,0.0,0.0003263628750573,0.0,0.0,57.85468292236328,0.0,0.0,0.0,0.4456034302711487,4.0,0.0,1.0
805080,292.9618530273437,297.1499938964844,293.1499938964844,0.1991473734378814,-3975.986572265625,304.1426086425781,0.885775089263916,0.2809613645076751,0.2534121870994568,292.9153137207031,297.1499938964844,293.1499938964844,0.1670096963644027,-3640.16259765625,304.13836669921875,0.845656156539917,0.2443724274635315,0.2320840507745742,292.8629150390625,297.1499938964844,293.1499938964844,0.2688997685909271,-3926.50390625,304.1321716308594,0.9667031764984132,0.3582013547420501,0.2504598498344421,292.8434753417969,297.1499938964844,293.1499938964844,0.3167188763618469,-6022.255859375,304.1982116699219,0.9990000128746032,0.4575600922107696,0.3821588158607483,292.83233642578125,297.1499938964844,293.1499938964844,0.017879145219922,-4113.36376953125,304.1442565917969,0.5108534097671509,0.0579198710620403,0.2621448934078216,291.1764831542969,291.1499938964844,270.1189880371094,269.2879333496094,282.83258056640625,292.9095458984375,291.17822265625,1.0,0.3254441916942596,0.9782397747039796,0.9782397747039796,1.0,1.0,-1.6566263437271118,0.7326074242591858,0.924018919467926,0.3523616790771484,0.0,0.0,0.6314906477928162,57.41685485839844,55.0,16.285263061523438,-13973.373046875,419.8775329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561828613281,306.3091125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18067.716796875,18000.0,0.0,0.0,0.3215800523757934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7034209370613098,0.7034279704093933,-7.090680355759105e-06,0.0,0.0003263628750573,0.0,0.0,57.85468292236328,0.0,0.0,0.0,0.4456034302711487,4.0,0.0,1.0
805140,292.9818420410156,297.1499938964844,293.1499938964844,0.1999099850654602,-3987.834228515625,304.14373779296875,0.8968037962913513,0.2816798985004425,0.2541184723377228,292.9350891113281,297.1499938964844,293.1499938964844,0.1687474101781845,-3670.17333984375,304.1393127441406,0.8570224642753601,0.2463133186101913,0.2339562326669693,292.8845520019531,297.1499938964844,293.1499938964844,0.2717270255088806,-3958.840087890625,304.1333312988281,0.979425847530365,0.3610862195491791,0.2524740695953369,292.7937927246094,297.1499938964844,293.1499938964844,0.3037770986557007,-5826.67578125,304.2020568847656,0.9990000128746032,0.4754175543785095,0.3696461617946625,292.8524475097656,297.1499938964844,293.1499938964844,0.02048703096807,-4408.46875,304.141845703125,0.5318964719772339,0.0619022734463214,0.2809691727161407,291.1767883300781,291.1499938964844,270.1268005371094,269.2877502441406,282.8478088378906,292.939697265625,291.1749572753906,1.0,0.3256278336048126,0.9771016836166382,0.9771016836166382,1.0,1.0,-1.6696897745132446,0.7388039827346802,0.9308857917785645,0.3556429743766784,0.0,0.0,0.6272254586219788,55.167274475097656,73.0,-7.739822387695312,-13987.81640625,420.92291259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15240478515625,306.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.21484375,18000.0,0.0,0.0,0.3207949101924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924260258674622,0.6924330592155457,-7.002346592344111e-06,0.0,0.0003255660412833,0.0,0.0,56.009910583496094,0.0,0.0,0.0,0.4413540065288543,4.0,0.0,1.0
805200,292.9818420410156,297.1499938964844,293.1499938964844,0.1999099850654602,-3987.834228515625,304.14373779296875,0.8968037962913513,0.2816798985004425,0.2541184723377228,292.9350891113281,297.1499938964844,293.1499938964844,0.1687474101781845,-3670.17333984375,304.1393127441406,0.8570224642753601,0.2463133186101913,0.2339562326669693,292.8845520019531,297.1499938964844,293.1499938964844,0.2717270255088806,-3958.840087890625,304.1333312988281,0.979425847530365,0.3610862195491791,0.2524740695953369,292.7937927246094,297.1499938964844,293.1499938964844,0.3037770986557007,-5826.67578125,304.2020568847656,0.9990000128746032,0.4754175543785095,0.3696461617946625,292.8524475097656,297.1499938964844,293.1499938964844,0.02048703096807,-4408.46875,304.141845703125,0.5318964719772339,0.0619022734463214,0.2809691727161407,291.1767883300781,291.1499938964844,270.1268005371094,269.2877502441406,282.8478088378906,292.939697265625,291.1749572753906,1.0,0.3256278336048126,0.9771016836166382,0.9771016836166382,1.0,1.0,-1.6696897745132446,0.7388039827346802,0.9308857917785645,0.3556429743766784,0.0,0.0,0.6272254586219788,55.167274475097656,73.0,-7.739822387695312,-13987.81640625,420.92291259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15240478515625,306.32598876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.21484375,18000.0,0.0,0.0,0.3207949101924896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6924260258674622,0.6924330592155457,-7.002346592344111e-06,0.0,0.0003255660412833,0.0,0.0,56.009910583496094,0.0,0.0,0.0,0.4413540065288543,4.0,0.0,1.0
805260,293.001953125,297.1499938964844,293.1499938964844,0.2009543776512146,-4004.92138671875,304.1440734863281,0.8892701268196106,0.2818620800971985,0.2544640004634857,292.954833984375,297.1499938964844,293.1499938964844,0.1707351207733154,-3705.212158203125,304.1395568847656,0.8516464233398438,0.2477530986070633,0.2355031967163086,292.9054260253906,297.1499938964844,293.1499938964844,0.2752056121826172,-3999.354736328125,304.133056640625,0.9738394618034364,0.3635765612125397,0.2543259859085083,292.7733764648437,297.1499938964844,293.1499938964844,0.3131064474582672,-5981.37255859375,304.16851806640625,0.9990000128746032,0.4886712431907654,0.3793571889400482,292.8737487792969,297.1499938964844,293.1499938964844,0.022954111918807,-4666.0361328125,304.1404724121094,0.5380468368530273,0.0651202276349067,0.2965551316738128,291.1400451660156,291.1499938964844,270.1370849609375,269.28973388671875,282.8511657714844,292.9635925292969,291.1366577148437,1.0,0.3331948816776275,0.9760361909866332,0.9760361909866332,1.0,1.0,-1.7045470476150513,0.7553212642669678,0.9492257237434388,0.36482635140419,0.0,0.0,0.6307482123374939,57.838661193847656,91.0,-43.84896469116211,-14160.744140625,448.85260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,306.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.265625,18000.0,0.0,0.0,0.3201860785484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934282779693604,0.6934352517127991,-6.983880666666664e-06,0.0,0.0003249481669627,0.0,0.0,56.0098991394043,0.0,0.0,0.0,0.4415830671787262,4.0,0.0,1.0
805320,293.001953125,297.1499938964844,293.1499938964844,0.2009543776512146,-4004.92138671875,304.1440734863281,0.8892701268196106,0.2818620800971985,0.2544640004634857,292.954833984375,297.1499938964844,293.1499938964844,0.1707351207733154,-3705.212158203125,304.1395568847656,0.8516464233398438,0.2477530986070633,0.2355031967163086,292.9054260253906,297.1499938964844,293.1499938964844,0.2752056121826172,-3999.354736328125,304.133056640625,0.9738394618034364,0.3635765612125397,0.2543259859085083,292.7733764648437,297.1499938964844,293.1499938964844,0.3131064474582672,-5981.37255859375,304.16851806640625,0.9990000128746032,0.4886712431907654,0.3793571889400482,292.8737487792969,297.1499938964844,293.1499938964844,0.022954111918807,-4666.0361328125,304.1404724121094,0.5380468368530273,0.0651202276349067,0.2965551316738128,291.1400451660156,291.1499938964844,270.1370849609375,269.28973388671875,282.8511657714844,292.9635925292969,291.1366577148437,1.0,0.3331948816776275,0.9760361909866332,0.9760361909866332,1.0,1.0,-1.7045470476150513,0.7553212642669678,0.9492257237434388,0.36482635140419,0.0,0.0,0.6307482123374939,57.838661193847656,91.0,-43.84896469116211,-14160.744140625,448.85260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001647949219,306.3199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.265625,18000.0,0.0,0.0,0.3201860785484314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6934282779693604,0.6934352517127991,-6.983880666666664e-06,0.0,0.0003249481669627,0.0,0.0,56.0098991394043,0.0,0.0,0.0,0.4415830671787262,4.0,0.0,1.0
805380,293.0216979980469,297.1499938964844,293.1499938964844,0.2020201534032821,-4022.61865234375,304.144287109375,0.8697198033332825,0.2816080749034881,0.254534363746643,292.9742431640625,297.1499938964844,293.1499938964844,0.1727261841297149,-3740.510986328125,304.13970947265625,0.8354803919792175,0.2487614303827285,0.2367665320634842,292.9254150390625,297.1499938964844,293.1499938964844,0.278912752866745,-4042.621826171875,304.1325378417969,0.9545757174491882,0.3657201826572418,0.2560306787490845,292.7981872558594,297.1499938964844,293.1499938964844,0.3390009105205536,-6389.53759765625,304.11895751953125,0.9990000128746032,0.4932724237442016,0.4051207602024078,292.8957824707031,297.1499938964844,293.1499938964844,0.0252742767333984,-4893.501953125,304.1398010253906,0.5331721305847168,0.06765728443861,0.3097477555274963,291.0867004394531,291.1499938964844,270.1498413085937,269.2939147949219,282.8451232910156,292.980224609375,291.0830078125,1.0,0.3463532626628876,0.9749706983566284,0.9749706983566284,1.0,1.0,-1.7549604177474976,0.7792814373970032,0.9756789803504944,0.3781693577766418,0.0,0.0,0.642688512802124,64.32420349121094,109.0,-66.45497131347656,-14475.06640625,498.8949279785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,306.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17806.5234375,18000.0,0.0,0.0,0.320595383644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7111817002296448,0.711188793182373,-7.098277819750365e-06,0.0,0.0003253635659348,0.0,0.0,58.82559967041016,0.0,0.0,0.0,0.4484561085700989,4.0,0.0,1.0
805440,293.0216979980469,297.1499938964844,293.1499938964844,0.2020201534032821,-4022.61865234375,304.144287109375,0.8697198033332825,0.2816080749034881,0.254534363746643,292.9742431640625,297.1499938964844,293.1499938964844,0.1727261841297149,-3740.510986328125,304.13970947265625,0.8354803919792175,0.2487614303827285,0.2367665320634842,292.9254150390625,297.1499938964844,293.1499938964844,0.278912752866745,-4042.621826171875,304.1325378417969,0.9545757174491882,0.3657201826572418,0.2560306787490845,292.7981872558594,297.1499938964844,293.1499938964844,0.3390009105205536,-6389.53759765625,304.11895751953125,0.9990000128746032,0.4932724237442016,0.4051207602024078,292.8957824707031,297.1499938964844,293.1499938964844,0.0252742767333984,-4893.501953125,304.1398010253906,0.5331721305847168,0.06765728443861,0.3097477555274963,291.0867004394531,291.1499938964844,270.1498413085937,269.2939147949219,282.8451232910156,292.980224609375,291.0830078125,1.0,0.3463532626628876,0.9749706983566284,0.9749706983566284,1.0,1.0,-1.7549604177474976,0.7792814373970032,0.9756789803504944,0.3781693577766418,0.0,0.0,0.642688512802124,64.32420349121094,109.0,-66.45497131347656,-14475.06640625,498.8949279785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14605712890625,306.2802429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17806.5234375,18000.0,0.0,0.0,0.320595383644104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7111817002296448,0.711188793182373,-7.098277819750365e-06,0.0,0.0003253635659348,0.0,0.0,58.82559967041016,0.0,0.0,0.0,0.4484561085700989,4.0,0.0,1.0
805500,293.03143310546875,297.1499938964844,293.1499938964844,0.202479675412178,-4030.292724609375,304.1445007324219,0.8575596213340759,0.2813240587711334,0.2544712126255035,292.9837951660156,297.1499938964844,293.1499938964844,0.1736553162336349,-3756.981201171875,304.139892578125,0.8251612186431885,0.2491127997636795,0.2372976243495941,292.93505859375,297.1499938964844,293.1499938964844,0.2807395458221435,-4063.882080078125,304.13238525390625,0.940807580947876,0.3666689395904541,0.2568297386169433,292.82720947265625,297.1499938964844,293.1499938964844,0.3568776249885559,-6665.46240234375,304.0921325683594,0.9990000128746032,0.4920442700386047,0.4225788116455078,292.90704345703125,297.1499938964844,293.1499938964844,0.026333125308156,-4993.40771484375,304.1397399902344,0.5279748439788818,0.0686650648713111,0.315391331911087,291.05877685546875,291.1499938964844,270.1571960449219,269.2968444824219,282.8397521972656,292.9866638183594,291.0551147460937,1.0,0.3545219302177429,0.974437952041626,0.974437952041626,1.0,1.0,-1.7842167615890503,0.7932211756706238,0.9909955859184264,0.3859261572360992,0.0,0.0,0.6515665054321289,68.8323745727539,109.0,-71.7591552734375,-14672.4306640625,531.4037475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07135009765625,306.2421569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17722.111328125,18000.0,0.0,0.0,0.3214208483695984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7264755964279175,0.7264828085899353,-7.212706350401277e-06,0.0,0.0003262013196945,0.0,0.0,61.4244384765625,0.0,0.0,0.0,0.4545442163944244,4.0,0.0,1.0
805560,293.0410461425781,297.1499938964844,293.1499938964844,0.2028842717409134,-4037.08740234375,304.1447448730469,0.844844400882721,0.2809379398822784,0.2543423175811767,292.99322509765625,297.1499938964844,293.1499938964844,0.1745361089706421,-3772.59619140625,304.14013671875,0.8138715028762817,0.2493656873703003,0.2377627491950988,292.9444885253906,297.1499938964844,293.1499938964844,0.2825418710708618,-4084.817626953125,304.13232421875,0.9253493547439576,0.3675392568111419,0.2575939893722534,292.8666381835937,297.1499938964844,293.1499938964844,0.3774381577968597,-6978.34033203125,304.0652770996094,0.9990000128746032,0.4883965849876404,0.4423586428165436,292.9183959960937,297.1499938964844,293.1499938964844,0.0272024348378181,-5085.02880859375,304.1400451660156,0.5216992497444153,0.0695102661848068,0.3204104304313659,291.0303649902344,291.1499938964844,270.1651916503906,269.3003845214844,282.8327331542969,292.990478515625,291.0267639160156,1.0,0.3635023236274719,0.9735910296440125,0.9735910296440125,1.0,1.0,-1.815312385559082,0.8080530762672424,1.0072593688964844,0.3941659033298492,0.0,0.0,0.6623873114585876,74.10550689697266,112.0,-74.90889739990234,-14889.6220703125,568.5096435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,306.19024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17635.390625,18000.0,0.0,0.0,0.3227578699588775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7459673881530762,0.7459747791290283,-7.367378202616237e-06,0.0,0.000327558198478,0.0,0.0,64.8961181640625,0.0,0.0,0.0,0.4624380469322204,4.0,0.0,1.0
805620,293.0592956542969,297.1499938964844,293.1499938964844,0.2029870152473449,-4038.669189453125,304.1463928222656,0.8204188942909241,0.2799961864948272,0.2539403736591339,293.0111083984375,297.1499938964844,293.1499938964844,0.1756886094808578,-3792.4970703125,304.1415710449219,0.7897433638572693,0.2497132271528244,0.2385496795177459,292.96209716796875,297.1499938964844,293.1499938964844,0.2852949798107147,-4116.0810546875,304.1337280273437,0.8964275121688843,0.3691761791706085,0.2590579688549042,292.9538879394531,297.1499938964844,293.1499938964844,0.39179328083992,-7191.6650390625,304.0735168457031,0.9837784171104432,0.4778375029563904,0.4554320275783539,292.940185546875,297.1499938964844,293.1499938964844,0.0290863309055566,-5238.048828125,304.1400451660156,0.5087796449661255,0.0709578171372413,0.3291606307029724,291.0032958984375,291.1499938964844,270.1831970214844,269.3091735839844,282.8402099609375,293.0068359375,291.0057373046875,1.0,0.3767221570014953,0.9718970656394958,0.9718970656394958,1.0,1.0,-1.8420546054840088,0.8206460475921631,1.0214085578918457,0.4017389416694641,0.0,0.0,0.6847673058509827,85.3296127319336,115.0,-25.057323455810547,-15181.4296875,622.8948364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6740417480469,306.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17519.74609375,18000.0,0.0,0.0,0.3269605040550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942321300506592,0.7942399382591248,-7.79263791628182e-06,0.0,0.0003318233357276,0.0,0.0,74.3013687133789,0.0,0.0,0.0,0.4823788106441498,4.0,0.0,1.0
805680,293.0592956542969,297.1499938964844,293.1499938964844,0.2029870152473449,-4038.669189453125,304.1463928222656,0.8204188942909241,0.2799961864948272,0.2539403736591339,293.0111083984375,297.1499938964844,293.1499938964844,0.1756886094808578,-3792.4970703125,304.1415710449219,0.7897433638572693,0.2497132271528244,0.2385496795177459,292.96209716796875,297.1499938964844,293.1499938964844,0.2852949798107147,-4116.0810546875,304.1337280273437,0.8964275121688843,0.3691761791706085,0.2590579688549042,292.9538879394531,297.1499938964844,293.1499938964844,0.39179328083992,-7191.6650390625,304.0735168457031,0.9837784171104432,0.4778375029563904,0.4554320275783539,292.940185546875,297.1499938964844,293.1499938964844,0.0290863309055566,-5238.048828125,304.1400451660156,0.5087796449661255,0.0709578171372413,0.3291606307029724,291.0032958984375,291.1499938964844,270.1831970214844,269.3091735839844,282.8402099609375,293.0068359375,291.0057373046875,1.0,0.3767221570014953,0.9718970656394958,0.9718970656394958,1.0,1.0,-1.8420546054840088,0.8206460475921631,1.0214085578918457,0.4017389416694641,0.0,0.0,0.6847673058509827,85.3296127319336,115.0,-25.057323455810547,-15181.4296875,622.8948364257812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6740417480469,306.1003112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17519.74609375,18000.0,0.0,0.0,0.3269605040550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7942321300506592,0.7942399382591248,-7.79263791628182e-06,0.0,0.0003318233357276,0.0,0.0,74.3013687133789,0.0,0.0,0.0,0.4823788106441498,4.0,0.0,1.0
805740,293.0770263671875,297.1499938964844,293.1499938964844,0.2017727047204971,-4018.118408203125,304.14959716796875,0.800410270690918,0.2786967754364013,0.2532365918159485,293.0284729003906,297.1499938964844,293.1499938964844,0.1756886094808578,-3791.2705078125,304.14434814453125,0.7710583806037903,0.2497112303972244,0.2390354126691818,292.9789123535156,297.1499938964844,293.1499938964844,0.2863719761371612,-4126.9912109375,304.1373291015625,0.8760145306587219,0.3705233037471771,0.2603422403335571,293.00018310546875,297.1499938964844,293.1499938964844,0.3884304463863373,-7117.72021484375,304.1044006347656,0.9575615525245668,0.4733525216579437,0.4501258432865143,292.96026611328125,297.1499938964844,293.1499938964844,0.0302547700703144,-5341.16650390625,304.1413879394531,0.4996961057186126,0.0721974819898605,0.3368301391601562,291.03729248046875,291.1499938964844,270.203857421875,269.3203430175781,282.8603820800781,293.0299987792969,291.0389709472656,1.0,0.3862719535827636,0.9702031016349792,0.9702031016349792,1.0,1.0,-1.8478924036026,0.8234163522720337,1.024476170539856,0.403104305267334,0.0,0.0,0.6973422765731812,95.24810791015624,118.0,22.16556167602539,-15276.7763671875,657.754638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3968505859375,305.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17659.16796875,18000.0,0.0,0.0,0.3322101831436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293184041976929,0.8293265700340271,-8.170083674485795e-06,0.0,0.0003371511120349,0.0,0.0,82.13729095458984,0.0,0.0,0.0,0.4975296854972839,4.0,0.0,1.0
805800,293.0770263671875,297.1499938964844,293.1499938964844,0.2017727047204971,-4018.118408203125,304.14959716796875,0.800410270690918,0.2786967754364013,0.2532365918159485,293.0284729003906,297.1499938964844,293.1499938964844,0.1756886094808578,-3791.2705078125,304.14434814453125,0.7710583806037903,0.2497112303972244,0.2390354126691818,292.9789123535156,297.1499938964844,293.1499938964844,0.2863719761371612,-4126.9912109375,304.1373291015625,0.8760145306587219,0.3705233037471771,0.2603422403335571,293.00018310546875,297.1499938964844,293.1499938964844,0.3884304463863373,-7117.72021484375,304.1044006347656,0.9575615525245668,0.4733525216579437,0.4501258432865143,292.96026611328125,297.1499938964844,293.1499938964844,0.0302547700703144,-5341.16650390625,304.1413879394531,0.4996961057186126,0.0721974819898605,0.3368301391601562,291.03729248046875,291.1499938964844,270.203857421875,269.3203430175781,282.8603820800781,293.0299987792969,291.0389709472656,1.0,0.3862719535827636,0.9702031016349792,0.9702031016349792,1.0,1.0,-1.8478924036026,0.8234163522720337,1.024476170539856,0.403104305267334,0.0,0.0,0.6973422765731812,95.24810791015624,118.0,22.16556167602539,-15276.7763671875,657.754638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3968505859375,305.9914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,17659.16796875,18000.0,0.0,0.0,0.3322101831436157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8293184041976929,0.8293265700340271,-8.170083674485795e-06,0.0,0.0003371511120349,0.0,0.0,82.13729095458984,0.0,0.0,0.0,0.4975296854972839,4.0,0.0,1.0
805860,293.0937805175781,297.1499938964844,293.1499938964844,0.2003636956214904,-3994.802490234375,304.1520690917969,0.786013662815094,0.2771480977535248,0.2521785795688629,293.045166015625,297.1499938964844,293.1499938964844,0.1754439622163772,-3786.12060546875,304.1466369628906,0.7587399482727051,0.2494019567966461,0.2391043603420257,292.99481201171875,297.1499938964844,293.1499938964844,0.2872995734214782,-4136.54541015625,304.1399841308594,0.8629581928253174,0.3716349899768829,0.2613677978515625,293.0249938964844,297.1499938964844,293.1499938964844,0.3871902227401733,-7091.49072265625,304.12139892578125,0.939348042011261,0.4720921814441681,0.4487083852291107,292.97857666015625,297.1499938964844,293.1499938964844,0.0313646011054515,-5434.00048828125,304.14239501953125,0.4944289326667785,0.0732939690351486,0.3432828485965729,291.0611572265625,291.1499938964844,270.227294921875,269.333984375,282.8795471191406,293.0490417480469,291.062744140625,1.0,0.3935960233211517,0.968615710735321,0.968615710735321,1.0,1.0,-1.853982090950012,0.8262735605239868,1.0277085304260254,0.4046722650527954,0.0,0.0,0.707577109336853,102.82723236083984,121.0,30.21990203857422,-15341.7373046875,686.2227172851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1876220703125,305.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.478515625,18000.0,0.0,0.0,0.337757796049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555099964141846,0.8555184602737427,-8.455310307908803e-06,0.0,0.0003427812189329,0.0,0.0,88.31468200683594,0.0,0.0,0.0,0.5089960098266602,4.0,0.0,1.0
805920,293.0937805175781,297.1499938964844,293.1499938964844,0.2003636956214904,-3994.802490234375,304.1520690917969,0.786013662815094,0.2771480977535248,0.2521785795688629,293.045166015625,297.1499938964844,293.1499938964844,0.1754439622163772,-3786.12060546875,304.1466369628906,0.7587399482727051,0.2494019567966461,0.2391043603420257,292.99481201171875,297.1499938964844,293.1499938964844,0.2872995734214782,-4136.54541015625,304.1399841308594,0.8629581928253174,0.3716349899768829,0.2613677978515625,293.0249938964844,297.1499938964844,293.1499938964844,0.3871902227401733,-7091.49072265625,304.12139892578125,0.939348042011261,0.4720921814441681,0.4487083852291107,292.97857666015625,297.1499938964844,293.1499938964844,0.0313646011054515,-5434.00048828125,304.14239501953125,0.4944289326667785,0.0732939690351486,0.3432828485965729,291.0611572265625,291.1499938964844,270.227294921875,269.333984375,282.8795471191406,293.0490417480469,291.062744140625,1.0,0.3935960233211517,0.968615710735321,0.968615710735321,1.0,1.0,-1.853982090950012,0.8262735605239868,1.0277085304260254,0.4046722650527954,0.0,0.0,0.707577109336853,102.82723236083984,121.0,30.21990203857422,-15341.7373046875,686.2227172851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1876220703125,305.89971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17735.478515625,18000.0,0.0,0.0,0.337757796049118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8555099964141846,0.8555184602737427,-8.455310307908803e-06,0.0,0.0003427812189329,0.0,0.0,88.31468200683594,0.0,0.0,0.0,0.5089960098266602,4.0,0.0,1.0
805980,293.1093444824219,297.1499938964844,293.1499938964844,0.1987228691577911,-3967.896240234375,304.15411376953125,0.7751753330230713,0.2754120826721191,0.2508881390094757,293.0609741210937,297.1499938964844,293.1499938964844,0.1749228835105896,-3776.294677734375,304.14862060546875,0.7498027682304382,0.2488498836755752,0.2388734221458435,293.0095520019531,297.1499938964844,293.1499938964844,0.2879739999771118,-4143.3447265625,304.1421813964844,0.853844940662384,0.3725727200508117,0.2622209191322326,293.0420837402344,297.1499938964844,293.1499938964844,0.386820912361145,-7081.12109375,304.13140869140625,0.9263144731521606,0.4717894792556762,0.448511391878128,292.9950256347656,297.1499938964844,293.1499938964844,0.0323434919118881,-5514.83447265625,304.143310546875,0.4910848438739776,0.074295163154602,0.3489878177642822,291.0844421386719,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.0653076171875,291.0860290527344,1.0,0.399461954832077,0.967028260231018,0.967028260231018,1.0,1.0,-1.8597941398620603,0.8289984464645386,1.030795693397522,0.406163215637207,0.0,0.0,0.7147558331489563,108.8746109008789,124.0,32.127716064453125,-15399.490234375,709.80517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05224609375,305.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.033203125,18000.0,0.0,0.0,0.3432563245296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750291466712952,0.8750378489494324,-8.67616108735092e-06,0.0,0.000348361529177,0.0,0.0,93.15512084960938,0.0,0.0,0.0,0.5175979733467102,4.0,0.0,1.0
806040,293.1093444824219,297.1499938964844,293.1499938964844,0.1987228691577911,-3967.896240234375,304.15411376953125,0.7751753330230713,0.2754120826721191,0.2508881390094757,293.0609741210937,297.1499938964844,293.1499938964844,0.1749228835105896,-3776.294677734375,304.14862060546875,0.7498027682304382,0.2488498836755752,0.2388734221458435,293.0095520019531,297.1499938964844,293.1499938964844,0.2879739999771118,-4143.3447265625,304.1421813964844,0.853844940662384,0.3725727200508117,0.2622209191322326,293.0420837402344,297.1499938964844,293.1499938964844,0.386820912361145,-7081.12109375,304.13140869140625,0.9263144731521606,0.4717894792556762,0.448511391878128,292.9950256347656,297.1499938964844,293.1499938964844,0.0323434919118881,-5514.83447265625,304.143310546875,0.4910848438739776,0.074295163154602,0.3489878177642822,291.0844421386719,291.1499938964844,270.2535705566406,269.35015869140625,282.89849853515625,293.0653076171875,291.0860290527344,1.0,0.399461954832077,0.967028260231018,0.967028260231018,1.0,1.0,-1.8597941398620603,0.8289984464645386,1.030795693397522,0.406163215637207,0.0,0.0,0.7147558331489563,108.8746109008789,124.0,32.127716064453125,-15399.490234375,709.80517578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05224609375,305.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17805.033203125,18000.0,0.0,0.0,0.3432563245296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8750291466712952,0.8750378489494324,-8.67616108735092e-06,0.0,0.000348361529177,0.0,0.0,93.15512084960938,0.0,0.0,0.0,0.5175979733467102,4.0,0.0,1.0
806100,293.1167297363281,297.1499938964844,293.1499938964844,0.1978216469287872,-3953.170654296875,304.1549987792969,0.7705696821212769,0.2744761407375335,0.2501679956912994,293.0685729980469,297.1499938964844,293.1499938964844,0.1745676398277282,-3769.768310546875,304.1495056152344,0.7460727691650391,0.2484886050224304,0.238661840558052,293.0165405273437,297.1499938964844,293.1499938964844,0.2882222831249237,-4145.76611328125,304.1431579589844,0.8501636385917664,0.3729818761348724,0.2625942528247833,293.0492858886719,297.1499938964844,293.1499938964844,0.3866760730743408,-7077.16650390625,304.1350402832031,0.9210358262062072,0.4717403352260589,0.4485463500022888,293.0026550292969,297.1499938964844,293.1499938964844,0.0327913351356983,-5551.4931640625,304.1437072753906,0.4898145794868469,0.0747617110610008,0.3516176044940948,291.0963439941406,291.1499938964844,270.2677917480469,269.35919189453125,282.90826416015625,293.07275390625,291.0979309082031,1.0,0.4019976556301117,0.966234564781189,0.966234564781189,1.0,1.0,-1.862323760986328,0.8301811814308167,1.0321426391601562,0.4068053364753723,0.0,0.0,0.7171421647071838,111.51345825195312,124.0,32.789981842041016,-15425.380859375,720.1349487304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0121765136719,305.832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.134765625,18000.0,0.0,0.0,0.3458952903747558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8821994066238403,0.8822081685066223,-8.760836863075383e-06,0.0,0.0003510397509671,0.0,0.0,94.9993896484375,0.0,0.0,0.0,0.5207797288894653,4.0,0.0,1.0
806160,293.1238708496094,297.1499938964844,293.1499938964844,0.196867898106575,-3937.6083984375,304.15582275390625,0.7663388848304749,0.273494690656662,0.2494004219770431,293.075927734375,297.1499938964844,293.1499938964844,0.1741515845060348,-3762.19970703125,304.1503601074219,0.7426694631576538,0.2480711191892624,0.2383900582790374,293.02325439453125,297.1499938964844,293.1499938964844,0.2884134650230407,-4147.55419921875,304.14404296875,0.8468788862228394,0.3733524084091186,0.2629353106021881,293.05596923828125,297.1499938964844,293.1499938964844,0.3865009844303131,-7073.06201171875,304.1380615234375,0.9163526892662048,0.4717049598693847,0.4486022591590881,293.0098876953125,297.1499938964844,293.1499938964844,0.0332124233245849,-5585.7724609375,304.1440734863281,0.4887121319770813,0.0752046033740043,0.3541096448898315,291.1084899902344,291.1499938964844,270.2827453613281,269.368896484375,282.9182434082031,293.07989501953125,291.1101379394531,1.0,0.4043260812759399,0.9655590057373048,0.9655590057373048,1.0,1.0,-1.864545226097107,0.8312209844589233,1.0333242416381836,0.4073669910430908,0.0,0.0,0.7186908721923828,113.96426391601562,112.0,33.46783828735352,-15448.8251953125,729.65185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9899597167969,305.8293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17878.72265625,18000.0,0.0,0.0,0.3484180271625519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875673413276672,0.887576162815094,-8.82702624949161e-06,0.0,0.0003536000149324,0.0,0.0,96.416259765625,0.0,0.0,0.0,0.5231757760047913,4.0,0.0,1.0
806220,293.1372375488281,297.1499938964844,293.1499938964844,0.1946312338113784,-3901.11767578125,304.1575927734375,0.7654575109481812,0.2714439928531647,0.2475614547729492,293.0899658203125,297.1499938964844,293.1499938964844,0.1729652285575866,-3740.86376953125,304.1522216796875,0.7427083253860474,0.2471047490835189,0.2374900430440902,293.0357971191406,297.1499938964844,293.1499938964844,0.2884289920330047,-4146.89111328125,304.14599609375,0.8484233021736145,0.3740184903144836,0.2633928060531616,293.0679931640625,297.1499938964844,293.1499938964844,0.3857818841934204,-7059.96240234375,304.1432189941406,0.9176713824272156,0.471643328666687,0.4485135674476623,293.023193359375,297.1499938964844,293.1499938964844,0.0338088832795619,-5633.392578125,304.1450500488281,0.4912329316139221,0.0760550051927566,0.3578333556652069,291.1350402832031,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0931396484375,291.13690185546875,1.0,0.4034696221351623,0.964207887649536,0.964207887649536,1.0,1.0,-1.8661729097366333,0.8319495320320129,1.0342234373092651,0.4077473282814026,0.0,0.0,0.7189586758613586,113.28678894042967,100.0,36.77122497558594,-15477.53125,728.77978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99761962890625,305.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.513671875,18000.0,0.0,0.0,0.3529888391494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924715518951416,0.8924804329872131,-8.898759915609844e-06,0.0,0.0003582388162612,0.0,0.0,97.81234741210938,0.0,0.0,0.0,0.5254077315330505,4.0,0.0,1.0
806280,293.1372375488281,297.1499938964844,293.1499938964844,0.1946312338113784,-3901.11767578125,304.1575927734375,0.7654575109481812,0.2714439928531647,0.2475614547729492,293.0899658203125,297.1499938964844,293.1499938964844,0.1729652285575866,-3740.86376953125,304.1522216796875,0.7427083253860474,0.2471047490835189,0.2374900430440902,293.0357971191406,297.1499938964844,293.1499938964844,0.2884289920330047,-4146.89111328125,304.14599609375,0.8484233021736145,0.3740184903144836,0.2633928060531616,293.0679931640625,297.1499938964844,293.1499938964844,0.3857818841934204,-7059.96240234375,304.1432189941406,0.9176713824272156,0.471643328666687,0.4485135674476623,293.023193359375,297.1499938964844,293.1499938964844,0.0338088832795619,-5633.392578125,304.1450500488281,0.4912329316139221,0.0760550051927566,0.3578333556652069,291.1350402832031,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0931396484375,291.13690185546875,1.0,0.4034696221351623,0.964207887649536,0.964207887649536,1.0,1.0,-1.8661729097366333,0.8319495320320129,1.0342234373092651,0.4077473282814026,0.0,0.0,0.7189586758613586,113.28678894042967,100.0,36.77122497558594,-15477.53125,728.77978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99761962890625,305.85272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.513671875,18000.0,0.0,0.0,0.3529888391494751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8924715518951416,0.8924804329872131,-8.898759915609844e-06,0.0,0.0003582388162612,0.0,0.0,97.81234741210938,0.0,0.0,0.0,0.5254077315330505,4.0,0.0,1.0
