time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806340,293.1494140625,297.1499938964844,293.1499938964844,0.1921494007110595,-3860.65380859375,304.1592102050781,0.7701836824417114,0.2692988812923431,0.2454908639192581,293.1029663085937,297.1499938964844,293.1499938964844,0.1714843958616256,-3714.429443359375,304.1539306640625,0.7478252649307251,0.245985746383667,0.236288234591484,293.047119140625,297.1499938964844,293.1499938964844,0.2881635725498199,-4143.0810546875,304.14776611328125,0.8561195135116577,0.3746141195297241,0.2636818885803222,293.07861328125,297.1499938964844,293.1499938964844,0.3847532868385315,-7042.9794921875,304.14715576171875,0.9270565509796144,0.4715682864189148,0.448263019323349,293.034912109375,297.1499938964844,293.1499938964844,0.0342384278774261,-5666.94091796875,304.14599609375,0.4973436892032623,0.0768896862864494,0.360714316368103,291.1629943847656,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1051330566406,291.164794921875,1.0,0.3991718292236328,0.9628567695617676,0.9628567695617676,1.0,1.0,-1.865750312805176,0.8317012190818787,1.0340490341186523,0.4075571894645691,0.0,0.0,0.715349018573761,108.56604766845705,88.0,38.14512252807617,-15483.6396484375,713.4508056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07177734375,305.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87109375,18000.0,0.0,0.0,0.3567274212837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887430429458618,0.8887519240379333,-8.878865628503263e-06,0.0,0.0003620329662226,0.0,0.0,97.0290298461914,0.0,0.0,0.0,0.5238604545593262,4.0,0.0,1.0
806400,293.1494140625,297.1499938964844,293.1499938964844,0.1921494007110595,-3860.65380859375,304.1592102050781,0.7701836824417114,0.2692988812923431,0.2454908639192581,293.1029663085937,297.1499938964844,293.1499938964844,0.1714843958616256,-3714.429443359375,304.1539306640625,0.7478252649307251,0.245985746383667,0.236288234591484,293.047119140625,297.1499938964844,293.1499938964844,0.2881635725498199,-4143.0810546875,304.14776611328125,0.8561195135116577,0.3746141195297241,0.2636818885803222,293.07861328125,297.1499938964844,293.1499938964844,0.3847532868385315,-7042.9794921875,304.14715576171875,0.9270565509796144,0.4715682864189148,0.448263019323349,293.034912109375,297.1499938964844,293.1499938964844,0.0342384278774261,-5666.94091796875,304.14599609375,0.4973436892032623,0.0768896862864494,0.360714316368103,291.1629943847656,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.1051330566406,291.164794921875,1.0,0.3991718292236328,0.9628567695617676,0.9628567695617676,1.0,1.0,-1.865750312805176,0.8317012190818787,1.0340490341186523,0.4075571894645691,0.0,0.0,0.715349018573761,108.56604766845705,88.0,38.14512252807617,-15483.6396484375,713.4508056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07177734375,305.908447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18051.87109375,18000.0,0.0,0.0,0.3567274212837219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8887430429458618,0.8887519240379333,-8.878865628503263e-06,0.0,0.0003620329662226,0.0,0.0,97.0290298461914,0.0,0.0,0.0,0.5238604545593262,4.0,0.0,1.0
806460,293.16180419921875,297.1499938964844,293.1499938964844,0.1893829554319381,-3815.541748046875,304.1607360839844,0.778824508190155,0.2668039202690124,0.2430991381406784,293.1163024902344,297.1499938964844,293.1499938964844,0.1696831434965133,-3682.4248046875,304.1556396484375,0.7565640807151794,0.2444779872894287,0.2347102910280227,293.0581970214844,297.1499938964844,293.1499938964844,0.2876561880111694,-4136.57861328125,304.1493530273437,0.8684302568435669,0.3749759793281555,0.2637852430343628,293.0888977050781,297.1499938964844,293.1499938964844,0.3834648132324219,-7022.67529296875,304.1502380371094,0.9421253800392152,0.4712936580181122,0.4477977156639099,293.0461120605469,297.1499938964844,293.1499938964844,0.0344866476953029,-5685.4580078125,304.1469116210937,0.5060567259788513,0.0775339379906654,0.3626219928264618,291.1900329589844,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1170654296875,291.1918029785156,1.0,0.3925246894359588,0.9615472555160522,0.9615472555160522,1.0,1.0,-1.8628419637680047,0.8302611708641052,1.032580852508545,0.4067114889621734,0.0,0.0,0.7081966400146484,101.48403930664062,76.0,37.78542709350586,-15461.7236328125,688.7273559570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20556640625,305.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.76171875,18000.0,0.0,0.0,0.3594506978988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767479658126831,0.8767567276954651,-8.769690793997142e-06,0.0,0.0003647967823781,0.0,0.0,94.17730712890624,0.0,0.0,0.0,0.5186956524848938,4.0,0.0,1.0
806520,293.16180419921875,297.1499938964844,293.1499938964844,0.1893829554319381,-3815.541748046875,304.1607360839844,0.778824508190155,0.2668039202690124,0.2430991381406784,293.1163024902344,297.1499938964844,293.1499938964844,0.1696831434965133,-3682.4248046875,304.1556396484375,0.7565640807151794,0.2444779872894287,0.2347102910280227,293.0581970214844,297.1499938964844,293.1499938964844,0.2876561880111694,-4136.57861328125,304.1493530273437,0.8684302568435669,0.3749759793281555,0.2637852430343628,293.0888977050781,297.1499938964844,293.1499938964844,0.3834648132324219,-7022.67529296875,304.1502380371094,0.9421253800392152,0.4712936580181122,0.4477977156639099,293.0461120605469,297.1499938964844,293.1499938964844,0.0344866476953029,-5685.4580078125,304.1469116210937,0.5060567259788513,0.0775339379906654,0.3626219928264618,291.1900329589844,291.1499938964844,270.3886108398437,269.4416809082031,282.9881286621094,293.1170654296875,291.1918029785156,1.0,0.3925246894359588,0.9615472555160522,0.9615472555160522,1.0,1.0,-1.8628419637680047,0.8302611708641052,1.032580852508545,0.4067114889621734,0.0,0.0,0.7081966400146484,101.48403930664062,76.0,37.78542709350586,-15461.7236328125,688.7273559570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.20556640625,305.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18137.76171875,18000.0,0.0,0.0,0.3594506978988647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8767479658126831,0.8767567276954651,-8.769690793997142e-06,0.0,0.0003647967823781,0.0,0.0,94.17730712890624,0.0,0.0,0.0,0.5186956524848938,4.0,0.0,1.0
806580,293.17437744140625,297.1499938964844,293.1499938964844,0.1862504780292511,-3764.393798828125,304.1623840332031,0.7906847596168518,0.263956606388092,0.2403028160333633,293.130126953125,297.1499938964844,293.1499938964844,0.1674545854330063,-3642.916259765625,304.157470703125,0.7683862447738647,0.2425281256437301,0.2326363027095794,293.0692138671875,297.1499938964844,293.1499938964844,0.2868308126926422,-4126.47021484375,304.15093994140625,0.8848310708999634,0.3750707805156708,0.2636494636535644,293.0990905761719,297.1499938964844,293.1499938964844,0.3818338513374328,-6997.65673828125,304.1528625488281,0.9608914852142334,0.4707695543766022,0.4470294713973999,293.0572509765625,297.1499938964844,293.1499938964844,0.0344520062208175,-5680.55029296875,304.14801025390625,0.517048180103302,0.0779098346829414,0.363023430109024,291.2166442871094,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12921142578125,291.2182922363281,1.0,0.3841664493083954,0.960237681865692,0.960237681865692,1.0,1.0,-1.8563921451568604,0.827125608921051,1.029266595840454,0.4049172401428222,0.0,0.0,0.6975122094154358,93.04329681396484,64.0,36.769901275634766,-15401.00390625,657.1317138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3931884765625,306.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.841796875,18000.0,0.0,0.0,0.3609910309314728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856587290763855,0.8565958738327026,-8.576501386414748e-06,0.0,0.0003663600073195,0.0,0.0,89.42427062988281,0.0,0.0,0.0,0.5100138187408447,4.0,0.0,1.0
806640,293.17437744140625,297.1499938964844,293.1499938964844,0.1862504780292511,-3764.393798828125,304.1623840332031,0.7906847596168518,0.263956606388092,0.2403028160333633,293.130126953125,297.1499938964844,293.1499938964844,0.1674545854330063,-3642.916259765625,304.157470703125,0.7683862447738647,0.2425281256437301,0.2326363027095794,293.0692138671875,297.1499938964844,293.1499938964844,0.2868308126926422,-4126.47021484375,304.15093994140625,0.8848310708999634,0.3750707805156708,0.2636494636535644,293.0990905761719,297.1499938964844,293.1499938964844,0.3818338513374328,-6997.65673828125,304.1528625488281,0.9608914852142334,0.4707695543766022,0.4470294713973999,293.0572509765625,297.1499938964844,293.1499938964844,0.0344520062208175,-5680.55029296875,304.14801025390625,0.517048180103302,0.0779098346829414,0.363023430109024,291.2166442871094,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12921142578125,291.2182922363281,1.0,0.3841664493083954,0.960237681865692,0.960237681865692,1.0,1.0,-1.8563921451568604,0.827125608921051,1.029266595840454,0.4049172401428222,0.0,0.0,0.6975122094154358,93.04329681396484,64.0,36.769901275634766,-15401.00390625,657.1317138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3931884765625,306.09783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18221.841796875,18000.0,0.0,0.0,0.3609910309314728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.856587290763855,0.8565958738327026,-8.576501386414748e-06,0.0,0.0003663600073195,0.0,0.0,89.42427062988281,0.0,0.0,0.0,0.5100138187408447,4.0,0.0,1.0
806700,293.180419921875,297.1499938964844,293.1499938964844,0.1846232414245605,-3737.817626953125,304.1630859375,0.7979957461357117,0.262461245059967,0.2388152033090591,293.1369323730469,297.1499938964844,293.1499938964844,0.1662426739931106,-3621.46533203125,304.1582946777344,0.7756704688072205,0.2414406090974807,0.2314664870500564,293.0744934082031,297.1499938964844,293.1499938964844,0.2863622307777405,-4120.82470703125,304.151611328125,0.8947548866271973,0.3750519156455993,0.2635200023651123,293.1040344238281,297.1499938964844,293.1499938964844,0.3809630274772644,-6984.47998046875,304.1539306640625,0.9712374210357666,0.4704453945159912,0.4465663731098175,293.0626220703125,297.1499938964844,293.1499938964844,0.0343623049557209,-5672.19482421875,304.1485290527344,0.523679256439209,0.0780288502573967,0.3628122210502624,291.2287292480469,291.1499938964844,270.4534606933594,269.4891052246094,283.0320129394531,293.1351013183594,291.2301940917969,1.0,0.3794862329959869,0.9595829248428344,0.9595829248428344,1.0,1.0,-1.8522366285324097,0.8251131772994995,1.0271234512329102,0.4037691652774811,0.0,0.0,0.6910425424575806,88.4544677734375,64.0,34.846805572509766,-15356.5234375,639.5664672851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5053405761719,306.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18259.572265625,18000.0,0.0,0.0,0.3612701296806335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8436236381530762,0.8436321020126343,-8.451191206404474e-06,0.0,0.0003666432749014,0.0,0.0,86.43717956542969,0.0,0.0,0.0,0.5044598579406738,4.0,0.0,1.0
806760,293.1862487792969,297.1499938964844,293.1499938964844,0.1829812079668045,-3710.998779296875,304.1636962890625,0.8063291311264038,0.2609299123287201,0.237286165356636,293.14361572265625,297.1499938964844,293.1499938964844,0.1649921983480453,-3599.35302734375,304.1590576171875,0.7840157747268677,0.2402933686971664,0.2302294075489044,293.07965087890625,297.1499938964844,293.1499938964844,0.2858826816082001,-4115.095703125,304.1521911621094,0.906005322933197,0.3749973475933075,0.2633590996265411,293.1088256835937,297.1499938964844,293.1499938964844,0.3800875246524811,-6971.3310546875,304.15478515625,0.981923520565033,0.4700881838798523,0.4460633397102356,293.0678100585937,297.1499938964844,293.1499938964844,0.0342399179935455,-5661.2255859375,304.1490173339844,0.5312393307685852,0.0781125947833061,0.3623958826065063,291.23944091796875,291.1499938964844,270.476806640625,269.50653076171875,283.04766845703125,293.1408386230469,291.24072265625,1.0,0.3745326995849609,0.9589763879776,0.9589763879776,1.0,1.0,-1.8476184606552124,0.8228818774223328,1.0247366428375244,0.4024984240531921,0.0,0.0,0.6839996576309204,83.68289947509766,52.0,31.96916389465332,-15303.6103515625,621.1671752929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6280822753906,306.2188720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.865234375,18000.0,0.0,0.0,0.3612101674079895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8290825486183167,0.8290908932685852,-8.310792509291787e-06,0.0,0.0003665823896881,0.0,0.0,83.15960693359375,0.0,0.0,0.0,0.4982583522796631,4.0,0.0,1.0
806820,293.1972351074219,297.1499938964844,293.1499938964844,0.1796870231628418,-3657.174072265625,304.16461181640625,0.824073314666748,0.2577812373638153,0.2341457456350326,293.1564636230469,297.1499938964844,293.1499938964844,0.1624168306589126,-3553.85009765625,304.16033935546875,0.8029749989509583,0.2378499954938888,0.2276057600975036,293.0893859863281,297.1499938964844,293.1499938964844,0.2849248349666595,-4103.76953125,304.1530456542969,0.9339810013771056,0.3748029470443725,0.2629739940166473,293.1169738769531,297.1499938964844,293.1499938964844,0.3747376501560211,-6888.38671875,304.1629943847656,0.9990000128746032,0.469464361667633,0.4409511983394623,293.07763671875,297.1499938964844,293.1499938964844,0.0339387282729148,-5634.87744140625,304.1498413085937,0.5485534071922302,0.0782037898898124,0.361177921295166,291.25689697265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15167236328125,291.2582092285156,1.0,0.3637749254703522,0.957763373851776,0.957763373851776,1.0,1.0,-1.83286726474762,0.8157325387001038,1.0171347856521606,0.398664653301239,0.0,0.0,0.6685504913330078,74.19219207763672,40.0,27.37404060363769,-15155.52734375,580.86181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18337.998046875,18000.0,0.0,0.0,0.3600345253944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963622212409973,0.7963702082633972,-7.998259206942748e-06,0.0,0.0003653892490547,0.0,0.0,76.08294677734375,0.0,0.0,0.0,0.4844192564487457,4.0,0.0,1.0
806880,293.1972351074219,297.1499938964844,293.1499938964844,0.1796870231628418,-3657.174072265625,304.16461181640625,0.824073314666748,0.2577812373638153,0.2341457456350326,293.1564636230469,297.1499938964844,293.1499938964844,0.1624168306589126,-3553.85009765625,304.16033935546875,0.8029749989509583,0.2378499954938888,0.2276057600975036,293.0893859863281,297.1499938964844,293.1499938964844,0.2849248349666595,-4103.76953125,304.1530456542969,0.9339810013771056,0.3748029470443725,0.2629739940166473,293.1169738769531,297.1499938964844,293.1499938964844,0.3747376501560211,-6888.38671875,304.1629943847656,0.9990000128746032,0.469464361667633,0.4409511983394623,293.07763671875,297.1499938964844,293.1499938964844,0.0339387282729148,-5634.87744140625,304.1498413085937,0.5485534071922302,0.0782037898898124,0.361177921295166,291.25689697265625,291.1499938964844,270.5258178710937,269.5435485839844,283.0821228027344,293.15167236328125,291.2582092285156,1.0,0.3637749254703522,0.957763373851776,0.957763373851776,1.0,1.0,-1.83286726474762,0.8157325387001038,1.0171347856521606,0.398664653301239,0.0,0.0,0.6685504913330078,74.19219207763672,40.0,27.37404060363769,-15155.52734375,580.86181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9006652832031,306.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18337.998046875,18000.0,0.0,0.0,0.3600345253944397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963622212409973,0.7963702082633972,-7.998259206942748e-06,0.0,0.0003653892490547,0.0,0.0,76.08294677734375,0.0,0.0,0.0,0.4844192564487457,4.0,0.0,1.0
806940,293.2073974609375,297.1499938964844,293.1499938964844,0.1759935766458511,-3596.0849609375,304.1658935546875,0.8384655117988586,0.2545248866081238,0.2310179322957992,293.16851806640625,297.1499938964844,293.1499938964844,0.1594221889972686,-3500.296630859375,304.1618957519531,0.8182165026664734,0.2352416813373565,0.224934384226799,293.09844970703125,297.1499938964844,293.1499938964844,0.2832927703857422,-4084.193115234375,304.15478515625,0.9578589200973512,0.3745041787624359,0.2626020610332489,293.0951843261719,297.1499938964844,293.1499938964844,0.3444848358631134,-6427.943359375,304.2088623046875,0.9990000128746032,0.4746338427066803,0.4115418791770935,293.08642578125,297.1499938964844,293.1499938964844,0.0335686691105365,-5600.9541015625,304.1505126953125,0.563871443271637,0.0782566368579864,0.3602437973022461,291.3010559082031,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591491699219,291.3040771484375,1.0,0.3508175313472748,0.9565504193305968,0.9565504193305968,1.0,1.0,-1.7888123989105225,0.7946346998214722,0.9941777586936952,0.3868792951107025,0.0,0.0,0.6457391977310181,66.48992919921875,43.0,54.82085037231445,-14825.685546875,527.2896728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,306.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18460.958984375,18000.0,0.0,0.0,0.3570908308029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533387541770935,0.7533463835716248,-7.621193162776763e-06,0.0,0.0003624017990659,0.0,0.0,67.57305908203125,0.0,0.0,0.0,0.4665582776069641,4.0,0.0,1.0
807000,293.2073974609375,297.1499938964844,293.1499938964844,0.1759935766458511,-3596.0849609375,304.1658935546875,0.8384655117988586,0.2545248866081238,0.2310179322957992,293.16851806640625,297.1499938964844,293.1499938964844,0.1594221889972686,-3500.296630859375,304.1618957519531,0.8182165026664734,0.2352416813373565,0.224934384226799,293.09844970703125,297.1499938964844,293.1499938964844,0.2832927703857422,-4084.193115234375,304.15478515625,0.9578589200973512,0.3745041787624359,0.2626020610332489,293.0951843261719,297.1499938964844,293.1499938964844,0.3444848358631134,-6427.943359375,304.2088623046875,0.9990000128746032,0.4746338427066803,0.4115418791770935,293.08642578125,297.1499938964844,293.1499938964844,0.0335686691105365,-5600.9541015625,304.1505126953125,0.563871443271637,0.0782566368579864,0.3602437973022461,291.3010559082031,291.1499938964844,270.5777893066406,269.583251953125,283.1280822753906,293.1591491699219,291.3040771484375,1.0,0.3508175313472748,0.9565504193305968,0.9565504193305968,1.0,1.0,-1.7888123989105225,0.7946346998214722,0.9941777586936952,0.3868792951107025,0.0,0.0,0.6457391977310181,66.48992919921875,43.0,54.82085037231445,-14825.685546875,527.2896728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2312316894531,306.5318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18460.958984375,18000.0,0.0,0.0,0.3570908308029175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7533387541770935,0.7533463835716248,-7.621193162776763e-06,0.0,0.0003624017990659,0.0,0.0,67.57305908203125,0.0,0.0,0.0,0.4665582776069641,4.0,0.0,1.0
807060,293.2174072265625,297.1499938964844,293.1499938964844,0.172518789768219,-3538.81982421875,304.1663513183594,0.8482914566993713,0.2510395646095276,0.2277853637933731,293.1805725097656,297.1499938964844,293.1499938964844,0.1565592437982559,-3449.36572265625,304.16265869140625,0.8279979228973389,0.2323314398527145,0.2220911085605621,293.1075439453125,297.1499938964844,293.1499938964844,0.2820055186748504,-4069.09033203125,304.1552734375,0.9737332463264464,0.3739663362503052,0.2621440887451172,293.04754638671875,297.1499938964844,293.1499938964844,0.3230312764644623,-6104.29052734375,304.22418212890625,0.9990000128746032,0.4856615960597992,0.3911541700363159,293.0947265625,297.1499938964844,293.1499938964844,0.0332668721675872,-5574.021484375,304.1508178710937,0.5750131011009216,0.078180968761444,0.3592202961444855,291.3279113769531,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705322265625,291.3282775878906,1.0,0.3419757783412933,0.955632507801056,0.955632507801056,1.0,1.0,-1.7552461624145508,0.778640866279602,0.976605236530304,0.3777507841587066,0.0,0.0,0.6197469830513,61.36675262451172,61.0,33.41395568847656,-14461.8349609375,490.2259826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,306.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18531.5859375,18000.0,0.0,0.0,0.3519206643104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697772741317749,0.6977798342704773,-7.147524684114615e-06,0.0,0.0003571547276806,0.0,0.0,57.54905700683594,0.0,0.0,0.0,0.4442614912986755,4.0,0.0,1.0
807120,293.2174072265625,297.1499938964844,293.1499938964844,0.172518789768219,-3538.81982421875,304.1663513183594,0.8482914566993713,0.2510395646095276,0.2277853637933731,293.1805725097656,297.1499938964844,293.1499938964844,0.1565592437982559,-3449.36572265625,304.16265869140625,0.8279979228973389,0.2323314398527145,0.2220911085605621,293.1075439453125,297.1499938964844,293.1499938964844,0.2820055186748504,-4069.09033203125,304.1552734375,0.9737332463264464,0.3739663362503052,0.2621440887451172,293.04754638671875,297.1499938964844,293.1499938964844,0.3230312764644623,-6104.29052734375,304.22418212890625,0.9990000128746032,0.4856615960597992,0.3911541700363159,293.0947265625,297.1499938964844,293.1499938964844,0.0332668721675872,-5574.021484375,304.1508178710937,0.5750131011009216,0.078180968761444,0.3592202961444855,291.3279113769531,291.1499938964844,270.63238525390625,269.6254577636719,283.1728515625,293.1705322265625,291.3282775878906,1.0,0.3419757783412933,0.955632507801056,0.955632507801056,1.0,1.0,-1.7552461624145508,0.778640866279602,0.976605236530304,0.3777507841587066,0.0,0.0,0.6197469830513,61.36675262451172,61.0,33.41395568847656,-14461.8349609375,490.2259826660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6365661621094,306.6892395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18531.5859375,18000.0,0.0,0.0,0.3519206643104553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.697772741317749,0.6977798342704773,-7.147524684114615e-06,0.0,0.0003571547276806,0.0,0.0,57.54905700683594,0.0,0.0,0.0,0.4442614912986755,4.0,0.0,1.0
807180,293.22723388671875,297.1499938964844,293.1499938964844,0.1696919351816177,-3492.93115234375,304.16558837890625,0.8433863520622253,0.2473384588956833,0.2245334535837173,293.1925964355469,297.1499938964844,293.1499938964844,0.1542085409164428,-3408.27099609375,304.1623229980469,0.8235971331596375,0.2291183173656463,0.2191465348005294,293.1166076660156,297.1499938964844,293.1499938964844,0.2817565202713012,-4066.830322265625,304.15386962890625,0.9719923734664916,0.373202234506607,0.2616634666919708,293.01300048828125,297.1499938964844,293.1499938964844,0.3235158324241638,-6122.998046875,304.1976928710937,0.9990000128746032,0.495328813791275,0.3926427960395813,293.1025390625,297.1499938964844,293.1499938964844,0.0332273319363594,-5571.9560546875,304.1506042480469,0.5737277865409851,0.0779968872666359,0.3585956394672394,291.3116455078125,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1850280761719,291.3088073730469,1.0,0.3419366776943207,0.9547146558761596,0.9547146558761596,1.0,1.0,-1.7482459545135498,0.7753399014472961,0.9729061126708984,0.3756150007247925,0.0,0.0,0.5986837148666382,61.51679611206055,79.0,-17.62709617614746,-14222.751953125,486.287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0631103515625,306.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.669921875,18000.0,0.0,0.0,0.3448478579521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478471755981445,0.6478539109230042,-6.7199143813923e-06,0.0,0.0003499767335597,0.0,0.0,49.33924865722656,0.0,0.0,0.0,0.4246064722537994,4.0,0.0,1.0
807240,293.22723388671875,297.1499938964844,293.1499938964844,0.1696919351816177,-3492.93115234375,304.16558837890625,0.8433863520622253,0.2473384588956833,0.2245334535837173,293.1925964355469,297.1499938964844,293.1499938964844,0.1542085409164428,-3408.27099609375,304.1623229980469,0.8235971331596375,0.2291183173656463,0.2191465348005294,293.1166076660156,297.1499938964844,293.1499938964844,0.2817565202713012,-4066.830322265625,304.15386962890625,0.9719923734664916,0.373202234506607,0.2616634666919708,293.01300048828125,297.1499938964844,293.1499938964844,0.3235158324241638,-6122.998046875,304.1976928710937,0.9990000128746032,0.495328813791275,0.3926427960395813,293.1025390625,297.1499938964844,293.1499938964844,0.0332273319363594,-5571.9560546875,304.1506042480469,0.5737277865409851,0.0779968872666359,0.3585956394672394,291.3116455078125,291.1499938964844,270.6894226074219,269.6698303222656,283.2091369628906,293.1850280761719,291.3088073730469,1.0,0.3419366776943207,0.9547146558761596,0.9547146558761596,1.0,1.0,-1.7482459545135498,0.7753399014472961,0.9729061126708984,0.3756150007247925,0.0,0.0,0.5986837148666382,61.51679611206055,79.0,-17.62709617614746,-14222.751953125,486.287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0631103515625,306.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18444.669921875,18000.0,0.0,0.0,0.3448478579521179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6478471755981445,0.6478539109230042,-6.7199143813923e-06,0.0,0.0003499767335597,0.0,0.0,49.33924865722656,0.0,0.0,0.0,0.4246064722537994,4.0,0.0,1.0
807300,293.2320556640625,297.1499938964844,293.1499938964844,0.1684841960668563,-3473.596435546875,304.1649475097656,0.836290717124939,0.2454184144735336,0.2228959649801254,293.19854736328125,297.1499938964844,293.1499938964844,0.1531920433044433,-3390.77685546875,304.16192626953125,0.8167964816093445,0.2274117320775985,0.2176321595907211,293.1210632324219,297.1499938964844,293.1499938964844,0.2819830477237701,-4069.9833984375,304.1527709960937,0.9654842019081116,0.3727504909038543,0.2614128291606903,293.0106201171875,297.1499938964844,293.1499938964844,0.3310004770755768,-6244.0517578125,304.1753845214844,0.9990000128746032,0.4975471496582031,0.4003763198852539,293.1064147949219,297.1499938964844,293.1499938964844,0.0332770310342311,-5577.69677734375,304.150390625,0.5690168142318726,0.0778386294841766,0.3583177030086517,291.28863525390625,291.1499938964844,270.71875,269.6927490234375,283.2230834960937,293.19024658203125,291.2851257324219,1.0,0.3444886207580566,0.9542557001113892,0.9542557001113892,1.0,1.0,-1.7531065940856934,0.7776585221290588,0.9754481315612792,0.3768101632595062,0.0,0.0,0.5917239785194397,63.25883483886719,79.0,-40.83652877807617,-14169.5302734375,494.5349731445313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2559509277344,306.88336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18357.8125,18000.0,0.0,0.0,0.3408957123756408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6296060681343079,0.6296126246452332,-6.558769200637471e-06,0.0,0.0003459657891653,0.0,0.0,46.49739837646485,0.0,0.0,0.0,0.4174438118934631,4.0,0.0,1.0
807360,293.2367553710937,297.1499938964844,293.1499938964844,0.1673193275928497,-3454.985107421875,304.1643371582031,0.8270615339279175,0.2434511929750442,0.2212488353252411,293.2044372558594,297.1499938964844,293.1499938964844,0.1521982550621032,-3373.712646484375,304.1615600585937,0.8074688911437988,0.2256413251161575,0.2160905748605728,293.1254577636719,297.1499938964844,293.1499938964844,0.2822979688644409,-4074.17431640625,304.15167236328125,0.9557331204414368,0.3722559809684753,0.2611565887928009,293.0191345214844,297.1499938964844,293.1499938964844,0.3423694372177124,-6423.62255859375,304.1500549316406,0.9990000128746032,0.4976478219032287,0.4118397831916809,293.11041259765625,297.1499938964844,293.1499938964844,0.0333182513713836,-5582.94775390625,304.1502685546875,0.562193751335144,0.0776023939251899,0.3579088151454925,291.2618713378906,291.1499938964844,270.7485656738281,269.71612548828125,283.23541259765625,293.1954040527344,291.2580261230469,1.0,0.3484635055065155,0.953780472278595,0.953780472278595,1.0,1.0,-1.7622387409210205,0.7820093035697937,0.9802294373512268,0.3791491389274597,0.0,0.0,0.5869317054748535,65.94461059570312,97.0,-57.45196533203125,-14155.7529296875,508.3841857910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.421142578125,306.93560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.41796875,18000.0,0.0,0.0,0.3368609845638275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6161697506904602,0.616176187992096,-6.43713383396971e-06,0.0,0.0003418710839468,0.0,0.0,44.45106506347656,0.0,0.0,0.0,0.4121473133563995,4.0,0.0,1.0
807420,293.24609375,297.1499938964844,293.1499938964844,0.1650169789791107,-3418.15185546875,304.1634216308594,0.8034488558769226,0.2393615990877151,0.2179068326950073,293.216064453125,297.1499938964844,293.1499938964844,0.1501941084861755,-3339.255615234375,304.1610717773437,0.7830896377563477,0.2219044864177703,0.2129155695438385,293.134033203125,297.1499938964844,293.1499938964844,0.2830521166324615,-4083.94287109375,304.1498718261719,0.9284045696258544,0.3711404204368591,0.2606231570243835,293.06854248046875,297.1499938964844,293.1499938964844,0.374871551990509,-6924.638671875,304.0958251953125,0.9990000128746032,0.4910353720188141,0.4437909126281738,293.1191711425781,297.1499938964844,293.1499938964844,0.0332743450999259,-5583.18408203125,304.1502685546875,0.5440048575401306,0.0768342018127441,0.3562878966331482,291.2028503417969,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.1988830566406,1.0,0.3598793447017669,0.952830135822296,0.952830135822296,1.0,1.0,-1.7901839017868042,0.7953292727470398,0.9948546290397644,0.3864237368106842,0.0,0.0,0.5837767124176025,73.86620330810547,100.0,-75.66605377197266,-14227.19140625,550.6893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6394958496094,307.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.248046875,18000.0,0.0,0.0,0.3291021883487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027542948722839,0.6027605533599854,-6.300480436038924e-06,0.0,0.0003339968970976,0.0,0.0,42.37856674194336,0.0,0.0,0.0,0.4067132472991943,4.0,0.0,1.0
807480,293.24609375,297.1499938964844,293.1499938964844,0.1650169789791107,-3418.15185546875,304.1634216308594,0.8034488558769226,0.2393615990877151,0.2179068326950073,293.216064453125,297.1499938964844,293.1499938964844,0.1501941084861755,-3339.255615234375,304.1610717773437,0.7830896377563477,0.2219044864177703,0.2129155695438385,293.134033203125,297.1499938964844,293.1499938964844,0.2830521166324615,-4083.94287109375,304.1498718261719,0.9284045696258544,0.3711404204368591,0.2606231570243835,293.06854248046875,297.1499938964844,293.1499938964844,0.374871551990509,-6924.638671875,304.0958251953125,0.9990000128746032,0.4910353720188141,0.4437909126281738,293.1191711425781,297.1499938964844,293.1499938964844,0.0332743450999259,-5583.18408203125,304.1502685546875,0.5440048575401306,0.0768342018127441,0.3562878966331482,291.2028503417969,291.1499938964844,270.8096008300781,269.7640991210937,283.2530212402344,293.1990661621094,291.1988830566406,1.0,0.3598793447017669,0.952830135822296,0.952830135822296,1.0,1.0,-1.7901839017868042,0.7953292727470398,0.9948546290397644,0.3864237368106842,0.0,0.0,0.5837767124176025,73.86620330810547,100.0,-75.66605377197266,-14227.19140625,550.6893310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6394958496094,307.000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.248046875,18000.0,0.0,0.0,0.3291021883487701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027542948722839,0.6027605533599854,-6.300480436038924e-06,0.0,0.0003339968970976,0.0,0.0,42.37856674194336,0.0,0.0,0.0,0.4067132472991943,4.0,0.0,1.0
807540,293.2547607421875,297.1499938964844,293.1499938964844,0.1622687429189682,-3373.1259765625,304.16357421875,0.7781051993370056,0.2351677119731903,0.2144906520843505,293.2269897460937,297.1499938964844,293.1499938964844,0.1477331668138504,-3295.885009765625,304.1615295410156,0.7588921785354614,0.2180113345384597,0.2096119672060012,293.1418151855469,297.1499938964844,293.1499938964844,0.2831531465053558,-4085.466796875,304.1498413085937,0.901079535484314,0.3699598014354706,0.2600617110729217,293.14166259765625,297.1499938964844,293.1499938964844,0.3900545835494995,-7142.78076171875,304.0918273925781,0.9875161647796632,0.4782533645629883,0.4564940929412842,293.1280212402344,297.1499938964844,293.1499938964844,0.0329027958214283,-5554.1748046875,304.1507873535156,0.5253066420555115,0.0758160352706909,0.3535260260105133,291.16766357421875,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2050170898437,291.1689453125,1.0,0.3684202432632446,0.9518797397613524,0.9518797397613524,1.0,1.0,-1.7938563823699951,0.7969658374786377,0.9968904852867126,0.3876313269138336,0.0,0.0,0.5845696926116943,82.81644439697266,103.0,-36.26950073242188,-14252.435546875,580.3407592773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69464111328125,307.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.3224363923072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029689908027649,0.6029752492904663,-6.2792555581836496e-06,0.0,0.0003272319736424,0.0,0.0,42.283329010009766,0.0,0.0,0.0,0.4064397811889648,4.0,0.0,1.0
807600,293.2547607421875,297.1499938964844,293.1499938964844,0.1622687429189682,-3373.1259765625,304.16357421875,0.7781051993370056,0.2351677119731903,0.2144906520843505,293.2269897460937,297.1499938964844,293.1499938964844,0.1477331668138504,-3295.885009765625,304.1615295410156,0.7588921785354614,0.2180113345384597,0.2096119672060012,293.1418151855469,297.1499938964844,293.1499938964844,0.2831531465053558,-4085.466796875,304.1498413085937,0.901079535484314,0.3699598014354706,0.2600617110729217,293.14166259765625,297.1499938964844,293.1499938964844,0.3900545835494995,-7142.78076171875,304.0918273925781,0.9875161647796632,0.4782533645629883,0.4564940929412842,293.1280212402344,297.1499938964844,293.1499938964844,0.0329027958214283,-5554.1748046875,304.1507873535156,0.5253066420555115,0.0758160352706909,0.3535260260105133,291.16766357421875,291.1499938964844,270.8722229003906,269.8135070800781,283.2832946777344,293.2050170898437,291.1689453125,1.0,0.3684202432632446,0.9518797397613524,0.9518797397613524,1.0,1.0,-1.7938563823699951,0.7969658374786377,0.9968904852867126,0.3876313269138336,0.0,0.0,0.5845696926116943,82.81644439697266,103.0,-36.26950073242188,-14252.435546875,580.3407592773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.69464111328125,307.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.443359375,18000.0,0.0,0.0,0.3224363923072815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6029689908027649,0.6029752492904663,-6.2792555581836496e-06,0.0,0.0003272319736424,0.0,0.0,42.283329010009766,0.0,0.0,0.0,0.4064397811889648,4.0,0.0,1.0
807660,293.2631530761719,297.1499938964844,293.1499938964844,0.1586706042289734,-3312.607421875,304.1650085449219,0.7558208107948303,0.2308107316493988,0.2109891474246978,293.2376403808594,297.1499938964844,293.1499938964844,0.1444555968046188,-3236.563232421875,304.1631164550781,0.7380816340446472,0.2139047533273697,0.206175684928894,293.1495056152344,297.1499938964844,293.1499938964844,0.2818086445331573,-4069.276611328125,304.152099609375,0.8788189888000488,0.3686111569404602,0.2594421505928039,293.1788024902344,297.1499938964844,293.1499938964844,0.3822652399539947,-7018.04736328125,304.1234130859375,0.96062570810318,0.4708654880523681,0.4484258592128753,293.1362609863281,297.1499938964844,293.1499938964844,0.0322342216968536,-5496.36376953125,304.1516418457031,0.5093857645988464,0.0747068747878074,0.3504387140274048,291.19073486328125,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.2185363769531,291.1910705566406,1.0,0.3738369941711426,0.9504846930503844,0.9504846930503844,1.0,1.0,-1.7709423303604126,0.7859984636306763,0.9849438667297364,0.3814133107662201,0.0,0.0,0.5772996544837952,91.6329116821289,106.0,5.230348110198975,-14042.8876953125,591.4297485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67694091796875,307.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.685546875,18000.0,0.0,0.0,0.3164637088775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930754542350769,0.5930816531181335,-6.228938218555413e-06,0.0,0.0003211704315617,0.0,0.0,41.06409454345703,0.0,0.0,0.0,0.4029347896575928,4.0,0.0,1.0
807720,293.2631530761719,297.1499938964844,293.1499938964844,0.1586706042289734,-3312.607421875,304.1650085449219,0.7558208107948303,0.2308107316493988,0.2109891474246978,293.2376403808594,297.1499938964844,293.1499938964844,0.1444555968046188,-3236.563232421875,304.1631164550781,0.7380816340446472,0.2139047533273697,0.206175684928894,293.1495056152344,297.1499938964844,293.1499938964844,0.2818086445331573,-4069.276611328125,304.152099609375,0.8788189888000488,0.3686111569404602,0.2594421505928039,293.1788024902344,297.1499938964844,293.1499938964844,0.3822652399539947,-7018.04736328125,304.1234130859375,0.96062570810318,0.4708654880523681,0.4484258592128753,293.1362609863281,297.1499938964844,293.1499938964844,0.0322342216968536,-5496.36376953125,304.1516418457031,0.5093857645988464,0.0747068747878074,0.3504387140274048,291.19073486328125,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.2185363769531,291.1910705566406,1.0,0.3738369941711426,0.9504846930503844,0.9504846930503844,1.0,1.0,-1.7709423303604126,0.7859984636306763,0.9849438667297364,0.3814133107662201,0.0,0.0,0.5772996544837952,91.6329116821289,106.0,5.230348110198975,-14042.8876953125,591.4297485351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67694091796875,307.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18098.685546875,18000.0,0.0,0.0,0.3164637088775635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930754542350769,0.5930816531181335,-6.228938218555413e-06,0.0,0.0003211704315617,0.0,0.0,41.06409454345703,0.0,0.0,0.0,0.4029347896575928,4.0,0.0,1.0
807780,293.2710266113281,297.1499938964844,293.1499938964844,0.1551406681537628,-3253.3583984375,304.1658935546875,0.7403424382209778,0.2263488620519638,0.207269474864006,293.2479858398437,297.1499938964844,293.1499938964844,0.1411489248275756,-3176.84033203125,304.16424560546875,0.7232801914215088,0.2095868289470672,0.2024198770523071,293.156982421875,297.1499938964844,293.1499938964844,0.2806363403797149,-4055.51318359375,304.1533508300781,0.8640736937522888,0.3671098947525024,0.2586245536804199,293.1953430175781,297.1499938964844,293.1499938964844,0.3786532282829284,-6959.009765625,304.1380310058594,0.9409935474395752,0.4667581915855407,0.4443027973175049,293.1437683105469,297.1499938964844,293.1499938964844,0.031493280082941,-5433.357421875,304.1523132324219,0.4986377358436584,0.0735307559370994,0.3465171456336975,291.1950378417969,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.22900390625,291.1952209472656,1.0,0.377573162317276,0.9490896463394164,0.9490896463394164,1.0,1.0,-1.7513245344161987,0.7766145467758179,0.9747099876403807,0.3760751485824585,0.0,0.0,0.570996880531311,98.20248413085938,109.0,5.920673847198486,-13818.0087890625,597.5877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6478576660156,306.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.2734375,18000.0,0.0,0.0,0.3107019066810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807785987854004,0.5807847380638123,-6.143225618870929e-06,0.0,0.0003153229190502,0.0,0.0,39.45689392089844,0.0,0.0,0.0,0.3984444439411163,4.0,0.0,1.0
807840,293.2710266113281,297.1499938964844,293.1499938964844,0.1551406681537628,-3253.3583984375,304.1658935546875,0.7403424382209778,0.2263488620519638,0.207269474864006,293.2479858398437,297.1499938964844,293.1499938964844,0.1411489248275756,-3176.84033203125,304.16424560546875,0.7232801914215088,0.2095868289470672,0.2024198770523071,293.156982421875,297.1499938964844,293.1499938964844,0.2806363403797149,-4055.51318359375,304.1533508300781,0.8640736937522888,0.3671098947525024,0.2586245536804199,293.1953430175781,297.1499938964844,293.1499938964844,0.3786532282829284,-6959.009765625,304.1380310058594,0.9409935474395752,0.4667581915855407,0.4443027973175049,293.1437683105469,297.1499938964844,293.1499938964844,0.031493280082941,-5433.357421875,304.1523132324219,0.4986377358436584,0.0735307559370994,0.3465171456336975,291.1950378417969,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.22900390625,291.1952209472656,1.0,0.377573162317276,0.9490896463394164,0.9490896463394164,1.0,1.0,-1.7513245344161987,0.7766145467758179,0.9747099876403807,0.3760751485824585,0.0,0.0,0.570996880531311,98.20248413085938,109.0,5.920673847198486,-13818.0087890625,597.5877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6478576660156,306.962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18107.2734375,18000.0,0.0,0.0,0.3107019066810608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807785987854004,0.5807847380638123,-6.143225618870929e-06,0.0,0.0003153229190502,0.0,0.0,39.45689392089844,0.0,0.0,0.0,0.3984444439411163,4.0,0.0,1.0
807900,293.2746276855469,297.1499938964844,293.1499938964844,0.1533606350421905,-3223.4072265625,304.1662292480469,0.7339625358581543,0.2241054475307464,0.2053740918636322,293.2528991699219,297.1499938964844,293.1499938964844,0.1394464075565338,-3146.010009765625,304.1647644042969,0.7168183326721191,0.2073751986026764,0.2004655003547668,293.1604919433594,297.1499938964844,293.1499938964844,0.28001469373703,-4048.261962890625,304.15386962890625,0.8582585453987122,0.3663272857666015,0.2581747174263,293.2005310058594,297.1499938964844,293.1499938964844,0.3773152828216553,-6937.53564453125,304.1426086425781,0.933030903339386,0.4651627838611603,0.4428161382675171,293.1471862792969,297.1499938964844,293.1499938964844,0.0311022717505693,-5400.01416015625,304.1526184082031,0.4942581355571747,0.0729369074106216,0.3444137871265411,291.1962585449219,291.1499938964844,271.0340270996094,269.94146728515625,283.3934020996094,293.2333068847656,291.1962890625,1.0,0.3790028691291809,0.94839209318161,0.94839209318161,1.0,1.0,-1.7418514490127563,0.772085964679718,0.9697654843330384,0.3734989762306213,0.0,0.0,0.5677823424339294,100.9614028930664,109.0,4.448069095611572,-13705.005859375,599.260498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6299743652344,306.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.271484375,18000.0,0.0,0.0,0.3079032897949219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5745886564254761,0.5745947360992432,-6.100023256294662e-06,0.0,0.0003124826762359,0.0,0.0,38.662071228027344,0.0,0.0,0.0,0.396180659532547,4.0,0.0,1.0
807960,293.2780456542969,297.1499938964844,293.1499938964844,0.15158212184906,-3193.4326171875,304.16650390625,0.7281208634376526,0.2218573242425918,0.2034643292427063,293.2576904296875,297.1499938964844,293.1499938964844,0.1377247273921966,-3114.777099609375,304.1651916503906,0.7105481624603271,0.2051350325345993,0.198472797870636,293.1639099121094,297.1499938964844,293.1499938964844,0.2793852984905243,-4040.94921875,304.154296875,0.8531200289726257,0.3655273914337158,0.2577051520347595,293.20477294921875,297.1499938964844,293.1499938964844,0.3761057555675506,-6918.40869140625,304.1461486816406,0.9259415864944458,0.463692843914032,0.4414854645729065,293.150390625,297.1499938964844,293.1499938964844,0.0307059232145547,-5366.14306640625,304.1528625488281,0.4902589023113251,0.0723407715559005,0.3422545194625854,291.19659423828125,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.2372131347656,291.196533203125,1.0,0.3802206814289093,0.9479486346244812,0.9479486346244812,1.0,1.0,-1.7324116230010986,0.7675856947898865,0.9648258686065674,0.3709427416324615,0.0,0.0,0.564642608165741,103.47945404052734,112.0,2.708138465881348,-13592.541015625,600.2098999023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6106872558594,306.8969116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18106.783203125,18000.0,0.0,0.0,0.3051556050777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5684964656829834,0.5685025453567505,-6.057404334569583e-06,0.0,0.0003096941509284,0.0,0.0,37.88871383666992,0.0,0.0,0.0,0.3939586579799652,4.0,0.0,1.0
808020,293.2842712402344,297.1499938964844,293.1499938964844,0.1480153203010559,-3133.1240234375,304.1669616699219,0.7173497676849365,0.2173491418361663,0.1996127218008041,293.2667236328125,297.1499938964844,293.1499938964844,0.1342151910066604,-3050.887939453125,304.1659851074219,0.6983280777931213,0.2005748301744461,0.1943877637386322,293.1702880859375,297.1499938964844,293.1499938964844,0.2780689001083374,-4025.6962890625,304.1550598144531,0.8442919850349426,0.3638765513896942,0.2567142844200134,293.2115478515625,297.1499938964844,293.1499938964844,0.3738044500350952,-6882.77392578125,304.1512145996094,0.9138435125350952,0.4609256684780121,0.439035415649414,293.1562805175781,297.1499938964844,293.1499938964844,0.0299004297703504,-5296.34814453125,304.1532287597656,0.482868880033493,0.0711379200220108,0.3377929925918579,291.1964416503906,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2442321777344,291.19635009765625,1.0,0.382161945104599,0.9470617175102234,0.9470617175102234,1.0,1.0,-1.713394045829773,0.7585294842720032,0.9548645615577698,0.3657973706722259,0.0,0.0,0.5584582090377808,107.97396850585938,100.0,0.6279166340827942,-13369.4794921875,600.3491821289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5689392089844,306.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.16796875,18000.0,0.0,0.0,0.2998134791851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566803812980652,0.5566863417625427,-5.975674866931513e-06,0.0,0.0003042725438717,0.0,0.0,36.41992568969727,0.0,0.0,0.0,0.3896721005439758,4.0,0.0,1.0
