time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808080,293.2842712402344,297.1499938964844,293.1499938964844,0.1480153203010559,-3133.1240234375,304.1669616699219,0.7173497676849365,0.2173491418361663,0.1996127218008041,293.2667236328125,297.1499938964844,293.1499938964844,0.1342151910066604,-3050.887939453125,304.1659851074219,0.6983280777931213,0.2005748301744461,0.1943877637386322,293.1702880859375,297.1499938964844,293.1499938964844,0.2780689001083374,-4025.6962890625,304.1550598144531,0.8442919850349426,0.3638765513896942,0.2567142844200134,293.2115478515625,297.1499938964844,293.1499938964844,0.3738044500350952,-6882.77392578125,304.1512145996094,0.9138435125350952,0.4609256684780121,0.439035415649414,293.1562805175781,297.1499938964844,293.1499938964844,0.0299004297703504,-5296.34814453125,304.1532287597656,0.482868880033493,0.0711379200220108,0.3377929925918579,291.1964416503906,291.1499938964844,271.1333923339844,270.0200500488281,283.45562744140625,293.2442321777344,291.19635009765625,1.0,0.382161945104599,0.9470617175102234,0.9470617175102234,1.0,1.0,-1.713394045829773,0.7585294842720032,0.9548645615577698,0.3657973706722259,0.0,0.0,0.5584582090377808,107.97396850585938,100.0,0.6279166340827942,-13369.4794921875,600.3491821289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5689392089844,306.82958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18102.16796875,18000.0,0.0,0.0,0.2998134791851043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5566803812980652,0.5566863417625427,-5.975674866931513e-06,0.0,0.0003042725438717,0.0,0.0,36.41992568969727,0.0,0.0,0.0,0.3896721005439758,4.0,0.0,1.0
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1442732065916061,-3069.458984375,304.16754150390625,0.7132608294487,0.2128735035657882,0.1955685764551162,293.2749328613281,297.1499938964844,293.1499938964844,0.1304612159729004,-2982.10595703125,304.1669006347656,0.6934182643890381,0.1959504336118698,0.1900118738412857,293.1760559082031,297.1499938964844,293.1499938964844,0.2764651775360107,-4007.054443359375,304.1560363769531,0.8438390493392944,0.3621948063373565,0.255533218383789,293.21697998046875,297.1499938964844,293.1499938964844,0.371266633272171,-6844.25,304.1549987792969,0.9128524661064148,0.458264410495758,0.4364972710609436,293.1613464355469,297.1499938964844,293.1499938964844,0.0288724321871995,-5221.75732421875,304.1538391113281,0.4803946316242218,0.0699496492743492,0.3323231339454651,291.1977233886719,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502746582031,291.1978454589844,1.0,0.3785291910171509,0.9461748600006104,0.9461748600006104,1.0,1.0,-1.6922529935836792,0.7484748959541321,0.943778157234192,0.360102504491806,0.0,0.0,0.5520465970039368,107.00950622558594,88.0,2.1606900691986084,-13139.330078125,583.23828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,306.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.720703125,18000.0,0.0,0.0,0.2946500778198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449410676956177,0.5449469685554504,-5.897179107705597e-06,0.0,0.0002990323700942,0.0,0.0,35.008155822753906,0.0,0.0,0.0,0.3854635059833526,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1442732065916061,-3069.458984375,304.16754150390625,0.7132608294487,0.2128735035657882,0.1955685764551162,293.2749328613281,297.1499938964844,293.1499938964844,0.1304612159729004,-2982.10595703125,304.1669006347656,0.6934182643890381,0.1959504336118698,0.1900118738412857,293.1760559082031,297.1499938964844,293.1499938964844,0.2764651775360107,-4007.054443359375,304.1560363769531,0.8438390493392944,0.3621948063373565,0.255533218383789,293.21697998046875,297.1499938964844,293.1499938964844,0.371266633272171,-6844.25,304.1549987792969,0.9128524661064148,0.458264410495758,0.4364972710609436,293.1613464355469,297.1499938964844,293.1499938964844,0.0288724321871995,-5221.75732421875,304.1538391113281,0.4803946316242218,0.0699496492743492,0.3323231339454651,291.1977233886719,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.2502746582031,291.1978454589844,1.0,0.3785291910171509,0.9461748600006104,0.9461748600006104,1.0,1.0,-1.6922529935836792,0.7484748959541321,0.943778157234192,0.360102504491806,0.0,0.0,0.5520465970039368,107.00950622558594,88.0,2.1606900691986084,-13139.330078125,583.23828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263061523437,306.7642517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18101.720703125,18000.0,0.0,0.0,0.2946500778198242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5449410676956177,0.5449469685554504,-5.897179107705597e-06,0.0,0.0002990323700942,0.0,0.0,35.008155822753906,0.0,0.0,0.0,0.3854635059833526,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1404679715633392,-3004.359130859375,304.16802978515625,0.7142310738563538,0.2084818929433822,0.1914509534835815,293.2821960449219,297.1499938964844,293.1499938964844,0.1265674531459808,-2910.323486328125,304.1677551269531,0.6937050819396973,0.1913098841905594,0.1854622364044189,293.1810607910156,297.1499938964844,293.1499938964844,0.2746819257736206,-3986.3330078125,304.1570129394531,0.8493403792381287,0.3605207204818725,0.2542428374290466,293.221435546875,297.1499938964844,293.1499938964844,0.3685343265533447,-6803.2919921875,304.1578674316406,0.9196308255195618,0.4556657373905182,0.433874636888504,293.16552734375,297.1499938964844,293.1499938964844,0.0277083292603492,-5115.853515625,304.1543884277344,0.4817445278167724,0.0688145533204078,0.3263514637947082,291.20025634765625,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2553100585937,291.20037841796875,1.0,0.3714935481548309,0.9453369975090028,0.9453369975090028,1.0,1.0,-1.6699790954589844,0.7379046082496643,0.93207448720932,0.3541004955768585,0.0,0.0,0.5451724529266357,102.19005584716795,76.0,3.117101192474365,-12901.3193359375,554.7538452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4889831542969,306.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.396484375,18000.0,0.0,0.0,0.2895953059196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325460433959961,0.5325518250465393,-5.817189503432019e-06,0.0,0.0002939024125225,0.0,0.0,33.56736755371094,0.0,0.0,0.0,0.3810898661613464,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1404679715633392,-3004.359130859375,304.16802978515625,0.7142310738563538,0.2084818929433822,0.1914509534835815,293.2821960449219,297.1499938964844,293.1499938964844,0.1265674531459808,-2910.323486328125,304.1677551269531,0.6937050819396973,0.1913098841905594,0.1854622364044189,293.1810607910156,297.1499938964844,293.1499938964844,0.2746819257736206,-3986.3330078125,304.1570129394531,0.8493403792381287,0.3605207204818725,0.2542428374290466,293.221435546875,297.1499938964844,293.1499938964844,0.3685343265533447,-6803.2919921875,304.1578674316406,0.9196308255195618,0.4556657373905182,0.433874636888504,293.16552734375,297.1499938964844,293.1499938964844,0.0277083292603492,-5115.853515625,304.1543884277344,0.4817445278167724,0.0688145533204078,0.3263514637947082,291.20025634765625,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2553100585937,291.20037841796875,1.0,0.3714935481548309,0.9453369975090028,0.9453369975090028,1.0,1.0,-1.6699790954589844,0.7379046082496643,0.93207448720932,0.3541004955768585,0.0,0.0,0.5451724529266357,102.19005584716795,76.0,3.117101192474365,-12901.3193359375,554.7538452148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4889831542969,306.6997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18105.396484375,18000.0,0.0,0.0,0.2895953059196472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325460433959961,0.5325518250465393,-5.817189503432019e-06,0.0,0.0002939024125225,0.0,0.0,33.56736755371094,0.0,0.0,0.0,0.3810898661613464,4.0,0.0,1.0
808380,293.297119140625,297.1499938964844,293.1499938964844,0.1366641372442245,-2938.9306640625,304.1683654785156,0.7188206911087036,0.2041628658771515,0.1873139142990112,293.28863525390625,297.1499938964844,293.1499938964844,0.1226068586111068,-2836.857421875,304.1684265136719,0.6977300047874451,0.1866543143987655,0.180806890130043,293.1854248046875,297.1499938964844,293.1499938964844,0.2728034257888794,-3964.529541015625,304.1578063964844,0.8594434261322021,0.3588476479053497,0.2528867721557617,293.2251281738281,297.1499938964844,293.1499938964844,0.3656951487064361,-6761.07763671875,304.15997314453125,0.932417333126068,0.4531022012233734,0.431198388338089,293.1689453125,297.1499938964844,293.1499938964844,0.026768397539854,-5018.83447265625,304.1545104980469,0.4858219027519226,0.067727655172348,0.3201715648174286,291.20281982421875,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.259521484375,291.20294189453125,1.0,0.3621447384357452,0.944499135017395,0.944499135017395,1.0,1.0,-1.6471619606018066,0.7270958423614502,0.9200660586357116,0.3479560911655426,0.0,0.0,0.5379583835601807,95.03634643554688,64.0,3.4545137882232666,-12661.05859375,520.0323486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4602966308594,306.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.693359375,18000.0,0.0,0.0,0.2845862507820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197226405143738,0.5197283625602722,-5.736249931942439e-06,0.0,0.0002888188464567,0.0,0.0,32.12301254272461,0.0,0.0,0.0,0.3766171634197235,4.0,0.0,1.0
808440,293.297119140625,297.1499938964844,293.1499938964844,0.1366641372442245,-2938.9306640625,304.1683654785156,0.7188206911087036,0.2041628658771515,0.1873139142990112,293.28863525390625,297.1499938964844,293.1499938964844,0.1226068586111068,-2836.857421875,304.1684265136719,0.6977300047874451,0.1866543143987655,0.180806890130043,293.1854248046875,297.1499938964844,293.1499938964844,0.2728034257888794,-3964.529541015625,304.1578063964844,0.8594434261322021,0.3588476479053497,0.2528867721557617,293.2251281738281,297.1499938964844,293.1499938964844,0.3656951487064361,-6761.07763671875,304.15997314453125,0.932417333126068,0.4531022012233734,0.431198388338089,293.1689453125,297.1499938964844,293.1499938964844,0.026768397539854,-5018.83447265625,304.1545104980469,0.4858219027519226,0.067727655172348,0.3201715648174286,291.20281982421875,291.1499938964844,271.3329772949219,270.1771545410156,283.5804443359375,293.259521484375,291.20294189453125,1.0,0.3621447384357452,0.944499135017395,0.944499135017395,1.0,1.0,-1.6471619606018066,0.7270958423614502,0.9200660586357116,0.3479560911655426,0.0,0.0,0.5379583835601807,95.03634643554688,64.0,3.4545137882232666,-12661.05859375,520.0323486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4602966308594,306.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18107.693359375,18000.0,0.0,0.0,0.2845862507820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5197226405143738,0.5197283625602722,-5.736249931942439e-06,0.0,0.0002888188464567,0.0,0.0,32.12301254272461,0.0,0.0,0.0,0.3766171634197235,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1347697526216507,-2906.21044921875,304.16845703125,0.7222608923912048,0.2020257413387298,0.1852445900440216,293.2915954589844,297.1499938964844,293.1499938964844,0.1206105574965477,-2799.648681640625,304.168701171875,0.7009890079498291,0.1843179613351822,0.1784485876560211,293.1874084472656,297.1499938964844,293.1499938964844,0.2718383371829986,-3953.335693359375,304.1581420898437,0.8661649227142334,0.358008325099945,0.2521902024745941,293.2267761230469,297.1499938964844,293.1499938964844,0.3642476797103882,-6739.64697265625,304.1607666015625,0.940769612789154,0.4518281519412994,0.4298455417156219,293.17041015625,297.1499938964844,293.1499938964844,0.0262114685028791,-4968.5751953125,304.1546936035156,0.4887203872203827,0.0671976506710052,0.3170376420021057,291.2040710449219,291.1499938964844,271.365966796875,270.2029724121094,283.6009216308594,293.2613525390625,291.20416259765625,1.0,0.3568204641342163,0.9440801739692688,0.9440801739692688,1.0,1.0,-1.63562273979187,0.7216370701789856,0.9139857292175292,0.3448505401611328,0.0,0.0,0.5342289805412292,90.86739349365234,64.0,3.4336602687835693,-12540.556640625,501.2621765136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4495849609375,306.6100158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18108.5546875,18000.0,0.0,0.0,0.2820842564105987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5131645798683167,0.5131703019142151,-5.695644176739734e-06,0.0,0.0002862796536646,0.0,0.0,31.402517318725582,0.0,0.0,0.0,0.37435182929039,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1328827291727066,-2873.5244140625,304.1685485839844,0.7264195084571838,0.1999009698629379,0.183176577091217,293.2944030761719,297.1499938964844,293.1499938964844,0.1186069995164871,-2762.17919921875,304.1689453125,0.705039381980896,0.1819741874933242,0.1760728657245636,293.18927001953125,297.1499938964844,293.1499938964844,0.270860493183136,-3941.99658203125,304.1584167480469,0.8740252256393433,0.3571656346321106,0.251483678817749,293.2283020019531,297.1499938964844,293.1499938964844,0.3627875447273254,-6718.072265625,304.1614685058594,0.950191855430603,0.4505569040775299,0.4284851849079132,293.1717529296875,297.1499938964844,293.1499938964844,0.0256725959479808,-4918.775390625,304.1548156738281,0.4921694993972778,0.0666740611195564,0.3138852715492248,291.2052307128906,291.1499938964844,271.3988037109375,270.2286071777344,283.6212158203125,293.2630615234375,291.205322265625,1.0,0.3511559665203094,0.9437129497528076,0.9437129497528076,1.0,1.0,-1.6240214109420776,0.7161558270454407,0.9078655242919922,0.3417316377162933,0.0,0.0,0.5304291248321533,86.42554473876953,52.0,3.330909490585327,-12420.091796875,481.9388122558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4412536621094,306.5821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.119140625,18000.0,0.0,0.0,0.2795771062374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065340399742126,0.5065397024154663,-5.655116638081381e-06,0.0,0.0002837352221831,0.0,0.0,30.6862735748291,0.0,0.0,0.0,0.372076153755188,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291348785161972,-2808.32275390625,304.1686096191406,0.7371498346328735,0.1956833302974701,0.1790483593940735,293.2995910644531,297.1499938964844,293.1499938964844,0.1145830079913139,-2686.53271484375,304.1693420410156,0.7153820395469666,0.1772594600915908,0.1712735295295715,293.1927490234375,297.1499938964844,293.1499938964844,0.2688730657100677,-3918.953857421875,304.158935546875,0.8934908509254456,0.3554667234420776,0.2500445544719696,293.2310485839844,297.1499938964844,293.1499938964844,0.3598390519618988,-6674.59619140625,304.1625671386719,0.9714338183403016,0.4480181634426117,0.4257459342479706,293.17413330078125,297.1499938964844,293.1499938964844,0.0246072858572006,-4818.60546875,304.1549987792969,0.500995397567749,0.0656405016779899,0.3075391948223114,291.20733642578125,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2661437988281,291.2074279785156,1.0,0.3389627039432525,0.9429784417152404,0.9429784417152404,1.0,1.0,-1.6006674766540527,0.7051378488540649,0.8955296874046326,0.3354581296443939,0.0,0.0,0.5226379036903381,76.94713592529297,40.0,2.995499610900879,-12179.6171875,442.33636474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431396484375,306.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4609375,18000.0,0.0,0.0,0.2745325267314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931098222732544,0.4931153953075409,-5.574736860580742e-06,0.0,0.0002786156255751,0.0,0.0,29.273357391357425,0.0,0.0,0.0,0.3675149381160736,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291348785161972,-2808.32275390625,304.1686096191406,0.7371498346328735,0.1956833302974701,0.1790483593940735,293.2995910644531,297.1499938964844,293.1499938964844,0.1145830079913139,-2686.53271484375,304.1693420410156,0.7153820395469666,0.1772594600915908,0.1712735295295715,293.1927490234375,297.1499938964844,293.1499938964844,0.2688730657100677,-3918.953857421875,304.158935546875,0.8934908509254456,0.3554667234420776,0.2500445544719696,293.2310485839844,297.1499938964844,293.1499938964844,0.3598390519618988,-6674.59619140625,304.1625671386719,0.9714338183403016,0.4480181634426117,0.4257459342479706,293.17413330078125,297.1499938964844,293.1499938964844,0.0246072858572006,-4818.60546875,304.1549987792969,0.500995397567749,0.0656405016779899,0.3075391948223114,291.20733642578125,291.1499938964844,271.4638366699219,270.2791442871094,283.661376953125,293.2661437988281,291.2074279785156,1.0,0.3389627039432525,0.9429784417152404,0.9429784417152404,1.0,1.0,-1.6006674766540527,0.7051378488540649,0.8955296874046326,0.3354581296443939,0.0,0.0,0.5226379036903381,76.94713592529297,40.0,2.995499610900879,-12179.6171875,442.33636474609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.431396484375,306.5295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18109.4609375,18000.0,0.0,0.0,0.2745325267314911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4931098222732544,0.4931153953075409,-5.574736860580742e-06,0.0,0.0002786156255751,0.0,0.0,29.273357391357425,0.0,0.0,0.0,0.3675149381160736,4.0,0.0,1.0
808740,293.30352783203125,297.1499938964844,293.1499938964844,0.1254233121871948,-2743.365234375,304.1685791015625,0.7521347403526306,0.1914945542812347,0.1749310791492462,293.3044128417969,297.1499938964844,293.1499938964844,0.1105402186512947,-2609.979736328125,304.16961669921875,0.7285821437835693,0.1724964082241058,0.1664121747016906,293.1958923339844,297.1499938964844,293.1499938964844,0.2668519020080566,-3895.51611328125,304.1593322753906,0.9199793934822084,0.3537458181381225,0.248575747013092,293.2334289550781,297.1499938964844,293.1499938964844,0.3568655550479889,-6630.82373046875,304.163330078125,0.9941611886024476,0.4454785883426666,0.4229868352413177,293.1761779785156,297.1499938964844,293.1499938964844,0.0235629472881555,-4717.9169921875,304.1550598144531,0.5133939385414124,0.0646173804998397,0.3011526465415954,291.2091369628906,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.2688293457031,291.2091979980469,1.0,0.3258008360862732,0.9422439336776732,0.9422439336776732,1.0,1.0,-1.577144742012024,0.6940615177154541,0.883083164691925,0.3291463851928711,0.0,0.0,0.5146288275718689,66.95174407958984,28.0,2.563034772872925,-11940.0791015625,402.3078002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295959472656,306.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.845703125,18000.0,0.0,0.0,0.2694304585456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795567989349365,0.4795622825622558,-5.495908681041328e-06,0.0,0.0002734376757871,0.0,0.0,27.89647102355957,0.0,0.0,0.0,0.3629729151725769,4.0,0.0,1.0
808800,293.30352783203125,297.1499938964844,293.1499938964844,0.1254233121871948,-2743.365234375,304.1685791015625,0.7521347403526306,0.1914945542812347,0.1749310791492462,293.3044128417969,297.1499938964844,293.1499938964844,0.1105402186512947,-2609.979736328125,304.16961669921875,0.7285821437835693,0.1724964082241058,0.1664121747016906,293.1958923339844,297.1499938964844,293.1499938964844,0.2668519020080566,-3895.51611328125,304.1593322753906,0.9199793934822084,0.3537458181381225,0.248575747013092,293.2334289550781,297.1499938964844,293.1499938964844,0.3568655550479889,-6630.82373046875,304.163330078125,0.9941611886024476,0.4454785883426666,0.4229868352413177,293.1761779785156,297.1499938964844,293.1499938964844,0.0235629472881555,-4717.9169921875,304.1550598144531,0.5133939385414124,0.0646173804998397,0.3011526465415954,291.2091369628906,291.1499938964844,271.5277709960937,270.3285522460937,283.7008972167969,293.2688293457031,291.2091979980469,1.0,0.3258008360862732,0.9422439336776732,0.9422439336776732,1.0,1.0,-1.577144742012024,0.6940615177154541,0.883083164691925,0.3291463851928711,0.0,0.0,0.5146288275718689,66.95174407958984,28.0,2.563034772872925,-11940.0791015625,402.3078002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4295959472656,306.4804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18108.845703125,18000.0,0.0,0.0,0.2694304585456848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4795567989349365,0.4795622825622558,-5.495908681041328e-06,0.0,0.0002734376757871,0.0,0.0,27.89647102355957,0.0,0.0,0.0,0.3629729151725769,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216024085879325,-2675.7236328125,304.1687927246094,0.7664493918418884,0.1872751265764236,0.1708869189023971,293.3090515136719,297.1499938964844,293.1499938964844,0.1063660755753517,-2529.986083984375,304.1700744628906,0.7402271628379822,0.1676400601863861,0.1615631729364395,293.1986083984375,297.1499938964844,293.1499938964844,0.264476329088211,-3867.573974609375,304.16021728515625,0.9470109343528748,0.3520317375659942,0.247168555855751,293.2218017578125,297.1499938964844,293.1499938964844,0.3336330652236938,-6273.01904296875,304.1990661621094,0.9990000128746032,0.4456360042095184,0.3996679484844208,293.1776428222656,297.1499938964844,293.1499938964844,0.0225830785930156,-4619.4814453125,304.1549987792969,0.5258703231811523,0.0636548399925232,0.295341283082962,291.2280578613281,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.2693176269531,291.231689453125,1.0,0.310986191034317,0.9415987730026244,0.9415987730026244,1.0,1.0,-1.5298242568969729,0.6718148589134216,0.8580093383789062,0.3167165219783783,0.0,0.0,0.5035656690597534,58.56670379638672,25.0,32.686241149902344,-11605.6865234375,355.6268920898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44439697265625,306.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.16015625,18000.0,0.0,0.0,0.2641471922397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464192122220993,0.4641975164413452,-5.415310624812264e-06,0.0,0.0002680758188944,0.0,0.0,26.41904067993164,0.0,0.0,0.0,0.3579129576683044,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216024085879325,-2675.7236328125,304.1687927246094,0.7664493918418884,0.1872751265764236,0.1708869189023971,293.3090515136719,297.1499938964844,293.1499938964844,0.1063660755753517,-2529.986083984375,304.1700744628906,0.7402271628379822,0.1676400601863861,0.1615631729364395,293.1986083984375,297.1499938964844,293.1499938964844,0.264476329088211,-3867.573974609375,304.16021728515625,0.9470109343528748,0.3520317375659942,0.247168555855751,293.2218017578125,297.1499938964844,293.1499938964844,0.3336330652236938,-6273.01904296875,304.1990661621094,0.9990000128746032,0.4456360042095184,0.3996679484844208,293.1776428222656,297.1499938964844,293.1499938964844,0.0225830785930156,-4619.4814453125,304.1549987792969,0.5258703231811523,0.0636548399925232,0.295341283082962,291.2280578613281,291.1499938964844,271.59039306640625,270.37652587890625,283.7483215332031,293.2693176269531,291.231689453125,1.0,0.310986191034317,0.9415987730026244,0.9415987730026244,1.0,1.0,-1.5298242568969729,0.6718148589134216,0.8580093383789062,0.3167165219783783,0.0,0.0,0.5035656690597534,58.56670379638672,25.0,32.686241149902344,-11605.6865234375,355.6268920898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44439697265625,306.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18133.16015625,18000.0,0.0,0.0,0.2641471922397613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464192122220993,0.4641975164413452,-5.415310624812264e-06,0.0,0.0002680758188944,0.0,0.0,26.41904067993164,0.0,0.0,0.0,0.3579129576683044,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1176658794283866,-2605.41845703125,304.1690673828125,0.7780812978744507,0.1828964948654174,0.1667851507663726,293.3143005371094,297.1499938964844,293.1499938964844,0.1020500883460044,-2446.43994140625,304.1705627441406,0.7490884065628052,0.162546694278717,0.1565899401903152,293.2015686035156,297.1499938964844,293.1499938964844,0.2618654668331146,-3836.7548828125,304.1611022949219,0.968378484249115,0.3501984179019928,0.2457599937915802,293.17657470703125,297.1499938964844,293.1499938964844,0.3063510656356811,-5853.91357421875,304.2275695800781,0.9990000128746032,0.4529378116130829,0.3730338513851166,293.1789245605469,297.1499938964844,293.1499938964844,0.0216829031705856,-4525.7119140625,304.15484619140625,0.5368456244468689,0.0626952499151229,0.2900323867797851,291.259521484375,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.2607116699219,1.0,0.2978121042251587,0.9409536719322203,0.9409536719322203,1.0,1.0,-1.478885054588318,0.6480427980422974,0.8308421969413757,0.3031515479087829,0.0,0.0,0.4864411950111389,52.13168716430664,43.0,32.763221740722656,-11168.8095703125,314.720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52001953125,306.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.337890625,18000.0,0.0,0.0,0.258086234331131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384377598762512,0.4384430348873138,-5.292516561894445e-06,0.0,0.0002619247243274,0.0,0.0,24.0949935913086,0.0,0.0,0.0,0.3498453497886657,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1176658794283866,-2605.41845703125,304.1690673828125,0.7780812978744507,0.1828964948654174,0.1667851507663726,293.3143005371094,297.1499938964844,293.1499938964844,0.1020500883460044,-2446.43994140625,304.1705627441406,0.7490884065628052,0.162546694278717,0.1565899401903152,293.2015686035156,297.1499938964844,293.1499938964844,0.2618654668331146,-3836.7548828125,304.1611022949219,0.968378484249115,0.3501984179019928,0.2457599937915802,293.17657470703125,297.1499938964844,293.1499938964844,0.3063510656356811,-5853.91357421875,304.2275695800781,0.9990000128746032,0.4529378116130829,0.3730338513851166,293.1789245605469,297.1499938964844,293.1499938964844,0.0216829031705856,-4525.7119140625,304.15484619140625,0.5368456244468689,0.0626952499151229,0.2900323867797851,291.259521484375,291.1499938964844,271.65142822265625,270.4228820800781,283.7961730957031,293.2699279785156,291.2607116699219,1.0,0.2978121042251587,0.9409536719322203,0.9409536719322203,1.0,1.0,-1.478885054588318,0.6480427980422974,0.8308421969413757,0.3031515479087829,0.0,0.0,0.4864411950111389,52.13168716430664,43.0,32.763221740722656,-11168.8095703125,314.720458984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52001953125,306.4363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18195.337890625,18000.0,0.0,0.0,0.258086234331131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384377598762512,0.4384430348873138,-5.292516561894445e-06,0.0,0.0002619247243274,0.0,0.0,24.0949935913086,0.0,0.0,0.0,0.3498453497886657,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1158433035016059,-2572.89306640625,304.1689147949219,0.7785547375679016,0.180667445063591,0.1647631973028183,293.31707763671875,297.1499938964844,293.1499938964844,0.0999977141618728,-2406.645263671875,304.1705322265625,0.748595654964447,0.1599211543798446,0.1540972888469696,293.2032165527344,297.1499938964844,293.1499938964844,0.2608204483985901,-3824.61376953125,304.1609802246094,0.971900999546051,0.3492270708084106,0.2450712919235229,293.1506652832031,297.1499938964844,293.1499938964844,0.3005788922309875,-5768.51025390625,304.2237243652344,0.9990000128746032,0.457692950963974,0.3678531646728515,293.1796264648437,297.1499938964844,293.1499938964844,0.0213086139410734,-4486.56787109375,304.1546325683594,0.5380995869636536,0.0621907413005828,0.2876301407814026,291.2648010253906,291.1499938964844,271.6812438964844,270.4453430175781,283.8181457519531,293.2748718261719,291.2643737792969,1.0,0.2950035333633423,0.940631091594696,0.940631091594696,1.0,1.0,-1.4635212421417236,0.6409266591072083,0.8225945234298706,0.2989497482776642,0.0,0.0,0.4782105386257171,50.82749557495117,43.0,18.543325424194336,-10988.1630859375,304.4491882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5801696777344,306.41412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.40625,18000.0,0.0,0.0,0.2546856701374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4254428744316101,0.4254481196403503,-5.227028850640636e-06,0.0,0.000258473563008,0.0,0.0,22.954795837402344,0.0,0.0,0.0,0.345755934715271,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1141782775521278,-2543.328125,304.1684875488281,0.7749019861221313,0.1784190833568573,0.1627588868141174,293.31988525390625,297.1499938964844,293.1499938964844,0.0980670601129531,-2369.29736328125,304.1703186035156,0.7443463206291199,0.1572529524564743,0.1516003161668777,293.2048645019531,297.1499938964844,293.1499938964844,0.260096400976181,-3816.49169921875,304.1603088378906,0.9705253839492798,0.3482266366481781,0.2443892657756805,293.1313781738281,297.1499938964844,293.1499938964844,0.3006881773471832,-5775.6875,304.21002197265625,0.9990000128746032,0.4614811241626739,0.3684464693069458,293.1803283691406,297.1499938964844,293.1499938964844,0.0209940448403358,-4454.28173828125,304.15435791015625,0.5359947681427002,0.0616750456392765,0.2853622436523437,291.25653076171875,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.254150390625,1.0,0.2942281067371368,0.940506398677826,0.940506398677826,1.0,1.0,-1.45528244972229,0.6371163129806519,0.818166196346283,0.296701043844223,0.0,0.0,0.4718700349330902,50.79613494873047,61.0,-5.88115930557251,-10847.337890625,300.67205810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6436767578125,306.3885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18173.78125,18000.0,0.0,0.0,0.2511262893676758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.414037823677063,0.414042979478836,-5.166604751138948e-06,0.0,0.0002548612537793,0.0,0.0,21.968656539916992,0.0,0.0,0.0,0.3421683013439178,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1110949888825416,-2488.672119140625,304.16748046875,0.7588577270507812,0.1738869547843933,0.1588123440742492,293.3254699707031,297.1499938964844,293.1499938964844,0.0943727642297744,-2297.843017578125,304.1697082519531,0.7279853224754333,0.1518183648586273,0.146609291434288,293.20819091796875,297.1499938964844,293.1499938964844,0.2591272294521332,-3806.130859375,304.1584777832031,0.9561995267868042,0.346162348985672,0.2430533617734909,293.1221923828125,297.1499938964844,293.1499938964844,0.3142228126525879,-5997.54052734375,304.16705322265625,0.9990000128746032,0.46390101313591,0.3827686607837677,293.1820678710937,297.1499938964844,293.1499938964844,0.0204520970582962,-4399.4560546875,304.15380859375,0.5245227813720703,0.0605560056865215,0.2810438871383667,291.2197570800781,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.21600341796875,1.0,0.2979586720466614,0.9402570724487304,0.9402570724487304,1.0,1.0,-1.4549490213394165,0.6369920969009399,0.8179568648338318,0.2964763343334198,0.0,0.0,0.4648505449295044,53.660865783691406,79.0,-42.50498580932617,-10705.2490234375,307.6184387207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7413330078125,306.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18095.802734375,18000.0,0.0,0.0,0.2439583837985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400027871131897,0.4000329673290252,-5.083242285763845e-06,0.0,0.0002475867513567,0.0,0.0,20.75728416442871,0.0,0.0,0.0,0.337610512971878,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1110949888825416,-2488.672119140625,304.16748046875,0.7588577270507812,0.1738869547843933,0.1588123440742492,293.3254699707031,297.1499938964844,293.1499938964844,0.0943727642297744,-2297.843017578125,304.1697082519531,0.7279853224754333,0.1518183648586273,0.146609291434288,293.20819091796875,297.1499938964844,293.1499938964844,0.2591272294521332,-3806.130859375,304.1584777832031,0.9561995267868042,0.346162348985672,0.2430533617734909,293.1221923828125,297.1499938964844,293.1499938964844,0.3142228126525879,-5997.54052734375,304.16705322265625,0.9990000128746032,0.46390101313591,0.3827686607837677,293.1820678710937,297.1499938964844,293.1499938964844,0.0204520970582962,-4399.4560546875,304.15380859375,0.5245227813720703,0.0605560056865215,0.2810438871383667,291.2197570800781,291.1499938964844,271.7676086425781,270.5096130371094,283.8656005859375,293.28643798828125,291.21600341796875,1.0,0.2979586720466614,0.9402570724487304,0.9402570724487304,1.0,1.0,-1.4549490213394165,0.6369920969009399,0.8179568648338318,0.2964763343334198,0.0,0.0,0.4648505449295044,53.660865783691406,79.0,-42.50498580932617,-10705.2490234375,307.6184387207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7413330078125,306.3493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18095.802734375,18000.0,0.0,0.0,0.2439583837985992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.400027871131897,0.4000329673290252,-5.083242285763845e-06,0.0,0.0002475867513567,0.0,0.0,20.75728416442871,0.0,0.0,0.0,0.337610512971878,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1081829294562339,-2436.944091796875,304.16650390625,0.7359990477561951,0.1692912429571151,0.1549310535192489,293.3309936523437,297.1499938964844,293.1499938964844,0.0907637029886245,-2227.996337890625,304.1691589355469,0.7030950784683228,0.1462514996528625,0.1416179537773132,293.2115478515625,297.1499938964844,293.1499938964844,0.2584821581840515,-3799.65283203125,304.15673828125,0.9288878440856934,0.3440102934837341,0.2417480945587158,293.1573486328125,297.1499938964844,293.1499938964844,0.3423493504524231,-6439.86767578125,304.1143798828125,0.9990000128746032,0.4575759470462799,0.4111009240150451,293.1849060058594,297.1499938964844,293.1499938964844,0.0198866985738277,-4341.8203125,304.15350341796875,0.5069830417633057,0.0591736026108264,0.2763116061687469,291.1706237792969,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1664428710937,1.0,0.3073806762695312,0.9400076866149902,0.9400076866149902,1.0,1.0,-1.4710549116134644,0.6445016264915466,0.8265532851219177,0.300604909658432,0.0,0.0,0.46530881524086,59.95270156860352,82.0,-62.54359817504883,-10712.3291015625,330.7133483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7470092773437,306.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.2374876737594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969841599464416,0.3969891965389251,-5.051063908467768e-06,0.0,0.0002410197921562,0.0,0.0,20.448570251464844,0.0,0.0,0.0,0.3364221155643463,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1081829294562339,-2436.944091796875,304.16650390625,0.7359990477561951,0.1692912429571151,0.1549310535192489,293.3309936523437,297.1499938964844,293.1499938964844,0.0907637029886245,-2227.996337890625,304.1691589355469,0.7030950784683228,0.1462514996528625,0.1416179537773132,293.2115478515625,297.1499938964844,293.1499938964844,0.2584821581840515,-3799.65283203125,304.15673828125,0.9288878440856934,0.3440102934837341,0.2417480945587158,293.1573486328125,297.1499938964844,293.1499938964844,0.3423493504524231,-6439.86767578125,304.1143798828125,0.9990000128746032,0.4575759470462799,0.4111009240150451,293.1849060058594,297.1499938964844,293.1499938964844,0.0198866985738277,-4341.8203125,304.15350341796875,0.5069830417633057,0.0591736026108264,0.2763116061687469,291.1706237792969,291.1499938964844,271.8222351074219,270.54949951171875,283.8791198730469,293.27947998046875,291.1664428710937,1.0,0.3073806762695312,0.9400076866149902,0.9400076866149902,1.0,1.0,-1.4710549116134644,0.6445016264915466,0.8265532851219177,0.300604909658432,0.0,0.0,0.46530881524086,59.95270156860352,82.0,-62.54359817504883,-10712.3291015625,330.7133483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7470092773437,306.29791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.2374876737594604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969841599464416,0.3969891965389251,-5.051063908467768e-06,0.0,0.0002410197921562,0.0,0.0,20.448570251464844,0.0,0.0,0.0,0.3364221155643463,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051038801670074,-2381.4541015625,304.1661682128906,0.7134829759597778,0.1646981835365295,0.1510656923055648,293.3361511230469,297.1499938964844,293.1499938964844,0.0869441628456115,-2153.63134765625,304.1691589355469,0.676117479801178,0.1406235843896865,0.1365823745727539,293.21453857421875,297.1499938964844,293.1499938964844,0.2574086785316467,-3787.593994140625,304.1563415527344,0.9016957879066468,0.3418408334255218,0.2404437065124511,293.2210693359375,297.1499938964844,293.1499938964844,0.357706606388092,-6666.8388671875,304.1035461425781,0.989695131778717,0.4444672763347626,0.4246578216552734,293.1882629394531,297.1499938964844,293.1499938964844,0.0191614981740713,-4263.359375,304.1535339355469,0.4900831580162048,0.0576039850711822,0.2707049250602722,291.1390075683594,291.1499938964844,271.8741760253906,270.58673095703125,283.9043273925781,293.2812194824219,291.1400451660156,1.0,0.3147710561752319,0.9392191171646118,0.9392191171646118,1.0,1.0,-1.468962550163269,0.6434362530708313,0.8255263566970825,0.3002176880836487,0.0,0.0,0.4695117771625519,67.11035919189453,85.0,-28.947080612182617,-10719.4453125,347.4789428710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335144042969,306.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.234375,18000.0,0.0,0.0,0.2324262708425521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024785757064819,0.4024836421012878,-5.064562174084131e-06,0.0,0.0002358831261517,0.0,0.0,20.845054626464844,0.0,0.0,0.0,0.3378852903842926,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051038801670074,-2381.4541015625,304.1661682128906,0.7134829759597778,0.1646981835365295,0.1510656923055648,293.3361511230469,297.1499938964844,293.1499938964844,0.0869441628456115,-2153.63134765625,304.1691589355469,0.676117479801178,0.1406235843896865,0.1365823745727539,293.21453857421875,297.1499938964844,293.1499938964844,0.2574086785316467,-3787.593994140625,304.1563415527344,0.9016957879066468,0.3418408334255218,0.2404437065124511,293.2210693359375,297.1499938964844,293.1499938964844,0.357706606388092,-6666.8388671875,304.1035461425781,0.989695131778717,0.4444672763347626,0.4246578216552734,293.1882629394531,297.1499938964844,293.1499938964844,0.0191614981740713,-4263.359375,304.1535339355469,0.4900831580162048,0.0576039850711822,0.2707049250602722,291.1390075683594,291.1499938964844,271.8741760253906,270.58673095703125,283.9043273925781,293.2812194824219,291.1400451660156,1.0,0.3147710561752319,0.9392191171646118,0.9392191171646118,1.0,1.0,-1.468962550163269,0.6434362530708313,0.8255263566970825,0.3002176880836487,0.0,0.0,0.4695117771625519,67.11035919189453,85.0,-28.947080612182617,-10719.4453125,347.4789428710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6335144042969,306.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.234375,18000.0,0.0,0.0,0.2324262708425521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024785757064819,0.4024836421012878,-5.064562174084131e-06,0.0,0.0002358831261517,0.0,0.0,20.845054626464844,0.0,0.0,0.0,0.3378852903842926,4.0,0.0,1.0
809580,293.3186340332031,297.1499938964844,293.1499938964844,0.1015278697013855,-2315.42431640625,304.1667175292969,0.6891935467720032,0.1600771844387054,0.1472481191158294,293.341064453125,297.1499938964844,293.1499938964844,0.0826392546296119,-2069.009521484375,304.1699523925781,0.6508269309997559,0.1349126547574997,0.1315447241067886,293.21759033203125,297.1499938964844,293.1499938964844,0.2549511790275574,-3758.073974609375,304.1582946777344,0.8778064846992493,0.3395914435386657,0.2391474246978759,293.2528991699219,297.1499938964844,293.1499938964844,0.3483761847019195,-6519.70654296875,304.1337585449219,0.9613540172576904,0.4361445605754852,0.4156603217124939,293.1916198730469,297.1499938964844,293.1499938964844,0.018307963386178,-4162.7919921875,304.1537780761719,0.4723327457904815,0.0559587031602859,0.2649938464164734,291.1720275878906,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.29022216796875,291.1733703613281,1.0,0.3196412622928619,0.9384305477142334,0.9384305477142334,1.0,1.0,-1.438529133796692,0.629280686378479,0.8092485070228577,0.2921495139598846,0.0,0.0,0.464290589094162,74.8018798828125,88.0,19.21785545349121,-10511.408203125,352.01873779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743957519531,306.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7734375,18000.0,0.0,0.0,0.2284061312675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989400565624237,0.3989451229572296,-5.064903234597296e-06,0.0,0.0002318031911272,0.0,0.0,20.621925354003903,0.0,0.0,0.0,0.336986094713211,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1015278697013855,-2315.42431640625,304.1667175292969,0.6891935467720032,0.1600771844387054,0.1472481191158294,293.341064453125,297.1499938964844,293.1499938964844,0.0826392546296119,-2069.009521484375,304.1699523925781,0.6508269309997559,0.1349126547574997,0.1315447241067886,293.21759033203125,297.1499938964844,293.1499938964844,0.2549511790275574,-3758.073974609375,304.1582946777344,0.8778064846992493,0.3395914435386657,0.2391474246978759,293.2528991699219,297.1499938964844,293.1499938964844,0.3483761847019195,-6519.70654296875,304.1337585449219,0.9613540172576904,0.4361445605754852,0.4156603217124939,293.1916198730469,297.1499938964844,293.1499938964844,0.018307963386178,-4162.7919921875,304.1537780761719,0.4723327457904815,0.0559587031602859,0.2649938464164734,291.1720275878906,291.1499938964844,271.9231872558594,270.6210632324219,283.9432067871094,293.29022216796875,291.1733703613281,1.0,0.3196412622928619,0.9384305477142334,0.9384305477142334,1.0,1.0,-1.438529133796692,0.629280686378479,0.8092485070228577,0.2921495139598846,0.0,0.0,0.464290589094162,74.8018798828125,88.0,19.21785545349121,-10511.408203125,352.01873779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4743957519531,306.1761474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18036.7734375,18000.0,0.0,0.0,0.2284061312675476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3989400565624237,0.3989451229572296,-5.064903234597296e-06,0.0,0.0002318031911272,0.0,0.0,20.621925354003903,0.0,0.0,0.0,0.336986094713211,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998073667287826,-2283.665771484375,304.16680908203125,0.6793349981307983,0.1577557176351547,0.1452910900115966,293.343505859375,297.1499938964844,293.1499938964844,0.0804989039897918,-2027.3154296875,304.1701965332031,0.640903651714325,0.1320128589868545,0.1289476454257965,293.2191467285156,297.1499938964844,293.1499938964844,0.2538889348506927,-3745.50634765625,304.1587219238281,0.8689553141593933,0.3384300768375397,0.2384444624185562,293.260009765625,297.1499938964844,293.1499938964844,0.3457336723804474,-6477.37548828125,304.1414794921875,0.949807584285736,0.4334442317485809,0.4129005968570709,293.1932067871094,297.1499938964844,293.1499938964844,0.0178782008588314,-4111.6591796875,304.15386962890625,0.4629414677619934,0.0551157854497432,0.2618517279624939,291.17803955078125,291.1499938964844,271.946533203125,270.6370544433594,283.96051025390625,293.29327392578125,291.1787414550781,1.0,0.3215193152427673,0.9380362033843994,0.9380362033843994,1.0,1.0,-1.425132393836975,0.6230630278587341,0.8020694255828857,0.2885967791080475,0.0,0.0,0.4617973864078522,77.94184875488281,88.0,17.31027603149414,-10393.6630859375,353.25146484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4039611816406,306.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.654296875,18000.0,0.0,0.0,0.2265342473983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951469361782074,0.3951519727706909,-5.050320851296419e-06,0.0,0.000229903467698,0.0,0.0,20.330385208129883,0.0,0.0,0.0,0.3358988165855407,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980938822031021,-2251.94091796875,304.1668701171875,0.6705433130264282,0.1554444879293441,0.1433264017105102,293.3458557128906,297.1499938964844,293.1499938964844,0.0783315300941467,-1985.2869873046875,304.17047119140625,0.6320644617080688,0.1290991008281707,0.1263196766376495,293.2206115722656,297.1499938964844,293.1499938964844,0.2528200149536133,-3732.87109375,304.1590881347656,0.8613848090171814,0.337261438369751,0.2377237379550933,293.264404296875,297.1499938964844,293.1499938964844,0.3435690402984619,-6443.03466796875,304.1469421386719,0.9396310448646544,0.4311828315258026,0.4106966555118561,293.1947021484375,297.1499938964844,293.1499938964844,0.0174502339214086,-4059.836669921875,304.1539611816406,0.453545480966568,0.0542779862880706,0.2586482465267181,291.18292236328125,291.1499938964844,271.9690246582031,270.6522521972656,283.97674560546875,293.2955627441406,291.1837158203125,1.0,0.3231163024902344,0.9377681016921996,0.9377681016921996,1.0,1.0,-1.412262201309204,0.6171008944511414,0.795161247253418,0.2851942181587219,0.0,0.0,0.4591144323348999,80.76602172851562,91.0,16.20862579345703,-10282.7431640625,353.9203491210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3404541015625,306.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,18052.072265625,18000.0,0.0,0.0,0.2247260212898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3915181159973144,0.391523152589798,-5.034758942201734e-06,0.0,0.0002280683402204,0.0,0.0,20.04785346984864,0.0,0.0,0.0,0.3348032832145691,4.0,0.0,1.0
