time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947077795863151,-2189.04931640625,304.1669006347656,0.655380368232727,0.1508667320013046,0.1394059807062149,293.3502197265625,297.1499938964844,293.1499938964844,0.0739341974258422,-1900.744140625,304.1709899902344,0.6159148216247559,0.1232490390539169,0.1210073009133338,293.2233581542969,297.1499938964844,293.1499938964844,0.2506877481937408,-3707.70654296875,304.1596069335937,0.8489035964012146,0.3349145650863647,0.2362516820430755,293.269287109375,297.1499938964844,293.1499938964844,0.3399096727371216,-6385.88134765625,304.1539306640625,0.922499656677246,0.4272888004779815,0.4070771038532257,293.1972351074219,297.1499938964844,293.1499938964844,0.016619810834527,-3956.50732421875,304.1540222167969,0.4378677904605865,0.0526297204196453,0.2522136270999908,291.1907958984375,291.1499938964844,272.0113830566406,270.6800231933594,284.0069274902344,293.2988586425781,291.1911926269531,1.0,0.3256597816944122,0.9372318387031556,0.9372318387031556,1.0,1.0,-1.3873414993286133,0.6055771708488464,0.7817643284797668,0.2786233425140381,0.0,0.0,0.4530900418758392,85.71691131591797,79.0,11.431848526000977,-10061.5390625,353.8676147460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23406982421875,305.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.931640625,18000.0,0.0,0.0,0.2212513536214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833236992359161,0.3833287060260772,-5.000317287340295e-06,0.0,0.0002245419891551,0.0,0.0,19.42016792297364,0.0,0.0,0.0,0.3323422074317932,4.0,0.0,1.0
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947077795863151,-2189.04931640625,304.1669006347656,0.655380368232727,0.1508667320013046,0.1394059807062149,293.3502197265625,297.1499938964844,293.1499938964844,0.0739341974258422,-1900.744140625,304.1709899902344,0.6159148216247559,0.1232490390539169,0.1210073009133338,293.2233581542969,297.1499938964844,293.1499938964844,0.2506877481937408,-3707.70654296875,304.1596069335937,0.8489035964012146,0.3349145650863647,0.2362516820430755,293.269287109375,297.1499938964844,293.1499938964844,0.3399096727371216,-6385.88134765625,304.1539306640625,0.922499656677246,0.4272888004779815,0.4070771038532257,293.1972351074219,297.1499938964844,293.1499938964844,0.016619810834527,-3956.50732421875,304.1540222167969,0.4378677904605865,0.0526297204196453,0.2522136270999908,291.1907958984375,291.1499938964844,272.0113830566406,270.6800231933594,284.0069274902344,293.2988586425781,291.1911926269531,1.0,0.3256597816944122,0.9372318387031556,0.9372318387031556,1.0,1.0,-1.3873414993286133,0.6055771708488464,0.7817643284797668,0.2786233425140381,0.0,0.0,0.4530900418758392,85.71691131591797,79.0,11.431848526000977,-10061.5390625,353.8676147460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23406982421875,305.96075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.931640625,18000.0,0.0,0.0,0.2212513536214828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3833236992359161,0.3833287060260772,-5.000317287340295e-06,0.0,0.0002245419891551,0.0,0.0,19.42016792297364,0.0,0.0,0.0,0.3323422074317932,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912559777498245,-2124.76318359375,304.1670227050781,0.6486043334007263,0.1463933587074279,0.1353702545166015,293.35400390625,297.1499938964844,293.1499938964844,0.0693268030881881,-1813.37451171875,304.1716613769531,0.6055759191513062,0.1174130737781524,0.11548962444067,293.22564697265625,297.1499938964844,293.1499938964844,0.2484204322099685,-3680.916015625,304.1601867675781,0.8465670347213745,0.3325933218002319,0.2346374094486236,293.2717590332031,297.1499938964844,293.1499938964844,0.3364313840866089,-6332.4296875,304.15838623046875,0.9189171195030212,0.4237666130065918,0.4037105143070221,293.1991271972656,297.1499938964844,293.1499938964844,0.0157393105328083,-3842.513427734375,304.1541442871094,0.430968701839447,0.0510452315211296,0.245052233338356,291.19647216796875,291.1499938964844,272.04998779296875,270.70416259765625,284.03515625,293.3009948730469,291.1969909667969,1.0,0.3222656548023224,0.9366955757141112,0.9366955757141112,1.0,1.0,-1.3612983226776123,0.5935623049736023,0.7677359580993652,0.2717916071414947,0.0,0.0,0.4465332925319671,85.53865051269531,67.0,9.446022987365724,-9841.7353515625,341.2781982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562194824219,305.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.865234375,18000.0,0.0,0.0,0.2178585529327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745365738868713,0.3745415210723877,-4.9633886192168575e-06,0.0,0.0002210987295256,0.0,0.0,18.759010314941406,0.0,0.0,0.0,0.3297175765037536,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912559777498245,-2124.76318359375,304.1670227050781,0.6486043334007263,0.1463933587074279,0.1353702545166015,293.35400390625,297.1499938964844,293.1499938964844,0.0693268030881881,-1813.37451171875,304.1716613769531,0.6055759191513062,0.1174130737781524,0.11548962444067,293.22564697265625,297.1499938964844,293.1499938964844,0.2484204322099685,-3680.916015625,304.1601867675781,0.8465670347213745,0.3325933218002319,0.2346374094486236,293.2717590332031,297.1499938964844,293.1499938964844,0.3364313840866089,-6332.4296875,304.15838623046875,0.9189171195030212,0.4237666130065918,0.4037105143070221,293.1991271972656,297.1499938964844,293.1499938964844,0.0157393105328083,-3842.513427734375,304.1541442871094,0.430968701839447,0.0510452315211296,0.245052233338356,291.19647216796875,291.1499938964844,272.04998779296875,270.70416259765625,284.03515625,293.3009948730469,291.1969909667969,1.0,0.3222656548023224,0.9366955757141112,0.9366955757141112,1.0,1.0,-1.3612983226776123,0.5935623049736023,0.7677359580993652,0.2717916071414947,0.0,0.0,0.4465332925319671,85.53865051269531,67.0,9.446022987365724,-9841.7353515625,341.2781982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1562194824219,305.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18063.865234375,18000.0,0.0,0.0,0.2178585529327392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745365738868713,0.3745415210723877,-4.9633886192168575e-06,0.0,0.0002210987295256,0.0,0.0,18.759010314941406,0.0,0.0,0.0,0.3297175765037536,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878678038716316,-2061.668212890625,304.1669921875,0.6477844715118408,0.1422241777181625,0.1314032077789306,293.3561706542969,297.1499938964844,293.1499938964844,0.0646381825208664,-1725.965087890625,304.1722412109375,0.6004645228385925,0.1118013337254524,0.1099616587162017,293.2265625,297.1499938964844,293.1499938964844,0.2461514770984649,-3654.114501953125,304.1605529785156,0.8517444729804993,0.330487996339798,0.2330151796340942,293.272216796875,297.1499938964844,293.1499938964844,0.3330251574516296,-6280.64208984375,304.1612243652344,0.9253117442131042,0.4205816090106964,0.4004814922809601,293.19952392578125,297.1499938964844,293.1499938964844,0.0148912025615572,-3730.4306640625,304.1503601074219,0.4306307733058929,0.050000000745058,0.2384170442819595,291.2017822265625,291.1499938964844,272.086669921875,270.7260131835937,284.0609130859375,293.3015441894531,291.20196533203125,1.0,0.3150847852230072,0.936348021030426,0.936348021030426,1.0,1.0,-1.3361124992370603,0.5819892287254333,0.7541232109069824,0.2651863694190979,0.0,0.0,0.439238041639328,81.46351623535156,55.0,6.799965858459473,-9625.1923828125,320.5445251464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1072692871094,305.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.423828125,18000.0,0.0,0.0,0.2144296318292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648451566696167,0.3648500740528106,-4.923923370370176e-06,0.0,0.0002176188136218,0.0,0.0,18.048120498657227,0.0,0.0,0.0,0.3268820345401764,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878678038716316,-2061.668212890625,304.1669921875,0.6477844715118408,0.1422241777181625,0.1314032077789306,293.3561706542969,297.1499938964844,293.1499938964844,0.0646381825208664,-1725.965087890625,304.1722412109375,0.6004645228385925,0.1118013337254524,0.1099616587162017,293.2265625,297.1499938964844,293.1499938964844,0.2461514770984649,-3654.114501953125,304.1605529785156,0.8517444729804993,0.330487996339798,0.2330151796340942,293.272216796875,297.1499938964844,293.1499938964844,0.3330251574516296,-6280.64208984375,304.1612243652344,0.9253117442131042,0.4205816090106964,0.4004814922809601,293.19952392578125,297.1499938964844,293.1499938964844,0.0148912025615572,-3730.4306640625,304.1503601074219,0.4306307733058929,0.050000000745058,0.2384170442819595,291.2017822265625,291.1499938964844,272.086669921875,270.7260131835937,284.0609130859375,293.3015441894531,291.20196533203125,1.0,0.3150847852230072,0.936348021030426,0.936348021030426,1.0,1.0,-1.3361124992370603,0.5819892287254333,0.7541232109069824,0.2651863694190979,0.0,0.0,0.439238041639328,81.46351623535156,55.0,6.799965858459473,-9625.1923828125,320.5445251464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1072692871094,305.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.423828125,18000.0,0.0,0.0,0.2144296318292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648451566696167,0.3648500740528106,-4.923923370370176e-06,0.0,0.0002176188136218,0.0,0.0,18.048120498657227,0.0,0.0,0.0,0.3268820345401764,4.0,0.0,1.0
810180,293.3189392089844,297.1499938964844,293.1499938964844,0.0847007185220718,-2002.95703125,304.1665954589844,0.6523164510726929,0.1383612155914306,0.1276322156190872,293.3567199707031,297.1499938964844,293.1499938964844,0.0600547716021537,-1642.2327880859375,304.1724548339844,0.6004944443702698,0.1064629703760147,0.1045985147356987,293.2261962890625,297.1499938964844,293.1499938964844,0.2441845387220382,-3631.068359375,304.1603088378906,0.8639994263648987,0.3286192119121551,0.2314905971288681,293.27117919921875,297.1499938964844,293.1499938964844,0.3300082385540008,-6235.3291015625,304.1624755859375,0.940687358379364,0.4176951646804809,0.3974519670009613,293.1991577148437,297.1499938964844,293.1499938964844,0.0146944606676697,-3703.480224609375,304.1332092285156,0.4403600990772247,0.050000000745058,0.2366519272327423,291.1988525390625,291.1499938964844,272.1233215332031,270.74713134765625,284.0832824707031,293.30059814453125,291.1982116699219,1.0,0.3054490387439728,0.9360004663467408,0.9360004663467408,1.0,1.0,-1.3175573348999023,0.5734817981719971,0.7440754771232605,0.2603251039981842,0.0,0.0,0.4327957034111023,74.58951568603516,43.0,-3.2161853313446045,-9443.2197265625,296.99908447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0797119140625,305.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8203125,18000.0,0.0,0.0,0.2109357267618179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557082116603851,0.3557130992412567,-4.885179350822e-06,0.0,0.0002140729484381,0.0,0.0,17.38614273071289,0.0,0.0,0.0,0.3242317736148834,4.0,0.0,1.0
810240,293.3189392089844,297.1499938964844,293.1499938964844,0.0847007185220718,-2002.95703125,304.1665954589844,0.6523164510726929,0.1383612155914306,0.1276322156190872,293.3567199707031,297.1499938964844,293.1499938964844,0.0600547716021537,-1642.2327880859375,304.1724548339844,0.6004944443702698,0.1064629703760147,0.1045985147356987,293.2261962890625,297.1499938964844,293.1499938964844,0.2441845387220382,-3631.068359375,304.1603088378906,0.8639994263648987,0.3286192119121551,0.2314905971288681,293.27117919921875,297.1499938964844,293.1499938964844,0.3300082385540008,-6235.3291015625,304.1624755859375,0.940687358379364,0.4176951646804809,0.3974519670009613,293.1991577148437,297.1499938964844,293.1499938964844,0.0146944606676697,-3703.480224609375,304.1332092285156,0.4403600990772247,0.050000000745058,0.2366519272327423,291.1988525390625,291.1499938964844,272.1233215332031,270.74713134765625,284.0832824707031,293.30059814453125,291.1982116699219,1.0,0.3054490387439728,0.9360004663467408,0.9360004663467408,1.0,1.0,-1.3175573348999023,0.5734817981719971,0.7440754771232605,0.2603251039981842,0.0,0.0,0.4327957034111023,74.58951568603516,43.0,-3.2161853313446045,-9443.2197265625,296.99908447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0797119140625,305.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18060.8203125,18000.0,0.0,0.0,0.2109357267618179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557082116603851,0.3557130992412567,-4.885179350822e-06,0.0,0.0002140729484381,0.0,0.0,17.38614273071289,0.0,0.0,0.0,0.3242317736148834,4.0,0.0,1.0
810300,293.3175354003906,297.1499938964844,293.1499938964844,0.0831596031785011,-1974.4735107421875,304.1663818359375,0.6561633348464966,0.1364962756633758,0.1257956027984619,293.3566589355469,297.1499938964844,293.1499938964844,0.057772446423769,-1601.1412353515625,304.1725158691406,0.6019225716590881,0.1038536354899406,0.1019616052508354,293.22576904296875,297.1499938964844,293.1499938964844,0.2432520240545272,-3620.1484375,304.1601257324219,0.872360348701477,0.3277369737625122,0.2307541370391845,293.2703552246094,297.1499938964844,293.1499938964844,0.3285629749298095,-6213.6982421875,304.162841796875,0.9507165551185608,0.41631880402565,0.395987868309021,293.1990966796875,297.1499938964844,293.1499938964844,0.0145920384675264,-3690.31884765625,304.1244812011719,0.4473887681961059,0.050000000745058,0.2359259724617004,291.1963195800781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941772460937,293.2998962402344,291.1959228515625,1.0,0.2999312281608581,0.9358267188072203,0.9358267188072203,1.0,1.0,-1.3086743354797363,0.5694122910499573,0.739262044429779,0.2580098509788513,0.0,0.0,0.4299689531326294,70.587158203125,43.0,-4.332658767700195,-9363.365234375,284.3507080078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0690612792969,305.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.71875,18000.0,0.0,0.0,0.2091938406229019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3518838882446289,0.3518887758255005,-4.868632004217943e-06,0.0,0.0002123051672242,0.0,0.0,17.111848831176758,0.0,0.0,0.0,0.3231183886528015,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816255658864975,-1946.167236328125,304.16619873046875,0.6611061692237854,0.1346634030342102,0.1239810436964035,293.35650634765625,297.1499938964844,293.1499938964844,0.0554771721363067,-1560.1895751953125,304.172607421875,0.6042424440383911,0.1012699529528617,0.0993428155779838,293.22528076171875,297.1499938964844,293.1499938964844,0.2423118948936462,-3609.10546875,304.1600036621094,0.882290780544281,0.3268772065639496,0.2300285398960113,293.2694702148437,297.1499938964844,293.1499938964844,0.3271055519580841,-6191.869140625,304.16314697265625,0.9619252681732178,0.4149723052978515,0.3945460617542267,293.1990966796875,297.1499938964844,293.1499938964844,0.014483680948615,-3676.13623046875,304.11572265625,0.4558789730072021,0.050000000745058,0.2351541817188263,291.1949157714844,291.1499938964844,272.1600036621094,270.7675170898437,284.10498046875,293.29913330078125,291.19464111328125,1.0,0.2940211892127991,0.9356590509414672,0.9356590509414672,1.0,1.0,-1.299824357032776,0.565361738204956,0.7344626784324646,0.2557073533535003,0.0,0.0,0.4271188974380493,66.32756805419922,31.0,-3.9295284748077393,-9285.21875,271.302978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0589904785156,305.6864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.642578125,18000.0,0.0,0.0,0.2074666321277618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348177433013916,0.3481822907924652,-4.853421160078142e-06,0.0,0.0002105522580677,0.0,0.0,16.85078239440918,0.0,0.0,0.0,0.3220570087432861,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0785877183079719,-1890.3306884765625,304.1658630371094,0.6748526692390442,0.1310830861330032,0.1204109489917755,293.3558959960937,297.1499938964844,293.1499938964844,0.0508527010679245,-1478.7672119140625,304.1727905273437,0.6117334365844727,0.0961611717939376,0.0941445380449295,293.2240905761719,297.1499938964844,293.1499938964844,0.2404437959194183,-3587.111572265625,304.1597900390625,0.9075877666473388,0.3252074122428894,0.2286000102758407,293.2674560546875,297.1499938964844,293.1499938964844,0.3242055177688598,-6148.43115234375,304.1636047363281,0.9865371584892272,0.4123492538928985,0.3917125761508941,293.1990966796875,297.1499938964844,293.1499938964844,0.0142573211342096,-3645.959716796875,304.0982971191406,0.4755870997905731,0.050000000745058,0.2335073351860046,291.19317626953125,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1929931640625,1.0,0.2811851501464844,0.9353237748146056,0.9353237748146056,1.0,1.0,-1.2822060585021973,0.5573089122772217,0.7248971462249756,0.2511354982852936,0.0,0.0,0.421488344669342,57.26168823242188,25.0,-2.683225631713867,-9131.521484375,244.5347137451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04022216796875,305.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40234375,18000.0,0.0,0.0,0.2040567398071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409261405467987,0.3409309387207031,-4.82481073049712e-06,0.0,0.0002070916525553,0.0,0.0,16.34954071044922,0.0,0.0,0.0,0.3200211822986603,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0785877183079719,-1890.3306884765625,304.1658630371094,0.6748526692390442,0.1310830861330032,0.1204109489917755,293.3558959960937,297.1499938964844,293.1499938964844,0.0508527010679245,-1478.7672119140625,304.1727905273437,0.6117334365844727,0.0961611717939376,0.0941445380449295,293.2240905761719,297.1499938964844,293.1499938964844,0.2404437959194183,-3587.111572265625,304.1597900390625,0.9075877666473388,0.3252074122428894,0.2286000102758407,293.2674560546875,297.1499938964844,293.1499938964844,0.3242055177688598,-6148.43115234375,304.1636047363281,0.9865371584892272,0.4123492538928985,0.3917125761508941,293.1990966796875,297.1499938964844,293.1499938964844,0.0142573211342096,-3645.959716796875,304.0982971191406,0.4755870997905731,0.050000000745058,0.2335073351860046,291.19317626953125,291.1499938964844,272.1966552734375,270.78729248046875,284.1264038085937,293.29742431640625,291.1929931640625,1.0,0.2811851501464844,0.9353237748146056,0.9353237748146056,1.0,1.0,-1.2822060585021973,0.5573089122772217,0.7248971462249756,0.2511354982852936,0.0,0.0,0.421488344669342,57.26168823242188,25.0,-2.683225631713867,-9131.521484375,244.5347137451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04022216796875,305.6398620605469,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40234375,18000.0,0.0,0.0,0.2040567398071289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409261405467987,0.3409309387207031,-4.82481073049712e-06,0.0,0.0002070916525553,0.0,0.0,16.34954071044922,0.0,0.0,0.0,0.3200211822986603,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756468549370765,-1836.5982666015625,304.1654663085937,0.6877521872520447,0.1276140958070755,0.117010474205017,293.35498046875,297.1499938964844,293.1499938964844,0.0462611615657806,-1399.129150390625,304.1728210449219,0.6172757148742676,0.0911262705922126,0.089088387787342,293.2227783203125,297.1499938964844,293.1499938964844,0.2386215031147003,-3565.57080078125,304.1595764160156,0.934437334537506,0.3235959708690643,0.2272672355175018,293.2620849609375,297.1499938964844,293.1499938964844,0.313412606716156,-5980.27392578125,304.17852783203125,0.9990000128746032,0.4104345440864563,0.3805991113185882,293.19903564453125,297.1499938964844,293.1499938964844,0.0140688503161072,-3620.453369140625,304.0811767578125,0.489665687084198,0.050000000745058,0.2322172075510025,291.19451904296875,291.1499938964844,272.2333374023437,270.80645751953125,284.1506042480469,293.2950439453125,291.1960144042969,1.0,0.2691552639007568,0.9349884390830994,0.9349884390830994,1.0,1.0,-1.255577564239502,0.545138418674469,0.710439145565033,0.244361400604248,0.0,0.0,0.4155848920345306,49.97028732299805,25.0,8.335492134094238,-8953.4287109375,219.0608367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0239562988281,305.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.419921875,18000.0,0.0,0.0,0.2006931900978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338331878185272,0.3338379859924316,-4.7979810915421695e-06,0.0,0.000203678078833,0.0,0.0,15.870162963867188,0.0,0.0,0.0,0.3180632293224334,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756468549370765,-1836.5982666015625,304.1654663085937,0.6877521872520447,0.1276140958070755,0.117010474205017,293.35498046875,297.1499938964844,293.1499938964844,0.0462611615657806,-1399.129150390625,304.1728210449219,0.6172757148742676,0.0911262705922126,0.089088387787342,293.2227783203125,297.1499938964844,293.1499938964844,0.2386215031147003,-3565.57080078125,304.1595764160156,0.934437334537506,0.3235959708690643,0.2272672355175018,293.2620849609375,297.1499938964844,293.1499938964844,0.313412606716156,-5980.27392578125,304.17852783203125,0.9990000128746032,0.4104345440864563,0.3805991113185882,293.19903564453125,297.1499938964844,293.1499938964844,0.0140688503161072,-3620.453369140625,304.0811767578125,0.489665687084198,0.050000000745058,0.2322172075510025,291.19451904296875,291.1499938964844,272.2333374023437,270.80645751953125,284.1506042480469,293.2950439453125,291.1960144042969,1.0,0.2691552639007568,0.9349884390830994,0.9349884390830994,1.0,1.0,-1.255577564239502,0.545138418674469,0.710439145565033,0.244361400604248,0.0,0.0,0.4155848920345306,49.97028732299805,25.0,8.335492134094238,-8953.4287109375,219.0608367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0239562988281,305.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18047.419921875,18000.0,0.0,0.0,0.2006931900978088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338331878185272,0.3338379859924316,-4.7979810915421695e-06,0.0,0.000203678078833,0.0,0.0,15.870162963867188,0.0,0.0,0.0,0.3180632293224334,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726559981703758,-1782.0284423828125,304.165283203125,0.6943693161010742,0.1241825819015502,0.1137793809175491,293.3541259765625,297.1499938964844,293.1499938964844,0.0416315905749797,-1319.36181640625,304.1729431152344,0.6169352531433105,0.0861101374030113,0.0841891393065452,293.2217102050781,297.1499938964844,293.1499938964844,0.236392855644226,-3538.68994140625,304.1600646972656,0.952048659324646,0.3219693899154663,0.2260300666093826,293.2325439453125,297.1499938964844,293.1499938964844,0.2928397357463836,-5659.150390625,304.2027587890625,0.9990000128746032,0.4135433137416839,0.3602741658687591,293.1988220214844,297.1499938964844,293.1499938964844,0.0139062078669667,-3596.32080078125,304.064697265625,0.4987407922744751,0.050000000745058,0.2314648032188415,291.2221984863281,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.2237854003906,1.0,0.2592575252056122,0.9347110390663148,0.9347110390663148,1.0,1.0,-1.2190285921096802,0.5285544991493225,0.6904740333557129,0.2349626570940017,0.0,0.0,0.404080867767334,45.40836715698242,28.0,26.20439338684082,-8694.3955078125,196.9654693603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03326416015625,305.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.552734375,18000.0,0.0,0.0,0.1970991492271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218656778335571,0.3218704462051391,-4.762267963087652e-06,0.0,0.0002000305830733,0.0,0.0,15.105294227600098,0.0,0.0,0.0,0.3149538934230804,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726559981703758,-1782.0284423828125,304.165283203125,0.6943693161010742,0.1241825819015502,0.1137793809175491,293.3541259765625,297.1499938964844,293.1499938964844,0.0416315905749797,-1319.36181640625,304.1729431152344,0.6169352531433105,0.0861101374030113,0.0841891393065452,293.2217102050781,297.1499938964844,293.1499938964844,0.236392855644226,-3538.68994140625,304.1600646972656,0.952048659324646,0.3219693899154663,0.2260300666093826,293.2325439453125,297.1499938964844,293.1499938964844,0.2928397357463836,-5659.150390625,304.2027587890625,0.9990000128746032,0.4135433137416839,0.3602741658687591,293.1988220214844,297.1499938964844,293.1499938964844,0.0139062078669667,-3596.32080078125,304.064697265625,0.4987407922744751,0.050000000745058,0.2314648032188415,291.2221984863281,291.1499938964844,272.2699890136719,270.8251037597656,284.1752624511719,293.2883605957031,291.2237854003906,1.0,0.2592575252056122,0.9347110390663148,0.9347110390663148,1.0,1.0,-1.2190285921096802,0.5285544991493225,0.6904740333557129,0.2349626570940017,0.0,0.0,0.404080867767334,45.40836715698242,28.0,26.20439338684082,-8694.3955078125,196.9654693603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03326416015625,305.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.552734375,18000.0,0.0,0.0,0.1970991492271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218656778335571,0.3218704462051391,-4.762267963087652e-06,0.0,0.0002000305830733,0.0,0.0,15.105294227600098,0.0,0.0,0.0,0.3149538934230804,4.0,0.0,1.0
810780,293.3039245605469,297.1499938964844,293.1499938964844,0.0698477998375892,-1731.55126953125,304.1648864746094,0.6968875527381897,0.1207735240459442,0.1106148511171341,293.3533935546875,297.1499938964844,293.1499938964844,0.0371571332216262,-1242.6483154296875,304.1727294921875,0.612593412399292,0.0810852944850921,0.0793345123529434,293.220947265625,297.1499938964844,293.1499938964844,0.2346219718456268,-3517.67333984375,304.1596374511719,0.9632157683372498,0.3203113079071045,0.224806323647499,293.1932067871094,297.1499938964844,293.1499938964844,0.2790095806121826,-5445.31005859375,304.2077941894531,0.9990000128746032,0.4194231033325195,0.3467062711715698,293.1986999511719,297.1499938964844,293.1499938964844,0.013803013600409,-3582.403564453125,304.04803466796875,0.5053396224975586,0.050000000745058,0.2309856712818145,291.2293701171875,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2293395996094,1.0,0.2522715628147125,0.9344335794448853,0.9344335794448853,1.0,1.0,-1.1910686492919922,0.5159109830856323,0.6751576662063599,0.2278201133012771,0.0,0.0,0.3928313851356506,42.445072174072266,46.0,10.669198036193848,-8449.30078125,181.88856506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0813293457031,305.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.166015625,18000.0,0.0,0.0,0.1929988861083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082141280174255,0.3082188665866852,-4.715060640592128e-06,0.0,0.0001958693319465,0.0,0.0,14.23642921447754,0.0,0.0,0.0,0.3114271759986877,4.0,0.0,1.0
810840,293.3039245605469,297.1499938964844,293.1499938964844,0.0698477998375892,-1731.55126953125,304.1648864746094,0.6968875527381897,0.1207735240459442,0.1106148511171341,293.3533935546875,297.1499938964844,293.1499938964844,0.0371571332216262,-1242.6483154296875,304.1727294921875,0.612593412399292,0.0810852944850921,0.0793345123529434,293.220947265625,297.1499938964844,293.1499938964844,0.2346219718456268,-3517.67333984375,304.1596374511719,0.9632157683372498,0.3203113079071045,0.224806323647499,293.1932067871094,297.1499938964844,293.1499938964844,0.2790095806121826,-5445.31005859375,304.2077941894531,0.9990000128746032,0.4194231033325195,0.3467062711715698,293.1986999511719,297.1499938964844,293.1499938964844,0.013803013600409,-3582.403564453125,304.04803466796875,0.5053396224975586,0.050000000745058,0.2309856712818145,291.2293701171875,291.1499938964844,272.3066711425781,270.84326171875,284.1990661621094,293.28570556640625,291.2293395996094,1.0,0.2522715628147125,0.9344335794448853,0.9344335794448853,1.0,1.0,-1.1910686492919922,0.5159109830856323,0.6751576662063599,0.2278201133012771,0.0,0.0,0.3928313851356506,42.445072174072266,46.0,10.669198036193848,-8449.30078125,181.88856506347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0813293457031,305.534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18082.166015625,18000.0,0.0,0.0,0.1929988861083984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082141280174255,0.3082188665866852,-4.715060640592128e-06,0.0,0.0001958693319465,0.0,0.0,14.23642921447754,0.0,0.0,0.0,0.3114271759986877,4.0,0.0,1.0
810900,293.3026733398437,297.1499938964844,293.1499938964844,0.0685233697295188,-1708.00244140625,304.1645812988281,0.6933121085166931,0.119069717824459,0.1090892255306243,293.3531494140625,297.1499938964844,293.1499938964844,0.0350085832178592,-1205.598876953125,304.1725158691406,0.6058790683746338,0.0785599574446678,0.0769538506865501,293.2206726074219,297.1499938964844,293.1499938964844,0.233900710940361,-3509.234619140625,304.1592102050781,0.9621726870536804,0.3194664120674133,0.2242258340120315,293.1763000488281,297.1499938964844,293.1499938964844,0.2787397801876068,-5445.08203125,304.1976318359375,0.9990000128746032,0.4222032427787781,0.3469048738479614,293.19873046875,297.1499938964844,293.1499938964844,0.0137845445424318,-3580.826904296875,304.039306640625,0.5052391290664673,0.050000000745058,0.2309928238391876,291.22723388671875,291.1499938964844,272.32501220703125,270.8522033691406,284.2094116210937,293.28692626953125,291.22564697265625,1.0,0.2520836293697357,0.934294819831848,0.934294819831848,1.0,1.0,-1.1859211921691897,0.5136044025421143,0.67231684923172,0.2264506965875625,0.0,0.0,0.3878580331802368,42.407814025878906,46.0,-3.0503079891204834,-8362.244140625,180.20526123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1119384765625,305.503662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18076.013671875,18000.0,0.0,0.0,0.1907992213964462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3021164834499359,0.3021211922168731,-4.693263235822087e-06,0.0,0.0001936369517352,0.0,0.0,13.854242324829102,0.0,0.0,0.0,0.3098590970039367,4.0,0.0,1.0
810960,293.301513671875,297.1499938964844,293.1499938964844,0.0672919601202011,-1686.3743896484375,304.1641540527344,0.686363160610199,0.1173626780509948,0.1075925305485725,293.3529663085937,297.1499938964844,293.1499938964844,0.0329528488218784,-1169.9124755859375,304.1721496582031,0.5957546830177307,0.0760233104228973,0.0745958089828491,293.220458984375,297.1499938964844,293.1499938964844,0.2334338277578354,-3504.045654296875,304.15838623046875,0.95646470785141,0.3186110258102417,0.2236616909503936,293.1673278808594,297.1499938964844,293.1499938964844,0.2833774387836456,-5523.060546875,304.18048095703125,0.9990000128746032,0.4236371219158172,0.3519563674926758,293.19891357421875,297.1499938964844,293.1499938964844,0.0137981632724404,-3584.940673828125,304.0301208496094,0.5027216672897339,0.050000000745058,0.2311695218086242,291.2140808105469,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877197265625,291.210205078125,1.0,0.2537296116352081,0.9342466592788696,0.9342466592788696,1.0,1.0,-1.186888575553894,0.5140465497970581,0.6728419661521912,0.2266720235347747,0.0,0.0,0.384846568107605,43.36396789550781,64.0,-25.171152114868164,-8308.3017578125,182.4383544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13873291015625,305.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.388671875,18000.0,0.0,0.0,0.1885793209075927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2973849475383758,0.2973896265029907,-4.674205229093786e-06,0.0,0.0001913840387715,0.0,0.0,13.555252075195312,0.0,0.0,0.0,0.3086344003677368,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0649897754192352,-1646.47216796875,304.16326904296875,0.665755569934845,0.1139419004321098,0.1046776995062828,293.352783203125,297.1499938964844,293.1499938964844,0.0290263351052999,-1101.1533203125,304.1713256835937,0.567401647567749,0.0709200054407119,0.0699398517608642,293.22021484375,297.1499938964844,293.1499938964844,0.2329368591308593,-3499.146240234375,304.1564025878906,0.933915376663208,0.3168795704841614,0.2225824892520904,293.1793518066406,297.1499938964844,293.1499938964844,0.3041535913944244,-5858.4619140625,304.13543701171875,0.9990000128746032,0.4208504259586334,0.3732914626598358,293.1999816894531,297.1499938964844,293.1499938964844,0.0138879567384719,-3604.064453125,304.0094909667969,0.4928478598594665,0.050000000745058,0.2319434881210327,291.168212890625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.16314697265625,1.0,0.2617968618869781,0.9341503381729126,0.9341503381729126,1.0,1.0,-1.203036546707153,0.521348237991333,0.6816882491111755,0.2307294160127639,0.0,0.0,0.38533815741539,47.725624084472656,67.0,-56.375091552734375,-8324.283203125,196.48439025878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1514892578125,305.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.765625,18000.0,0.0,0.0,0.1844472736120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951218485832214,0.2951264977455139,-4.655200427805539e-06,0.0,0.0001871905260486,0.0,0.0,13.386881828308104,0.0,0.0,0.0,0.3078901469707489,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0649897754192352,-1646.47216796875,304.16326904296875,0.665755569934845,0.1139419004321098,0.1046776995062828,293.352783203125,297.1499938964844,293.1499938964844,0.0290263351052999,-1101.1533203125,304.1713256835937,0.567401647567749,0.0709200054407119,0.0699398517608642,293.22021484375,297.1499938964844,293.1499938964844,0.2329368591308593,-3499.146240234375,304.1564025878906,0.933915376663208,0.3168795704841614,0.2225824892520904,293.1793518066406,297.1499938964844,293.1499938964844,0.3041535913944244,-5858.4619140625,304.13543701171875,0.9990000128746032,0.4208504259586334,0.3732914626598358,293.1999816894531,297.1499938964844,293.1499938964844,0.0138879567384719,-3604.064453125,304.0094909667969,0.4928478598594665,0.050000000745058,0.2319434881210327,291.168212890625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259826660156,293.2835388183594,291.16314697265625,1.0,0.2617968618869781,0.9341503381729126,0.9341503381729126,1.0,1.0,-1.203036546707153,0.521348237991333,0.6816882491111755,0.2307294160127639,0.0,0.0,0.38533815741539,47.725624084472656,67.0,-56.375091552734375,-8324.283203125,196.48439025878903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1514892578125,305.4117736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.765625,18000.0,0.0,0.0,0.1844472736120224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2951218485832214,0.2951264977455139,-4.655200427805539e-06,0.0,0.0001871905260486,0.0,0.0,13.386881828308104,0.0,0.0,0.0,0.3078901469707489,4.0,0.0,1.0
811140,293.2975158691406,297.1499938964844,293.1499938964844,0.0626183077692985,-1605.571533203125,304.1628112792969,0.6472454071044922,0.110550433397293,0.1017821282148361,293.35260009765625,297.1499938964844,293.1499938964844,0.0253082755953073,-1030.25830078125,304.1703491210937,0.5389427542686462,0.0658142864704132,0.0652744993567466,293.21990966796875,297.1499938964844,293.1499938964844,0.2322952300310135,-3492.199462890625,304.1553955078125,0.9124844670295716,0.3151605725288391,0.2215073704719543,293.223876953125,297.1499938964844,293.1499938964844,0.3237149119377136,-6164.1015625,304.1085510253906,0.9987242221832277,0.4111204445362091,0.3923549056053161,293.2019958496094,297.1499938964844,293.1499938964844,0.0139635875821113,-3620.72265625,303.9858703613281,0.4837275743484497,0.050000000745058,0.2327576428651809,291.1288757324219,291.1499938964844,272.4166564941406,270.8954772949219,284.2369079589844,293.2818603515625,291.12652587890625,1.0,0.2689807415008545,0.9340540170669556,0.9340540170669556,1.0,1.0,-1.2166155576705933,0.5274415612220764,0.6891739368438721,0.2343134582042694,0.0,0.0,0.3911037743091583,52.27256393432617,70.0,-46.802547454833984,-8400.333984375,210.3685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0748291015625,305.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.037109375,18000.0,0.0,0.0,0.1813310384750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300329715013504,0.3003343641757965,-4.663176241592737e-06,0.0,0.0001840279437601,0.0,0.0,13.678655624389648,0.0,0.0,0.0,0.3090241551399231,4.0,0.0,1.0
811200,293.2975158691406,297.1499938964844,293.1499938964844,0.0626183077692985,-1605.571533203125,304.1628112792969,0.6472454071044922,0.110550433397293,0.1017821282148361,293.35260009765625,297.1499938964844,293.1499938964844,0.0253082755953073,-1030.25830078125,304.1703491210937,0.5389427542686462,0.0658142864704132,0.0652744993567466,293.21990966796875,297.1499938964844,293.1499938964844,0.2322952300310135,-3492.199462890625,304.1553955078125,0.9124844670295716,0.3151605725288391,0.2215073704719543,293.223876953125,297.1499938964844,293.1499938964844,0.3237149119377136,-6164.1015625,304.1085510253906,0.9987242221832277,0.4111204445362091,0.3923549056053161,293.2019958496094,297.1499938964844,293.1499938964844,0.0139635875821113,-3620.72265625,303.9858703613281,0.4837275743484497,0.050000000745058,0.2327576428651809,291.1288757324219,291.1499938964844,272.4166564941406,270.8954772949219,284.2369079589844,293.2818603515625,291.12652587890625,1.0,0.2689807415008545,0.9340540170669556,0.9340540170669556,1.0,1.0,-1.2166155576705933,0.5274415612220764,0.6891739368438721,0.2343134582042694,0.0,0.0,0.3911037743091583,52.27256393432617,70.0,-46.802547454833984,-8400.333984375,210.3685302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0748291015625,305.3837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.037109375,18000.0,0.0,0.0,0.1813310384750366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.300329715013504,0.3003343641757965,-4.663176241592737e-06,0.0,0.0001840279437601,0.0,0.0,13.678655624389648,0.0,0.0,0.0,0.3090241551399231,4.0,0.0,1.0
811260,293.2955322265625,297.1499938964844,293.1499938964844,0.0599969178438186,-1560.0113525390625,304.1629333496094,0.6272220015525818,0.1072149723768234,0.0990199968218803,293.352294921875,297.1499938964844,293.1499938964844,0.0217696279287338,-957.199462890625,304.1694641113281,0.5091805458068848,0.0607459843158721,0.0607274621725082,293.21954345703125,297.1499938964844,293.1499938964844,0.2306698709726333,-3472.380126953125,304.1563720703125,0.8885822296142578,0.3134639263153076,0.2205167114734649,293.2543640136719,297.1499938964844,293.1499938964844,0.3159151971340179,-6036.26318359375,304.1349792480469,0.9733876585960388,0.4029972553253174,0.3839592337608337,293.2044982910156,297.1499938964844,293.1499938964844,0.0139997573569417,-3627.4453125,303.96099853515625,0.4706277847290039,0.050000000745058,0.2339511215686798,291.1429748535156,291.1499938964844,272.4533386230469,270.91229248046875,284.2631225585937,293.2878723144531,291.1462097167969,1.0,0.2745963037014007,0.9334732294082642,0.9334732294082642,1.0,1.0,-1.1979395151138306,0.5189432501792908,0.6789962649345398,0.2296336442232132,0.0,0.0,0.3918790221214294,58.37504577636719,73.0,14.353687286376951,-8346.4833984375,216.52362060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361267089844,305.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.1792888343334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038868904113769,0.3038915693759918,-4.679476660385262e-06,0.0,0.0001819553726818,0.0,0.0,13.909296989440918,0.0,0.0,0.0,0.3099380433559418,4.0,0.0,1.0
811320,293.2955322265625,297.1499938964844,293.1499938964844,0.0599969178438186,-1560.0113525390625,304.1629333496094,0.6272220015525818,0.1072149723768234,0.0990199968218803,293.352294921875,297.1499938964844,293.1499938964844,0.0217696279287338,-957.199462890625,304.1694641113281,0.5091805458068848,0.0607459843158721,0.0607274621725082,293.21954345703125,297.1499938964844,293.1499938964844,0.2306698709726333,-3472.380126953125,304.1563720703125,0.8885822296142578,0.3134639263153076,0.2205167114734649,293.2543640136719,297.1499938964844,293.1499938964844,0.3159151971340179,-6036.26318359375,304.1349792480469,0.9733876585960388,0.4029972553253174,0.3839592337608337,293.2044982910156,297.1499938964844,293.1499938964844,0.0139997573569417,-3627.4453125,303.96099853515625,0.4706277847290039,0.050000000745058,0.2339511215686798,291.1429748535156,291.1499938964844,272.4533386230469,270.91229248046875,284.2631225585937,293.2878723144531,291.1462097167969,1.0,0.2745963037014007,0.9334732294082642,0.9334732294082642,1.0,1.0,-1.1979395151138306,0.5189432501792908,0.6789962649345398,0.2296336442232132,0.0,0.0,0.3918790221214294,58.37504577636719,73.0,14.353687286376951,-8346.4833984375,216.52362060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9361267089844,305.3684997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.060546875,18000.0,0.0,0.0,0.1792888343334198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038868904113769,0.3038915693759918,-4.679476660385262e-06,0.0,0.0001819553726818,0.0,0.0,13.909296989440918,0.0,0.0,0.0,0.3099380433559418,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573208555579185,-1514.0362548828125,304.1630859375,0.6109533309936523,0.1038829758763313,0.0962160378694534,293.3521423339844,297.1499938964844,293.1499938964844,0.0185536984354257,-883.3240356445312,304.1683349609375,0.4856955111026764,0.0556502044200897,0.0561128631234169,293.219482421875,297.1499938964844,293.1499938964844,0.2289718091487884,-3451.758544921875,304.15704345703125,0.871609091758728,0.3117171823978424,0.2194588780403137,293.2636108398437,297.1499938964844,293.1499938964844,0.3112848103046417,-5961.33642578125,304.1474304199219,0.9523009061813354,0.3984546065330505,0.3792911171913147,293.2074279785156,297.1499938964844,293.1499938964844,0.0140094710513949,-3630.58251953125,303.93426513671875,0.4585531055927276,0.050000000745058,0.2349340915679931,291.15972900390625,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.1604309082031,1.0,0.2792390584945678,0.9328924417495728,0.9328924417495728,1.0,1.0,-1.183340549468994,0.5123122334480286,0.6710283160209656,0.2259707152843475,0.0,0.0,0.3891695737838745,63.41442489624024,76.0,15.41090488433838,-8221.5791015625,221.6966857910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027038574219,305.2716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.177753746509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009510934352875,0.3009557723999023,-4.675454420066672e-06,0.0,0.0001803974446374,0.0,0.0,13.744537353515623,0.0,0.0,0.0,0.3093257546424866,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573208555579185,-1514.0362548828125,304.1630859375,0.6109533309936523,0.1038829758763313,0.0962160378694534,293.3521423339844,297.1499938964844,293.1499938964844,0.0185536984354257,-883.3240356445312,304.1683349609375,0.4856955111026764,0.0556502044200897,0.0561128631234169,293.219482421875,297.1499938964844,293.1499938964844,0.2289718091487884,-3451.758544921875,304.15704345703125,0.871609091758728,0.3117171823978424,0.2194588780403137,293.2636108398437,297.1499938964844,293.1499938964844,0.3112848103046417,-5961.33642578125,304.1474304199219,0.9523009061813354,0.3984546065330505,0.3792911171913147,293.2074279785156,297.1499938964844,293.1499938964844,0.0140094710513949,-3630.58251953125,303.93426513671875,0.4585531055927276,0.050000000745058,0.2349340915679931,291.15972900390625,291.1499938964844,272.489990234375,270.9289245605469,284.28594970703125,293.2905578613281,291.1604309082031,1.0,0.2792390584945678,0.9328924417495728,0.9328924417495728,1.0,1.0,-1.183340549468994,0.5123122334480286,0.6710283160209656,0.2259707152843475,0.0,0.0,0.3891695737838745,63.41442489624024,76.0,15.41090488433838,-8221.5791015625,221.6966857910156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8027038574219,305.2716369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28515625,18000.0,0.0,0.0,0.177753746509552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009510934352875,0.3009557723999023,-4.675454420066672e-06,0.0,0.0001803974446374,0.0,0.0,13.744537353515623,0.0,0.0,0.0,0.3093257546424866,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560049191117286,-1491.66748046875,304.1630859375,0.6030368208885193,0.1022414937615394,0.0948215499520301,293.35205078125,297.1499938964844,293.1499938964844,0.0170950572937726,-846.6201171875,304.1676330566406,0.4735343158245086,0.0531123504042625,0.0537995249032974,293.21942138671875,297.1499938964844,293.1499938964844,0.228191390633583,-3442.348388671875,304.1571655273437,0.8645986318588257,0.3108464777469635,0.2189209461212158,293.26519775390625,297.1499938964844,293.1499938964844,0.309623509645462,-5934.8330078125,304.15087890625,0.9430920481681824,0.3967054486274719,0.3776134550571441,293.2088623046875,297.1499938964844,293.1499938964844,0.0140135986730456,-3632.40087890625,303.92047119140625,0.4533772766590118,0.050000000745058,0.2353758513927459,291.1634521484375,291.1499938964844,272.5083312988281,270.9371643066406,284.2966613769531,293.2910461425781,291.1641845703125,1.0,0.2812925279140472,0.932602047920227,0.932602047920227,1.0,1.0,-1.1767605543136597,0.5093224048614502,0.6674382090568542,0.2243333905935287,0.0,0.0,0.387900173664093,65.68012237548828,76.0,13.599037170410156,-8165.85595703125,223.96316528320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7446594238281,305.22918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.65625,18000.0,0.0,0.0,0.1770889163017273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996148467063904,0.2996195256710052,-4.671371698350413e-06,0.0,0.0001797227450879,0.0,0.0,13.663687705993652,0.0,0.0,0.0,0.3089951276779175,4.0,0.0,1.0
